Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,49.86359,91.5686,70.77112,16.37557,16.37557,0,-1,0,16.37557,304.4998,32.62614,0,0,49.86359,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1130294,18.01313,39.89087,0,368.6218
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,37.50144,86.32066,71.3343,0,0,0,-1,0,0,0,37.50144,0,0,37.50144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130294,0,30.00115,0,356.2597
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.47713,77.24886,70.36884,44.56184,44.56184,0,-1,0,44.56184,41.46401,0,0,0,18.47713,46.9072,44.56184,0,0,0,318.7582,0,28.43008,-28.43008,390.0329,92.86479,0.1130294,49.01803,14.7817,0,337.2354
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.233835,69.19013,68.05573,10.69714,10.69714,0,-1,0,10.69714,30.23084,0,1.776357E-15,0,3.233835,11.26014,10.69714,0,0,31.58898,290.3282,0,8.02631,-8.02631,381.5724,90.8504,0.1130294,11.76685,2.587068,0,293.562
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,65.84319,65.84319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.5071,282.3018,0,0,0,381.5724,90.8504,0.1130294,0,0,0,282.3018
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,63.29876,63.29876,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,40.5071,282.3018,0,50.52385,-50.52385,328.3156,78.17023,0.1130294,52.79742,0,0,282.3018
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,60.53309,60.53309,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,96.6447,231.778,0,45.20229,-45.20229,280.6682,66.82564,0.1130294,47.23639,0,0,231.778
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,57.72718,57.72718,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,146.8695,186.5757,0,5.236073,-5.236073,275.1489,65.51152,0.1130294,5.471696,0,0,186.5757
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,55.49453,55.49453,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,152.6873,181.3396,0,24.77758,-24.77758,249.0311,59.29299,0.1130294,25.89257,0,0,181.3396
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,53.88541,53.88541,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,180.218,156.5621,0,6.40161,-6.40161,242.2832,57.68636,0.1130294,6.689683,0,0,156.5621
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,52.18578,52.18578,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,187.3309,150.1604,0,54.9394,-54.9394,184.372,43.898,0.1130294,57.41167,0,0,150.1604
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,50.68728,50.68728,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,248.3746,95.22105,0,33.70421,-33.70421,148.8446,35.43912,0.1130294,35.2209,0,0,95.22105
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,49.47039,49.47039,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,285.8238,61.51684,0,18.23295,-18.23295,129.6254,30.86313,0.1130294,19.05343,0,0,61.51684
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.14286,48.14286,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,306.0826,43.28389,0,23.73042,-23.73042,104.6113,24.90741,0.1130294,24.79829,0,0,43.28389
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.06676,47.06676,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,332.4497,19.55347,0,2.648849,-2.648849,101.8192,24.24262,0.1130294,25.04305,0,81,19.55347
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,46.3326,46.3326,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,335.3929,16.90462,52.17101,0,52.17101,151.313,36.02682,0.1133558,28.69147,0,81,16.90462
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.32266,51.53918,45.5381,49.20417,49.20417,81,0,22.761,49.20417,39.27037,-3.552714E-15,0,0,19.32266,0,0,31.79583,30.20604,283.2219,63.85853,49.52869,0,49.52869,198.3,47.2142,0.1136456,54.12459,15.45813,81,83.18118
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,34.84612,59.07439,47.6903,18.06412,18.06412,81,0,22.761,18.06412,192.9024,0,0,0,34.84612,0,0,62.93588,59.78909,233.6932,108.4343,94.6352,0,94.6352,288.0789,68.59007,0.1138608,19.87053,27.8769,81,143.2805
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,45.73383,69.16084,53.12108,17.89273,17.89273,0,-1,0,17.89273,255.6,0,0,0,45.73383,18.83446,17.89273,0,0,139.058,193.606,26.89937,0,26.89937,313.5978,74.666,0.1137566,19.68201,36.58706,0,239.3399
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,36.97715,71.57993,58.38089,0.6468325,0.6468325,0,0,0,0.6468325,5716.651,0,0,0,36.97715,0.6808763,0.6468325,0,0,112.1586,217.8155,36.29628,0,36.29628,348.0315,82.86448,0.1136164,0.7115157,29.58172,0,254.7926
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,31.57331,74.10738,62.62494,15.23109,15.23109,0,0,0,15.23109,207.2951,0,0,0,31.57331,16.03273,15.23109,0,0,75.86234,250.4821,15.54058,0,15.54058,362.7746,86.37473,0.1135564,16.7542,25.25865,0,282.0554
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,26.99088,75.72845,65.7929,13.12316,13.12316,0,0,0,13.12316,205.6737,0,0,0,26.99088,13.81385,13.12316,0,0,60.32176,264.4687,13.17703,0,13.17703,375.2754,89.35111,0.1135057,14.43547,21.59271,0,291.4595
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,31.26651,80.74824,68.78989,59.44197,59.44197,0,0,0,59.44197,52.60006,0,0,0,31.26651,62.5705,59.44197,0,0,47.14473,276.328,0,31.30399,-31.30399,342.2781,81.49463,0.1135057,65.38617,25.01321,0,307.5945
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,24.44257,79.76748,70.48952,7.537347,7.537347,0,-1,0,7.537347,324.2861,0,0,0,24.44257,7.93405,7.537347,0,0,81.92693,245.024,16.50852,0,16.50852,357.9395,85.22352,0.1134421,8.291081,19.55405,0,269.4666
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,42.92319,88.44141,70.99237,0,0,0,-1,0,0,0,0,0,0,42.92319,0,0,0,0,65.41841,259.8817,42.92319,0,42.92319,398.66,94.91886,0.1132772,0,34.33855,0,302.8048
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,30.2992,83.32935,71.50528,40.30883,40.30883,0,-1,0,40.30883,75.16765,0,0,0,30.2992,42.43035,40.30883,0,0,22.49522,298.5125,0,12.13115,-12.13115,385.8727,91.87426,0.1132772,44.33972,24.23936,0,328.8117
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.54555,75.2,70.60014,20.42887,20.42887,0,-1,0,20.42887,61.41087,0,0,0,12.54555,21.50407,20.42887,0,0,35.97427,286.3814,0,8.958528,-8.958528,376.4295,89.6259,0.1132772,22.47176,10.03644,0,298.9269
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.157398,69.03292,68.27698,28.39291,28.39291,0,-1,0,28.39291,7.598367,0,3.552714E-15,0,2.157398,29.88727,28.39291,0,0,45.92819,277.4229,0,27.72988,-27.72988,347.1997,82.66643,0.1132772,31.2322,1.725918,0,279.5803
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.73917,249.693,0,0,0,347.1997,82.66643,0.1132772,0,0,0,249.693
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,63.53008,63.53008,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,76.73917,249.693,0,42.07679,-42.07679,302.8468,72.10625,0.1132772,43.97025,0,0,249.693
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,60.75434,60.75434,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,123.4912,207.6162,0,56.6267,-56.6267,243.1571,57.89442,0.1132772,59.1749,0,0,207.6162
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,57.89816,57.89816,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,186.4097,150.9895,0,36.87334,-36.87334,204.2892,48.64018,0.1132772,38.53264,0,0,150.9895
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,55.6655,55.6655,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,227.3801,114.1161,0,43.68339,-43.68339,158.2428,37.67678,0.1132772,45.64914,0,0,114.1161
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.05638,54.05638,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,275.9172,70.43276,0,22.43726,-22.43726,134.5919,32.04562,0.1132772,23.44693,0,0,70.43276
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,52.35675,52.35675,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,300.8475,47.9955,0,29.94608,-29.94608,103.0259,24.52993,0.1132772,31.29365,0,0,47.9955
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.85825,50.85825,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,334.1209,18.04942,0,13.84746,-13.84746,88.42943,21.05458,0.1132772,14.4706,0,0,18.04942
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,49.67153,49.67153,26.62569,3.991864,0,-1,0,3.991864,0,0,22.63383,25.29639,0,4.201962,3.991864,0,0,349.507,4.201962,0,4.201962,-4.201962,84.00017,20,0.1132772,29.28826,0,0,4.201962
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,48.344,48.344,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132772,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,47.2679,47.2679,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1135661,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,46.55386,46.55386,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.113888,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.58238,49.96445,45.78952,39.00824,39.00824,81,0,22.761,39.00824,34.81925,0,0,0,13.58238,0,0,41.99176,39.89217,241.0298,101.8314,53.47455,0,53.47455,242.0703,57.63567,0.1142026,42.90907,10.8659,81,115.4138
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,39.85045,61.14789,47.94172,60.91779,60.91779,81,0,22.761,60.91779,65.41677,0,0,0,39.85045,0,0,20.08221,19.0781,187.5553,149.9585,58.92855,0,58.92855,297.9748,70.94624,0.1145239,67.00957,31.88036,81,189.8089
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,45.9968,69.51582,53.34233,10.45809,10.45809,0,-1,0,10.45809,439.8201,0,0,0,45.9968,11.00852,10.45809,0,0,128.6267,202.9942,34.98828,0,34.98828,331.1676,78.84927,0.1143893,11.5039,36.79744,0,248.991
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,62.228,82.78215,58.60215,60.38369,60.38369,0,0,0,60.38369,103.0543,0,0,0,62.228,63.56178,60.38369,0,0,93.63844,234.4836,0,1.333777,-1.333777,329.7617,78.51453,0.1143893,66.42206,49.7824,0,296.7116
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,61.72188,87.80889,62.8462,30.84286,30.84286,0,0,0,30.84286,200.1172,0,0,0,61.72188,32.46617,30.84286,0,0,95.12041,233.1499,29.25571,0,29.25571,357.5161,85.12271,0.1142771,33.92715,49.37751,0,294.8717
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,46.16261,84.08634,65.96387,31.09645,31.09645,0,0,0,31.09645,148.4498,0,0,0,46.16261,32.7331,31.09645,0,0,65.8647,259.48,13.4295,0,13.4295,370.2564,88.15612,0.1142257,34.2061,36.93008,0,305.6426
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,48.41774,88.68207,68.96085,36.20537,36.20537,0,0,0,36.20537,133.7309,0,0,0,48.41774,38.11091,36.20537,0,0,52.4352,271.5666,10.30683,0,10.30683,380.0344,90.48419,0.1141862,39.8259,38.73419,0,319.9843
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,47.80144,90.40754,70.66048,18.65257,18.65257,0,-1,0,18.65257,256.2727,0,0,0,47.80144,19.63428,18.65257,0,0,42.12837,280.8427,28.16716,0,28.16716,406.7561,96.84649,0.1140785,20.51782,38.24115,0,328.6441
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,48.7978,91.50568,71.16334,17.2476,17.2476,0,-1,0,17.2476,282.9251,16.68122,0,0,48.7978,18.15537,17.2476,0,0,13.96121,306.1931,13.96121,0,13.96121,420.0009,100,0.1140252,18.97236,39.03824,0,354.9909
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,26.70115,81.98727,71.67625,41.60712,41.60712,0,-1,0,41.60712,64.17448,0,7.105427E-15,0,26.70115,43.79697,41.60712,0,0,0,318.7582,0,17.09582,-17.09582,401.9803,95.7094,0.1140252,45.76784,21.36092,0,345.4594
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.06526,75.575,70.77112,7.101553,7.101553,0,-1,0,7.101553,183.9775,0,0,0,13.06526,7.475319,7.101553,0,0,18.99535,301.6624,5.589942,0,5.589942,407.2834,96.97203,0.1140039,7.811709,10.45221,0,314.7277
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,2.954535,69.48661,68.44794,64.16657,64.16657,0,-1,0,64.16657,4.604477,0,1.421085E-14,1.883231,2.954535,67.54376,64.16657,0,0,13.40541,306.6934,0,64.58923,-64.58923,339.2003,80.76182,0.1140039,70.58323,2.363628,0,309.6479
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,66.24546,66.24546,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,85.17122,242.1041,0,57.67841,-57.67841,278.4019,66.28605,0.1140039,60.27394,0,0,242.1041
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,63.70104,63.70104,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,149.2583,184.4257,0,21.96346,-21.96346,255.2504,60.77379,0.1140039,22.95181,0,0,184.4257
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,60.92531,60.92531,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,173.6622,162.4623,0,15.25607,-15.25607,239.1691,56.94492,0.1140039,15.9426,0,0,162.4623
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,58.09929,58.09929,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,190.6134,147.2062,0,18.29064,-18.29064,219.8891,52.35444,0.1140039,19.11372,0,0,147.2062
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,55.86664,55.86664,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,210.9363,128.9155,0,21.91994,-21.91994,196.7834,46.85311,0.1140039,22.90634,0,0,128.9155
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,54.24746,54.24746,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,235.2918,106.9956,0,8.385863,-8.385863,187.944,44.74847,0.1140039,8.763227,0,0,106.9956
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,52.52771,52.52771,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,244.6094,98.60974,0,8.805243,-8.805243,178.6624,42.53859,0.1140039,9.201479,0,0,98.60974
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.05939,51.05939,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,254.393,89.8045,0,10.64241,-10.64241,167.4443,39.86762,0.1140039,11.12132,0,0,89.8045
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.84249,49.84249,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,266.2179,79.16209,0,20.35917,-20.35917,145.9839,34.758,0.1140039,21.27533,0,0,79.16209
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,48.56526,48.56526,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,288.8392,58.80292,0,22.80752,-22.80752,121.9427,29.03391,0.1140039,23.83386,0,0,58.80292
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,47.48916,47.48916,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,314.1809,35.9954,0,7.418446,-7.418446,114.1229,27.17207,0.1140039,7.752276,0,0,35.9954
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.78517,46.78517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.4236,28.57696,0,0,0,114.1229,27.17207,0.1140039,0,0,0,28.57696
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.467237,47.98325,46.02084,6.100032,6.100032,0,0,0,6.100032,106.0197,0,0,0,6.467237,6.421087,6.100032,0,0,322.4236,28.57696,0.04615059,0,0.04615059,114.1667,27.1825,0.1140037,6.710036,5.17379,0,35.04419
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.904049,49.95755,48.14286,0,0,0,0,0,0,0,0,0,0,5.904049,0,0,0,0,322.3775,28.61849,5.904049,0,5.904049,119.7678,28.51608,0.1139812,0,4.723239,0,34.52254
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.491384,55.29206,53.54347,26.21457,26.21457,0,-1,0,26.21457,20.94783,0,3.552714E-15,0,5.491384,27.59429,26.21457,0,0,316.4734,33.93214,0,22.10291,-22.10291,96.46928,22.96883,0.1139812,28.83603,4.393107,0,39.42352
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.35061,66.09859,58.77311,0,0,0,0,0,0,0,0,0,0,21.35061,0,0,0,0,341.0322,11.82923,21.35061,0,21.35061,116.7242,27.79143,0.1138999,0,17.08049,0,33.17984
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.806995,65.34014,63.01717,27.94675,27.94675,0,0,0,27.94675,24.35702,0,3.552714E-15,0,6.806995,29.41763,27.94675,0,0,319.6816,31.04478,0,22.61064,-22.61064,92.89053,22.11675,0.1138999,30.74143,5.445596,0,37.85178
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.225505,69.37543,66.13483,63.67324,63.67324,46.89658,0,14.13283,63.67324,14.48883,0,0,0,9.225505,17.65965,16.77666,0,0,344.8045,8.434142,0,8.434142,-8.434142,84.00017,20,0.1138999,70.04057,7.380404,81,17.65965
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,26.75001,79.24498,69.13182,63.87533,63.87533,81,0,22.761,63.87533,41.87846,3.552714E-15,0,0,26.75001,0,0,17.12467,16.26844,354.1758,0,43.01844,0,43.01844,124.811,29.71686,0.1141355,70.26286,21.40001,81,26.75001
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,48.25474,90.8243,70.8214,14.30314,14.30314,0,-1,0,14.30314,337.3716,0,0,0,48.25474,15.05594,14.30314,0,0,311.1574,38.7166,33.1988,0,33.1988,156.3062,37.21569,0.1140091,15.73345,38.60379,0,86.97134
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,32.62187,84.14713,71.3343,0,0,0,-1,0,0,0,0,0,0,32.62187,0,0,0,0,277.9586,68.59552,32.62187,0,32.62187,187.254,44.5842,0.1138852,0,26.09749,0,101.2174
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,6.970831,74.38763,71.84721,42.46936,42.46936,0,-1,0,42.46936,16.41379,0,7.105427E-15,0,6.970831,44.70459,42.46936,0,0,245.3367,97.9552,0,37.73376,-37.73376,147.4791,35.11401,0.1138852,46.7163,5.576665,0,104.926
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.108123,73.5158,70.94209,27.17026,27.17026,0,-1,0,27.17026,26.16141,0,7.105427E-15,0,7.108123,28.60027,27.17026,0,0,287.2631,60.22144,0,21.49215,-21.49215,124.8244,29.72004,0.1138852,29.88728,5.686498,0,67.32956
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.762232,69.59071,68.61892,54.37571,39.41695,0,-1,0,39.41695,7.007727,0,14.95876,22.49563,2.762232,41.49153,39.41695,0,0,311.1432,38.72929,0,38.72929,-38.72929,84.00017,20,0.1138852,59.81328,2.209786,0,41.49153
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,66.35609,66.35609,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,63.87201,63.87201,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,61.09628,61.09628,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,58.27026,58.27026,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.00744,56.00744,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,54.38826,54.38826,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,52.69868,52.69868,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,51.20019,51.20019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.00341,50.00341,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,48.73623,48.73623,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138852,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,47.66013,47.66013,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1141186,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.00642,47.00642,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1144405,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.5406,51.67445,46.22197,0,0,72.31579,0,20.56389,0,0,0,0,0,17.5406,0,0,72.31579,68.7,220.8811,119.9652,86.2406,0,86.2406,292.2696,69.58786,0.1145981,0,14.03248,81,137.5058
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.35372,58.20148,48.344,21.70672,21.70672,81,0,22.761,21.70672,139.8356,0,0,0,30.35372,0,0,59.29329,56.32862,134.6405,197.5817,86.68234,0,86.68234,374.5037,89.16737,0.1148336,23.87739,24.28298,81,227.9355
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,37.52108,66.67079,53.74461,39.39238,39.39238,0,-1,0,39.39238,95.24957,0,0,0,37.52108,41.46567,39.39238,0,0,47.95821,275.5958,0,3.944593,-3.944593,370.3457,88.17738,0.1148336,43.33162,30.01686,0,313.1169
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,44.11786,75.10898,58.94408,49.36931,49.36931,0,0,0,49.36931,89.36292,0,7.105427E-15,0,44.11786,51.96769,49.36931,0,0,52.34109,271.6512,0,7.849838,-7.849838,362.0713,86.20728,0.1148336,54.30624,35.29428,0,315.7691
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,61.44719,88.09798,63.18814,15.38398,15.38398,0,0,0,15.38398,399.4232,0,0,0,61.44719,16.19367,15.38398,0,0,61.06313,263.8014,45.25353,0,45.25353,405.0025,96.42898,0.1146625,16.92238,49.15776,0,325.2486
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,65.5032,94.23215,66.29575,9.100821,9.100821,0,0,0,9.100821,719.7505,40.11379,0,0,65.5032,9.579812,9.100821,0,0,15.8096,304.5296,15.8096,0,15.8096,420.0009,100,0.1146029,10.0109,52.40257,0,370.0328
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,57.09232,93.50292,69.3028,33.87363,33.87363,0,0,0,33.87363,168.5451,21.43587,0,0,57.09232,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1146029,37.26099,45.67386,0,375.8506
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,39.76363,86.9652,70.99237,20.05565,20.05565,0,-1,0,20.05565,198.2665,18.65242,0,0,39.76363,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1146029,22.06122,31.8109,0,358.5219
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,43.32262,89.23019,71.50528,9.004746,9.004746,0,-1,0,9.004746,481.1087,33.84394,0,0,43.32262,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1146029,9.905221,34.65809,0,362.0808
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,38.5853,87.59682,72.01818,12.45939,12.45939,0,-1,0,12.45939,309.6884,25.47015,0,0,38.5853,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1146029,13.70533,30.86824,0,357.3435
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.17898,74.45999,71.11305,76.53357,68.7,0,-1,0,68.7,13.36096,0,7.833571,15.48693,9.17898,72.31579,68.7,0,0,0,318.7582,0,63.13681,-63.13681,353.4488,84.1543,0.1146029,84.18693,7.343184,0,327.9372
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.768188,69.765,68.78989,24.77912,24.77912,0,-1,0,24.77912,11.17145,0,3.552714E-15,0,2.768188,26.08329,24.77912,0,0,70.15201,255.6214,0,23.3151,-23.3151,328.8725,78.30283,0.1146029,27.25703,2.21455,0,258.3896
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,66.5874,66.5874,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,96.05768,232.3063,0,48.95073,-48.95073,277.2739,66.01747,0.1146029,51.15351,0,0,232.3063
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,64.04298,64.04298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.4474,183.3556,0,0,0,277.2739,66.01747,0.1146029,0,0,0,183.3556
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,61.26725,61.26725,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,150.4474,183.3556,0,32.1333,-32.1333,243.4025,57.95285,0.1146029,33.5793,0,0,183.3556
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,58.44123,58.44123,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,186.151,151.2223,0,42.88111,-42.88111,198.2018,47.19081,0.1146029,44.81076,0,0,151.2223
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,56.19852,56.19852,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,233.7967,108.3412,0,2.360147,-2.360147,195.714,46.59848,0.1146029,2.466354,0,0,108.3412
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,54.5894,54.5894,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,236.4191,105.981,0,46.48609,-46.48609,146.7133,34.93168,0.1146029,48.57796,0,0,105.981
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.88977,52.88977,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,288.0703,59.49494,0,9.773915,-9.773915,136.4107,32.47868,0.1146029,10.21374,0,0,59.49494
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,51.39127,51.39127,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.9302,49.72103,0,27.73209,-27.73209,107.1785,25.51865,0.1146029,28.98003,0,0,49.72103
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,50.23472,50.23472,49.94868,20.88949,0,-1,0,20.88949,0,0,29.05919,34.05406,0,21.98894,20.88949,0,0,329.7437,21.98894,0,21.98894,-21.98894,84.00017,20,0.1146029,54.94355,0,0,21.98894
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.95748,48.95748,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146029,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.89144,47.89144,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1149297,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,47.23773,47.23773,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1152669,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,20.94952,53.04486,46.4734,27.39109,27.39109,81,0,22.761,27.39109,76.48299,0,0,0,20.94952,0,0,53.60891,50.92846,240.2085,102.5706,71.87799,0,71.87799,260.3085,61.97809,0.1155545,30.1302,16.75962,81,123.5201
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.03684,56.30152,48.59543,0,0,72.31579,0,20.56389,0,0,0,0,0,24.03684,0,0,72.31579,68.7,168.3305,167.2608,92.73684,0,92.73684,348.2864,82.92516,0.1156823,0,19.22947,81,191.2976
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.04117,60.61303,53.99604,0,0,0,-1,0,0,0,0,0,0,20.04117,0,0,0,0,75.59368,250.7239,20.04117,0,20.04117,367.2991,87.45199,0.1156068,0,16.03293,0,270.7651
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,61.87984,83.32227,59.17539,40.36449,40.36449,0,0,0,40.36449,153.3027,0,0,0,61.87984,42.48894,40.36449,0,0,55.55251,268.761,19.39091,0,19.39091,385.6949,91.83194,0.1155338,44.40094,49.50388,0,330.6408
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,61.55508,88.36726,63.3591,30.00041,30.00041,0,0,0,30.00041,205.1808,0,0,0,61.55508,31.57937,30.00041,0,0,36.16161,286.2128,29.9757,0,29.9757,414.1324,98.60275,0.1154211,33.00045,49.24406,0,347.7679
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,67.99932,95.87519,66.46672,49.3325,49.3325,0,0,0,49.3325,137.8388,9.884472,0,0,67.99932,51.92895,49.3325,0,0,6.185904,313.1909,6.185904,0,6.185904,420.0009,100,0.1153979,54.26575,54.39946,0,381.1902
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,46.2543,88.17616,69.41342,27.52125,27.52125,0,0,0,27.52125,168.0676,17.28456,0,0,46.2543,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1153979,30.27337,37.00343,0,365.0125
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,24.12778,80.30988,71.11305,55.88915,55.88915,0,-1,0,55.88915,43.17077,7.105427E-15,0,0,24.12778,58.83068,55.88915,0,0,0,318.7582,0,34.7029,-34.7029,383.4208,91.29047,0.1153979,61.47806,19.30222,0,342.886
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,12.95024,76.40739,71.61591,28.17087,28.17087,0,-1,0,28.17087,45.97031,0,0,0,12.95024,29.65355,28.17087,0,0,38.55878,284.0553,0,16.70331,-16.70331,365.8139,87.09838,0.1153979,30.98796,10.36019,0,297.0056
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,31.96977,84.7451,72.12881,51.52063,51.52063,0,-1,0,51.52063,62.05237,0,0,0,31.96977,54.23224,51.52063,0,0,57.11802,267.352,0,22.26247,-22.26247,342.3472,81.51108,0.1153979,56.67269,25.57582,0,299.3218
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,15.64646,77.0405,71.22368,13.79667,13.79667,0,-1,0,13.79667,113.4075,0,0,0,15.64646,14.52281,13.79667,0,0,81.8541,245.0895,1.123654,0,1.123654,343.4132,81.76488,0.1153937,15.17633,12.51717,0,260.736
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.800127,69.94853,68.96085,72.62193,68.7,0,-1,0,68.7,4.075875,0,3.921932,11.18413,2.800127,72.31579,68.7,0,0,80.73045,246.1008,0,69.51566,-69.51566,270.1373,64.31827,0.1153937,79.88412,2.240101,0,248.901
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,66.75837,66.75837,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,157.9701,176.5852,0,70.36864,-70.36864,195.9622,46.65758,0.1153937,73.53523,0,0,176.5852
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,64.26424,64.26424,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,236.1575,106.2165,0,43.35991,-43.35991,150.2569,35.77537,0.1153937,45.3111,0,0,106.2165
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.4885,61.4885,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,284.3351,62.85661,0,28.76063,-28.76063,119.9405,28.5572,0.1153937,30.05486,0,0,62.85661
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,58.66249,58.66249,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,316.2914,34.09598,0,29.76879,-29.76879,88.56143,21.08601,0.1153937,31.10839,0,0,34.09598
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,56.42983,56.42983,29.4179,4.110833,0,-1,0,4.110833,0,0,25.30706,28.24885,0,4.327193,4.110833,0,0,349.3678,4.327193,0,4.327193,-4.327193,84.00017,20,0.1153937,32.35969,0,0,4.327193
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,54.82071,54.82071,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153937,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,53.12108,53.12108,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153937,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,51.65276,51.65276,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153937,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,50.46603,50.46603,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153937,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,49.18879,49.18879,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153937,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.14286,48.14286,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1156998,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,47.51933,47.51933,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.115988,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.5973,52.57028,46.755,2.296305,2.296305,74.61209,0,21.14486,2.296305,809.8793,0,0,0,18.5973,0,0,72.31579,68.7,252.5999,91.41831,87.2973,0,87.2973,263.181,62.66202,0.1161547,2.525936,14.87784,81,110.0156
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,38.30122,61.61055,48.87703,57.1777,57.1777,81,0,22.761,57.1777,66.9863,0,0,0,38.30122,0,0,23.8223,22.63119,165.3026,169.9859,60.93241,0,60.93241,320.9866,76.42522,0.1164724,62.89547,30.64098,81,208.2871
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,58.09787,75.61563,54.24746,3.015249,3.015249,0,-1,0,3.015249,1926.802,0,0,0,58.09787,3.173947,3.015249,0,0,104.3702,224.8251,54.92392,0,54.92392,373.092,88.83125,0.1162664,3.316774,46.47829,0,282.9229
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,69.40693,87.30263,59.34636,20.09188,20.09188,0,0,0,20.09188,345.4476,0,0,0,69.40693,21.14935,20.09188,0,0,49.44627,274.2566,48.25758,0,48.25758,418.8731,99.73151,0.116086,22.10107,55.52554,0,343.6635
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,68.29747,92.15533,63.53008,40.84513,40.84513,0,0,0,40.84513,167.2108,24.1139,0,0,68.29747,42.99488,40.84513,0,0,1.188691,317.6884,1.188691,0,1.188691,420.0009,100,0.1160816,44.92965,54.63797,0,385.9859
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,67.89179,96.04138,66.63769,1.95573,1.95573,0,0,0,1.95573,3471.429,65.83313,0,0,67.89179,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,2.151303,54.31343,0,386.65
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,66.47749,99.16316,69.58439,18.33441,18.33441,0,0,0,18.33441,362.5832,47.17811,0,0,66.47749,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,20.16785,53.18199,0,385.2357
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,57.48148,96.21634,71.28402,9.238627,9.238627,0,-1,0,9.238627,622.1863,47.75661,0,0,57.48148,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,10.16249,45.98519,0,376.2397
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,52.18976,94.00205,71.78687,2.403305,2.403305,0,-1,0,2.403305,2171.583,49.65996,0,0,52.18976,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,2.643636,41.7518,0,370.948
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,41.17483,89.13253,72.29978,2.551857,2.551857,0,-1,0,2.551857,1613.524,38.48866,0,0,41.17483,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,2.807043,32.93986,0,359.933
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,23.13328,80.20529,71.39465,4.822476,4.822476,0,-1,0,4.822476,479.6972,18.05699,0,0,23.13328,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1160816,5.304724,18.50663,0,341.8915
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.865541,70.08323,69.07148,20.97206,20.97206,0,-1,0,20.97206,13.66361,0,3.552714E-15,0,2.865541,22.07585,20.97206,0,0,0,318.7582,0,19.21031,-19.21031,399.7514,95.17871,0.1160816,23.06927,2.292433,0,321.6238
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,66.91928,66.91928,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.34479,299.5479,0,56.41743,-56.41743,340.2822,81.01941,0.1160816,58.95621,0,0,299.5479
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,64.4352,64.4352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.03083,243.1305,0,0,0,340.2822,81.01941,0.1160816,0,0,0,243.1305
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,61.65947,61.65947,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,84.03083,243.1305,0,72.31579,-72.31579,264.0547,62.87003,0.1160816,106.3603,0,0,243.1305
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,58.83345,58.83345,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.3817,170.8147,0,7.742862,-7.742862,255.893,60.92678,0.1160816,8.091291,0,0,170.8147
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,56.63097,56.63097,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.9849,163.0718,0,9.3879,-9.3879,245.9973,58.57066,0.1160816,9.810356,0,0,163.0718
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.0118,55.0118,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.4159,153.6839,0,47.42966,-47.42966,196.002,46.66705,0.1160816,49.56399,0,0,153.6839
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,53.32222,53.32222,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.1155,106.2543,0,11.08501,-11.08501,184.3174,43.885,0.1160816,11.58383,0,0,106.2543
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.87401,51.87401,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.4322,95.16927,0,36.98756,-36.98756,145.3291,34.60209,0.1160816,38.652,0,0,95.16927
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,50.68728,50.68728,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.5295,58.1817,0,38.89299,-38.89299,104.3322,24.84096,0.1160816,40.64318,0,0,58.1817
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,49.41005,49.41005,36.20308,18.32427,0,-1,0,18.32427,0,0,17.87881,21.49912,0,19.2887,18.32427,0,0,332.7439,19.2887,0,19.2887,-19.2887,84.00017,20,0.1160816,39.82338,0,0,19.2887
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,48.36412,48.36412,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1163678,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,47.74059,47.74059,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1166744,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,19.78428,53.21958,47.00642,9.370376,9.370376,81,0,22.761,9.370376,211.1364,0,0,0,19.78428,0,0,71.62962,68.04814,240.054,102.7096,87.83242,0,87.83242,275.5908,65.61671,0.1168926,10.30741,15.82742,81,122.4939
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.00042,60.69075,49.12845,20.60391,20.60391,81,0,22.761,20.60391,169.8727,0,0,0,35.00042,0,0,60.39609,57.37629,152.2216,181.7588,92.37671,0,92.37671,363.227,86.48244,0.1170926,22.6643,28.00034,81,216.7592
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,45.42263,70.57361,54.47877,56.29942,56.29942,0,-1,0,56.29942,80.68046,0,7.105427E-15,0,45.42263,59.26254,56.29942,0,0,59.84489,264.8978,0,13.83992,-13.83992,348.6384,83.00899,0.1170926,61.92936,36.3381,0,310.3204
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,54.34631,80.27776,59.56762,55.31866,55.31866,0,0,0,55.31866,98.24229,0,0,0,54.34631,58.23017,55.31866,0,0,75.22258,251.0579,0,3.883852,-3.883852,344.5445,82.03424,0.1170926,60.85052,43.47705,0,305.4042
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,65.36343,90.7878,63.70104,89.00588,89.00588,20.30588,0,7.405388,89.00588,73.43721,1.421085E-14,0,0,65.36343,72.31579,68.7,0,0,79.53797,247.1741,0,6.952358,-6.952358,337.2161,80.28938,0.1170926,97.90647,52.29074,81,312.5375
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,66.82121,95.65282,66.80865,0.3429602,0.3429602,0,0,0,0.3429602,19483.66,0,0,0,66.82121,0.3610107,0.3429602,0,0,87.26281,240.2217,66.4602,0,66.4602,400.2657,95.30118,0.1168452,0.3772562,53.45697,0,307.0429
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,59.50565,95.38261,69.75536,8.10878,8.10878,0,0,0,8.10878,733.8422,30.16747,0,0,59.50565,8.535558,8.10878,0,0,20.80261,300.0359,20.80261,0,20.80261,420.0009,100,0.116768,8.919659,47.60452,0,359.5415
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,47.13905,91.01637,71.44493,22.87656,22.87656,0,-1,0,22.87656,206.0583,23.05847,0,0,47.13905,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.116768,25.16421,37.71124,0,365.8973
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,46.92073,91.52,71.95784,39.29289,39.29289,0,-1,0,39.29289,119.4128,5.559784,0,0,46.92073,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.116768,43.22218,37.53658,0,365.679
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,35.14599,86.54061,72.47075,26.77021,26.77021,0,-1,0,26.77021,131.2877,6.96682,0,0,35.14599,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.116768,29.44723,28.11679,0,353.9042
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,18.88888,78.61192,71.50528,2.295873,2.295873,0,-1,0,2.295873,822.7319,16.47217,0,0,18.88888,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.116768,2.52546,15.11111,0,337.6471
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.627486,70.17074,69.24245,35.29028,35.29028,0,-1,0,35.29028,7.445355,0,0,0,2.627486,37.14766,35.29028,0,0,0,318.7582,0,34.52018,-34.52018,383.6134,91.33633,0.116768,38.81931,2.101989,0,321.3857
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,67.09026,67.09026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.35575,284.238,0,0,0,383.6134,91.33633,0.116768,0,0,0,284.238
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.54583,64.54583,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.35575,284.238,0,51.13392,-51.13392,329.7135,78.50306,0.116768,53.43494,0,0,284.238
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,61.83044,61.83044,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.17122,233.1041,0,56.4776,-56.4776,270.1809,64.32865,0.116768,59.01909,0,0,233.1041
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.00443,59.00443,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.9241,176.6265,0,22.54258,-22.54258,246.4189,58.67105,0.116768,23.557,0,0,176.6265
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,56.79189,56.79189,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.9714,154.084,0,41.96172,-41.96172,202.1874,48.13976,0.116768,43.85,0,0,154.084
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5956,112.1222,0,0,0,202.1874,48.13976,0.116768,0,0,0,112.1222
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,53.5133,53.5133,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.5956,112.1222,0,25.26191,-25.26191,175.559,41.79967,0.116768,26.39869,0,0,112.1222
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6643,86.86032,0,0,0,175.559,41.79967,0.116768,0,0,0,86.86032
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.85825,50.85825,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.6643,86.86032,0,5.725059,-5.725059,169.5242,40.36283,0.116768,5.982686,0,0,86.86032
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,49.61119,49.61119,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,264.0255,81.13527,0,7.550038,-7.550038,161.5658,38.46797,0.116768,7.88979,0,0,81.13527
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,48.56526,48.56526,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.4144,73.58523,0,7.601384,-7.601384,153.5533,36.56022,0.116768,7.943447,0,0,73.58523
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.94172,47.94172,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.8604,65.98384,0,14.47712,-14.47712,138.293,32.92685,0.116768,15.12859,0,0,65.98384
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.19858,53.26893,47.23773,0,0,0,0,0,0,0,0,0,0,19.19858,0,0,0,0,296.9461,51.50673,19.19858,0,19.19858,156.5064,37.26335,0.1166968,0,15.35886,0,70.7053
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,41.06415,63.12664,49.32959,28.29919,28.29919,0,0,0,28.29919,145.1071,0,0,0,41.06415,29.78863,28.29919,0,0,277.7475,68.78545,11.27552,0,11.27552,167.2033,39.81023,0.1166551,31.12911,32.85132,0,109.8496
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,50.19529,72.75235,54.67991,15.04337,15.04337,0,-1,0,15.04337,333.6706,0,0,0,50.19529,15.83512,15.04337,0,0,266.472,78.93342,34.36016,0,34.36016,199.8002,47.57138,0.116528,16.5477,40.15623,0,129.1287
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,70.82242,88.55596,59.73859,30.43507,30.43507,0,0,0,30.43507,232.7,0,0,0,70.82242,32.03692,30.43507,0,0,232.1118,109.8576,38.7855,0,38.7855,236.5954,56.33212,0.116385,33.47858,56.65794,0,180.68
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,72.02954,94.71844,63.87201,43.25073,43.25073,0,0,0,43.25073,166.5395,0,0,0,72.02954,45.52709,43.25073,0,0,193.3264,144.7645,26.50245,0,26.50245,261.7378,62.3184,0.1162874,47.57581,57.62363,0,216.7941
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,68.67257,96.95564,66.97962,26.30172,26.30172,0,0,0,26.30172,261.0954,0,0,0,68.67257,27.68602,26.30172,0,0,166.8239,168.6167,40.98655,0,40.98655,300.6211,71.5763,0.1161368,28.93189,54.93806,0,237.2893
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,61.54156,96.7398,69.92632,46.62936,46.62936,0,0,0,46.62936,131.9803,0,0,0,61.54156,49.08353,46.62936,0,0,125.8373,205.5046,12.45803,0,12.45803,312.4398,74.39027,0.1160911,51.29229,49.23325,0,267.0462
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,51.25438,93.30547,71.61591,57.19499,57.19499,0,-1,0,57.19499,89.6134,0,0,0,51.25438,60.20526,57.19499,0,0,113.3793,216.7168,0,8.950876,-8.950876,303.0047,72.14384,0.1160911,62.91449,41.00351,0,267.9712
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,48.56832,92.47986,72.06847,0,0,0,-1,0,0,0,0,0,0,48.56832,0,0,0,0,123.3247,207.766,48.56832,0,48.56832,349.0807,83.11428,0.1159133,0,38.85465,0,256.3343
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,32.18076,85.34126,72.58138,17.66371,17.66371,0,-1,0,17.66371,182.1858,0,0,0,32.18076,18.59338,17.66371,0,0,74.75641,251.4775,13.58739,0,13.58739,361.9708,86.18336,0.1158637,19.43008,25.74461,0,283.6582
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,18.96067,78.75751,71.61591,60.65033,60.65033,0,-1,0,60.65033,31.26227,0,0,0,18.96067,63.84246,60.65033,0,0,61.16902,263.7061,0,44.88178,-44.88178,314.6613,74.9192,0.1158637,66.71536,15.16854,0,282.6668
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.619995,70.27945,69.35308,42.81685,42.81685,0,-1,0,42.81685,6.119074,0,0,0,2.619995,45.07037,42.81685,0,0,111.0377,218.8243,0,42.45037,-42.45037,269.9146,64.26526,0.1158637,47.09853,2.095996,0,221.4443
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,67.20088,67.20088,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,158.2048,176.3739,0,72.31579,-72.31579,193.6871,46.11588,0.1158637,80.37599,0,0,176.3739
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,64.77714,64.77714,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,238.5556,104.0582,0,27.27595,-27.27595,164.9357,39.27033,0.1158637,28.50337,0,0,104.0582
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.8622,76.78221,0,0,0,164.9357,39.27033,0.1158637,0,0,0,76.78221
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,59.22568,59.22568,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,268.8622,76.78221,0,3.564333,-3.564333,161.1786,38.37578,0.1158637,3.724728,0,0,76.78221
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.96285,56.96285,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,272.8226,73.21788,0,31.17983,-31.17983,128.3122,30.55045,0.1158637,32.58292,0,0,73.21788
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,55.3839,55.3839,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,307.4669,42.03805,0,8.948518,-8.948518,118.8796,28.30461,0.1158637,9.351201,0,0,42.03805
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,53.71444,53.71444,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0.9239307,0,30.96553,29.41726,0,0,317.4097,33.08953,0,30.96553,-30.96553,86.23905,20.53307,0.1158637,32.35898,0,0,33.08953
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,52.24612,52.24612,21.06947,2.017795,0,-1,0,2.017795,0,0,19.05167,21.15862,0,2.123995,2.017795,0,0,351.8158,2.123995,0,2.123995,-2.123995,84.00017,20,0.1158637,23.17641,0,0,2.123995
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.07951,51.07951,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158637,62.29125,0,0,0
