Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,45.30869,91.52206,72.63166,7.849162,7.849162,0,-1,0,7.849162,577.2424,0,0,0,45.30869,8.262276,7.849162,0,0,118.3141,212.2756,37.04641,0,37.04641,342.9036,81.64354,0.1116762,8.634078,36.24695,0,257.5843
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,32.12195,85.94236,73.14457,10.37434,10.37434,0,-1,0,10.37434,309.6288,0,0,0,32.12195,10.92036,10.37434,0,0,81.26766,245.6173,21.20159,0,21.20159,363.0172,86.43249,0.1116161,11.41177,25.69756,0,277.7393
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,15.89651,78.38068,72.41041,53.69238,53.69238,0,-1,0,53.69238,29.60664,0,7.105427E-15,0,15.89651,56.5183,53.69238,0,0,60.06607,264.6988,0,40.62179,-40.62179,320.198,76.23747,0.1116161,59.06162,12.71721,0,280.5953
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.396869,70.92541,70.42918,0,0,0,-1,0,0,0,0,0,0,1.396869,0,0,0,0,105.2014,224.077,1.396869,0,1.396869,321.5232,76.55299,0.1116121,0,1.117495,0,225.4738
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,68.78989,68.78989,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,103.8045,225.3342,0,50.98222,-50.98222,267.7832,63.75779,0.1116121,53.27642,0,0,225.3342
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,66.5874,66.5874,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,160.4514,174.3519,0,72.31579,-72.31579,191.5557,45.60841,0.1116121,86.40379,0,0,174.3519
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,63.87201,63.87201,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,240.8023,102.0361,0,59.97908,-59.97908,128.3322,30.55523,0.1116121,62.67813,0,0,102.0361
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,61.09628,61.09628,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,307.4457,42.05707,0,34.25895,-34.25895,92.22011,21.95712,0.1116121,35.80059,0,0,42.05707
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,58.94408,58.94408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5112,7.798123,0,0,0,92.22011,21.95712,0.1116121,0,0,0,7.798123
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,57.41542,57.41542,38.0875,7.408217,0,-1,0,7.408217,0,0,30.67929,34.48803,0,7.798123,7.408217,0,0,345.5112,7.798123,0,7.798123,-7.798123,84.00017,20,0.1116121,41.89625,0,0,7.798123
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,55.86664,55.86664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116121,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.55923,54.55923,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116121,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,53.43285,53.43285,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116121,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,52.32658,52.32658,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116121,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,51.53207,51.53207,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1118487,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.172443,51.95721,51.28065,44.65196,44.65196,81,0,22.761,44.65196,4.865281,0,0,0,2.172443,0,0,36.34804,34.53064,285.4758,61.83,36.70308,0,36.70308,183.9943,43.80808,0.1120182,49.11716,1.737955,81,64.00244
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,17.74653,56.44249,50.74762,74.07693,74.07693,81,0,22.761,74.07693,23.9569,0,0,0,17.74653,0,0,6.923064,6.57691,248.7727,94.86277,24.32344,0,24.32344,207.0695,49.30218,0.1121185,81.48463,14.19723,81,112.6093
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,40.54856,66.35484,52.41709,37.55282,37.55282,81,0,22.761,37.55282,107.9774,0,0,0,40.54856,0,0,43.44718,41.27482,224.4493,116.7539,81.82338,0,81.82338,284.694,67.78416,0.1123181,41.3081,32.43885,81,157.3024
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,38.95211,70.85351,57.02319,13.74041,13.74041,0,-1,0,13.74041,283.4859,0,0,0,38.95211,14.46358,13.74041,0,0,142.6259,190.3949,24.48853,0,24.48853,307.9259,73.31554,0.1122487,15.11445,31.16169,0,229.347
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,38.28732,74.93572,60.92531,21.61178,21.61178,0,0,0,21.61178,177.1595,0,0,0,38.28732,22.74924,21.61178,0,0,118.1374,212.4346,15.53808,0,15.53808,322.6666,76.82523,0.1122047,23.77296,30.62986,0,250.7219
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,46.64787,82.72392,64.60617,19.02182,19.02182,0,0,0,19.02182,245.2335,0,0,0,46.64787,20.02297,19.02182,0,0,102.5993,226.4189,26.6249,0,26.6249,347.9252,82.83917,0.1121293,20.924,37.3183,0,273.0667
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,64.31215,95.05162,67.43219,13.08524,13.08524,0,0,0,13.08524,491.4863,0,0,0,64.31215,13.77393,13.08524,0,0,75.97438,250.3813,50.53822,0,50.53822,395.87,94.25457,0.1119866,14.39376,51.44972,0,314.6934
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,58.19922,95.38331,70.31855,34.05685,34.05685,0,0,0,34.05685,170.8884,0,0,0,58.19922,35.84932,34.05685,0,0,25.43617,295.8657,22.3499,0,22.3499,417.0729,99.30289,0.1119236,37.46254,46.55937,0,354.0649
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,47.28619,91.77438,72.01818,0,0,0,-1,0,0,0,44.19992,0,0,47.28619,0,0,0,0,3.08627,315.9806,3.08627,0,3.08627,420.0009,100,0.1119149,0,37.82896,0,363.2668
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,40.3879,89.01645,72.52103,18.64554,18.64554,0,-1,0,18.64554,216.6089,20.76101,0,0,40.3879,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1119149,20.5101,32.31032,0,359.1461
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,25.0584,82.82442,73.08423,43.93299,43.93299,0,-1,0,43.93299,57.03778,0,0,0,25.0584,46.24526,43.93299,0,0,0,318.7582,0,21.18685,-21.18685,397.6679,94.68266,0.1119149,48.32629,20.04672,0,343.8166
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,13.74453,77.47674,72.35007,42.31119,42.31119,0,-1,0,42.31119,32.48439,0,0,0,13.74453,44.53809,42.31119,0,0,23.54095,297.5714,0,30.79356,-30.79356,365.2087,86.95427,0.1119149,46.5423,10.99562,0,311.3159
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.832598,71.02031,70.36884,24.10247,24.10247,0,-1,0,24.10247,7.603362,0,0,0,1.832598,25.37102,24.10247,0,0,57.75602,266.7778,0,23.53843,-23.53843,340.397,81.04675,0.1119149,26.51272,1.466079,0,268.6104
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.78989,68.78989,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,83.90982,243.2394,0,31.61877,-31.61877,307.0679,73.11126,0.1119149,33.04161,0,0,243.2394
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,66.52706,66.52706,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,119.0418,211.6206,0,72.31579,-72.31579,230.8403,54.96188,0.1119149,86.67034,0,0,211.6206
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,63.81167,63.81167,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,199.3927,139.3048,0,40.24711,-40.24711,188.4162,44.8609,0.1119149,42.05823,0,0,139.3048
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,61.09628,61.09628,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,244.1117,99.05772,0,10.48147,-10.48147,177.3677,42.23033,0.1119149,10.95313,0,0,99.05772
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,58.94408,58.94408,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,255.7578,88.57625,0,31.97437,-31.97437,143.6638,34.2056,0.1119149,33.41322,0,0,88.57625
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,57.44559,57.44559,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,291.2848,56.60188,0,16.45878,-16.45878,126.3147,30.07487,0.1119149,17.19942,0,0,56.60188
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,55.88675,55.88675,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,309.5724,40.1431,0,3.935852,-3.935852,122.166,29.08708,0.1119149,4.112966,0,0,40.1431
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,54.61957,54.61957,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,313.9455,36.20725,0,32.4252,-32.4252,87.9868,20.9492,0.1119149,33.88433,0,0,36.20725
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.46302,53.46302,21.72328,3.592948,0,-1,0,3.592948,0,0,18.13033,20.30266,0,3.78205,3.592948,0,0,349.9735,3.78205,0,3.78205,-3.78205,84.00017,20,0.1119149,23.8956,0,0,3.78205
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,52.35675,52.35675,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119149,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.56224,51.56224,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1121301,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.273728,52.01921,51.31082,19.55804,19.55804,81,0,22.761,19.55804,11.62554,0,0,0,2.273728,0,0,61.44196,58.36986,307.6588,41.86534,60.64359,0,60.64359,185.6617,44.20507,0.1123881,21.51385,1.818983,81,44.13906
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.45008,57.03432,50.76774,23.76614,23.76614,81,0,22.761,23.76614,81.83946,0,0,0,19.45008,0,0,57.23386,54.37217,247.0152,96.44456,73.82225,0,73.82225,255.6956,60.87978,0.1126081,26.14276,15.56007,81,115.8946
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,33.3498,63.66452,52.41709,33.06752,33.06752,81,0,22.761,33.06752,100.8537,0,0,0,33.3498,0,0,47.93248,45.53586,173.1929,162.8846,78.88567,0,78.88567,330.5331,78.6982,0.112813,36.37427,26.67984,81,196.2344
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,37.90003,70.40595,56.99302,26.7908,26.7908,0,-1,0,26.7908,141.4666,0,0,0,37.90003,28.20084,26.7908,0,0,94.30727,233.8817,9.699192,0,9.699192,339.7346,80.88902,0.1127857,29.46988,30.32003,0,271.7817
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,43.79546,77.16158,60.86497,17.60941,17.60941,0,0,0,17.60941,248.7049,0,0,0,43.79546,18.53622,17.60941,0,0,84.60807,242.611,25.25924,0,25.25924,363.6976,86.59449,0.1127145,19.37035,35.03637,0,286.4064
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,43.87547,81.35559,64.49554,36.78236,36.78236,0,0,0,36.78236,119.284,0,0,0,43.87547,38.71827,36.78236,0,0,59.34883,265.3443,5.157197,0,5.157197,368.5901,87.75938,0.1127,40.46059,35.10037,0,309.2198
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,45.60449,85.4146,67.32156,32.65434,32.65434,0,0,0,32.65434,139.6583,0,0,0,45.60449,34.37299,32.65434,0,0,54.19163,269.9857,11.2315,0,11.2315,379.2453,90.29632,0.1126684,35.91977,36.48359,0,315.5902
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,54.42255,93.22208,70.20792,36.393,36.393,0,0,0,36.393,149.5413,0,0,0,54.42255,38.30842,36.393,0,0,42.96013,280.0941,16.11413,0,16.11413,394.5325,93.93612,0.112623,40.0323,43.53804,0,334.5167
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,34.96115,85.87984,71.95784,7.571383,7.571383,0,-1,0,7.571383,461.7538,0.1452794,0,0,34.96115,7.969877,7.571383,0,0,26.846,294.5968,26.846,0,26.846,420.0009,100,0.1125476,8.328522,27.96892,0,329.558
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,22.62652,81.1517,72.47075,13.53189,13.53189,0,-1,0,13.53189,167.2088,8.382419,0,0,22.62652,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1125476,14.88508,18.10122,0,341.3847
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,20.8096,81.00898,73.03394,3.175796,3.175796,0,-1,0,3.175796,655.2563,17.46666,0,0,20.8096,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1125476,3.493376,16.64768,0,339.5678
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,12.82734,77.0696,72.29978,27.52079,27.52079,0,-1,0,27.52079,46.60962,0,0,0,12.82734,28.96925,27.52079,0,0,0,318.7582,0,16.14192,-16.14192,402.9858,95.9488,0.1125476,30.27287,10.26187,0,331.5856
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.9920574,70.67032,70.31855,0,0,0,-1,0,0,0,0,0,0,0.9920574,0,0,0,0,17.93546,302.6163,0.9920574,0,0.9920574,403.9269,96.17288,0.1125448,0,0.7936459,0,303.6084
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,68.72955,68.72955,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.94341,303.5092,0,41.18014,-41.18014,360.5192,85.83775,0.1125448,43.03324,0,0,303.5092
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,66.52706,66.52706,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.69911,262.329,0,31.532,-31.532,327.2816,77.92403,0.1125448,32.95094,0,0,262.329
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,63.81167,63.81167,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.73466,230.797,0,2.259988,-2.259988,324.8994,77.35683,0.1125448,2.361687,0,0,230.797
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,61.09628,61.09628,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,100.2458,228.537,0,59.75379,-59.75379,261.9133,62.36019,0.1125448,62.44271,0,0,228.537
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,58.94408,58.94408,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.6389,168.7832,0,15.22894,-15.22894,245.8606,58.53812,0.1125448,15.91424,0,0,168.7832
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,57.41542,57.41542,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.5599,153.5543,0,15.47659,-15.47659,229.5469,54.65391,0.1125448,16.17303,0,0,153.5543
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,55.88675,55.88675,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.7561,138.0777,0,10.66671,-10.66671,218.3032,51.97684,0.1125448,11.14671,0,0,138.0777
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,54.55923,54.55923,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.608,127.411,0,7.917986,-7.917986,209.9569,49.98963,0.1125448,8.274295,0,0,127.411
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4058,119.493,0,0,0,209.9569,49.98963,0.1125448,0,0,0,119.493
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,52.32658,52.32658,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,221.4058,119.493,0,29.56485,-29.56485,178.7928,42.56963,0.1125448,30.89527,0,0,119.493
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,51.53207,51.53207,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,254.2556,89.92818,0,27.00248,-27.00248,150.3297,35.79271,0.1125448,28.2176,0,0,89.92818
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6700086,51.48866,51.28065,0,0,0,0,0,0,0,0,0,0,0.6700086,0,0,0,0,284.2584,62.92569,0.6700086,0,0.6700086,150.9653,35.94405,0.1125429,0,0.5360069,0,63.5957
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.11699,57.9374,50.76774,46.55044,46.55044,0,0,0,46.55044,47.51187,0,7.105427E-15,0,22.11699,49.00047,46.55044,0,0,283.5884,63.5287,0,26.88348,-26.88348,122.6276,29.19699,0.1125429,51.20549,17.69359,0,85.64568
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,41.78925,66.83003,52.41709,65.47639,65.47639,20.25,0,7.39125,65.47639,63.82339,0,0,0,41.78925,47.60672,45.22638,0,0,313.4589,36.64522,0,5.817475,-5.817475,116.4955,27.73696,0.1125429,72.02402,33.4314,81,78.43446
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,57.38192,78.54008,56.96285,48.0904,48.0904,0,-1,0,48.0904,119.321,0,0,12.71052,57.38192,50.62148,48.0904,0,0,319.9228,30.82775,6.760448,0,6.760448,122.909,29.26399,0.112524,52.89944,45.90554,0,88.20967
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,51.90405,80.7107,60.86497,0,0,0,0,0,0,0,0,0,0,51.90405,0,0,0,0,313.1623,36.91215,51.90405,0,51.90405,172.1495,40.98789,0.1123785,0,41.52324,0,88.8162
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,63.70489,90.84771,64.4352,19.90991,19.90991,0,0,0,19.90991,319.9657,0,0,0,63.70489,20.9578,19.90991,0,0,261.2583,83.62579,42.74709,0,42.74709,212.7029,50.64346,0.1122589,21.9009,50.96391,0,147.3307
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,70.02518,98.14288,67.26122,27.86583,27.86583,0,0,0,27.86583,251.2941,0,0,0,70.02518,29.33245,27.86583,0,0,218.5112,122.0982,40.69273,0,40.69273,251.3074,59.83499,0.1121454,30.65242,56.02015,0,192.1234
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,52.68855,92.24773,70.14758,12.86505,12.86505,0,0,0,12.86505,409.5481,0,0,0,52.68855,13.54215,12.86505,0,0,177.8185,158.7216,39.1464,0,39.1464,288.445,68.67724,0.1120363,14.15155,42.15084,0,211.4102
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,42.65255,89.36791,71.8975,0,0,0,-1,0,0,0,0,0,0,42.65255,0,0,0,0,138.672,193.9534,42.65255,0,42.65255,328.9088,78.31145,0.1119178,0,34.12204,0,236.6059
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,46.27992,91.74078,72.41041,33.19669,33.19669,0,-1,0,33.19669,139.4113,0,0,0,46.27992,34.94388,33.19669,0,0,96.0195,232.3407,11.33604,0,11.33604,339.6631,80.87199,0.1118863,36.51635,37.02394,0,278.6206
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,30.50023,85.03799,72.9736,63.35623,63.35623,0,-1,0,63.35623,48.14085,0,0,0.9918505,30.50023,66.69077,63.35623,0,0,84.68346,242.5431,0,36.19054,-36.19054,301.5149,71.78911,0.1118863,69.69185,24.40018,0,273.0433
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,14.59786,77.75631,72.29978,6.320001,6.320001,0,-1,0,6.320001,230.9787,0,0,0,14.59786,6.652633,6.320001,0,0,124.8952,206.3526,7.945225,0,7.945225,309.0524,73.58375,0.1118643,6.952001,11.67829,0,220.9504
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.153663,71.08452,70.31855,55.97957,55.97957,0,-1,0,55.97957,3.84723,0,7.105427E-15,0,2.153663,58.92587,55.97957,0,0,116.95,213.5033,0,56.7722,-56.7722,249.2092,59.33541,0.1118643,61.57753,1.72293,0,215.6569
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,68.72955,68.72955,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,180.0302,156.7311,0,33.74817,-33.74817,213.6355,50.8655,0.1118643,35.26683,0,0,156.7311
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,66.52706,66.52706,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,217.5281,122.9829,0,44.30763,-44.30763,166.9312,39.74544,0.1118643,46.30148,0,0,122.9829
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,63.81167,63.81167,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,266.7589,78.67527,0,1.445029,-1.445029,165.408,39.38278,0.1118643,1.510055,0,0,78.67527
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,61.03594,61.03594,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,268.3644,77.23024,0,41.25108,-41.25108,121.9255,29.02983,0.1118643,43.10737,0,0,77.23024
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,58.8938,58.8938,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,314.1989,35.97917,0,29.34735,-29.34735,90.99072,21.66441,0.1118643,30.66798,0,0,35.97917
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,57.3953,57.3953,46.24698,6.300229,0,-1,0,6.300229,0,0,39.94675,44.57145,0,6.63182,6.300229,0,0,346.8071,6.63182,0,6.63182,-6.63182,84.00017,20,0.1118643,50.87168,0,0,6.63182
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,55.86664,55.86664,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118643,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,54.55923,54.55923,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118643,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,53.43285,53.43285,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118643,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,52.32658,52.32658,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118643,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.56224,51.56224,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1120872,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.170307,51.67461,51.31082,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,361.7858,0,0,0,1.170307,0,0,72.31579,68.7,305.2563,44.02756,69.87031,0,69.87031,196.6941,46.83183,0.1122577,0.3558286,0.9362454,81,45.19787
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.01832,54.93328,50.79791,0,0,72.31579,0,20.56389,0,0,0,0,0,13.01832,0,0,72.31579,68.7,235.386,106.9108,81.71832,0,81.71832,274.2189,65.29008,0.1123925,0,10.41465,81,119.9292
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.49716,58.43362,52.41709,25.47956,25.47956,81,0,22.761,25.47956,72.59608,0,0,0,18.49716,0,0,55.52044,52.74442,153.6677,180.4573,71.24158,0,71.24158,341.8046,81.38188,0.1126159,28.02751,14.79773,81,198.9545
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.09416,63.69069,56.91257,26.14126,26.14126,0,-1,0,26.14126,76.86758,0,0,0,20.09416,27.51712,26.14126,0,0,82.42609,244.5748,0,7.42296,-7.42296,333.9801,79.51891,0.1126159,28.75539,16.07533,0,264.6689
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,14.75008,65.8046,60.75434,0,0,0,0,0,0,0,0,0,0,14.75008,0,0,0,0,90.67382,237.1518,14.75008,0,14.75008,347.9733,82.85061,0.112575,0,11.80007,0,251.9019
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,18.57088,70.97446,64.37486,33.61985,33.61985,0,0,0,33.61985,55.23785,0,0,0,18.57088,35.38932,33.61985,0,0,75.92374,250.4269,0,16.81844,-16.81844,330.2451,78.62962,0.112575,36.98184,14.85671,0,268.9977
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,6.819511,69.60023,67.20088,2.905387,2.905387,0,0,0,2.905387,234.7196,0,0,0,6.819511,3.058302,2.905387,0,0,94.61089,233.6084,3.761209,0,3.761209,333.8133,79.47919,0.1125646,3.195925,5.455609,0,240.4279
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.471311,72.72643,70.03696,2.65128,2.65128,0,0,0,2.65128,281.8001,0,0,0,7.471311,2.790821,2.65128,0,0,90.84969,236.9935,4.68049,0,4.68049,338.2536,80.5364,0.1125517,2.916408,5.977048,0,244.4648
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,8.744975,74.98816,71.78687,25.59276,25.59276,0,-1,0,25.59276,34.16972,0,3.552714E-15,0,8.744975,26.93975,25.59276,0,0,86.1692,241.2059,0,18.19477,-18.19477,319.0746,75.96999,0.1125517,28.15204,6.99598,0,249.9509
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,14.62749,77.82034,72.35007,42.56898,42.56898,0,-1,0,42.56898,34.36185,0,7.105427E-15,0,14.62749,44.80946,42.56898,0,0,106.3856,223.0112,0,30.18196,-30.18196,287.26,68.3951,0.1125517,46.82588,11.70199,0,237.6387
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.514174,75.68851,72.92331,0,0,0,-1,0,0,0,0,0,0,7.514174,0,0,0,0,139.9211,192.8292,7.514174,0,7.514174,294.3886,70.09238,0.1125308,0,6.011339,0,200.3434
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.31945,76.75938,72.18915,56.3419,56.3419,0,-1,0,56.3419,21.86552,0,0,0,12.31945,59.30726,56.3419,0,0,132.407,199.592,0,46.98781,-46.98781,244.8591,58.29966,0.1125308,61.97609,9.855559,0,211.9114
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,1.976187,70.96042,70.25821,55.17754,55.17754,0,-1,0,55.17754,3.581507,0,7.105427E-15,0,1.976187,58.08162,55.17754,0,0,184.6156,152.6042,0,56.10544,-56.10544,185.7188,44.21866,0.1125308,60.6953,1.58095,0,154.5804
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,68.67926,68.67926,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,246.955,96.49873,0,26.50694,-26.50694,157.778,37.56611,0.1125308,27.69976,0,0,96.49873
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,66.46672,66.46672,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,276.4072,69.99178,0,39.35946,-39.35946,116.2895,27.68791,0.1125308,41.13063,0,0,69.99178
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.75133,63.75133,29.6112,29.10071,0,-1,0,29.10071,0,0,0.5104922,3.471612,0,30.63232,29.10071,0,0,320.1399,30.63232,0,30.63232,-30.63232,84.00017,20,0.1125308,32.57232,0,0,30.63232
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,60.98565,60.98565,8.509297,0,0,-1,0,0,0,0,8.509297,9.360228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,9.360228,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.8938,58.8938,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,57.36513,57.36513,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.8063,55.8063,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,54.55923,54.55923,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,53.43285,53.43285,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,52.32658,52.32658,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125308,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,51.56224,51.56224,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1127755,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3453774,51.44819,51.34099,40.43316,40.43316,81,0,22.761,40.43316,0.8541933,0,0,0,0.3453774,0,0,40.56684,38.53849,290.8817,56.96473,38.88387,0,38.88387,180.9347,43.07962,0.11295,44.47648,0.2763019,81,57.31011
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,19.61016,57.15125,50.82808,57.85637,57.85637,81,0,22.761,57.85637,33.89456,0,0,0,19.61016,0,0,23.14363,21.98645,251.9978,91.96021,41.59661,0,41.59661,220.3968,52.47532,0.1131228,63.642,15.68813,81,111.5704
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,39.12526,65.83623,52.4372,17.18903,17.18903,81,0,22.761,17.18903,227.6177,0,0,0,39.12526,0,0,63.81097,60.62042,210.4012,129.3972,99.74569,0,99.74569,315.0238,75.00552,0.1132646,18.90793,31.30021,81,168.5224
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,52.80665,76.42274,56.8824,11.25402,11.25402,0,-1,0,11.25402,469.2247,0,0,0,52.80665,11.84634,11.25402,0,0,110.6555,219.1683,40.96031,0,40.96031,353.8822,84.25749,0.1131512,12.37942,42.24532,0,271.9749
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,51.35936,80.27562,60.70406,51.22919,51.22919,0,0,0,51.22919,100.2541,0,0,0,51.35936,53.92547,51.22919,0,0,69.69518,256.0326,0,2.56611,-2.56611,351.1773,83.61346,0.1131512,56.35212,41.08749,0,307.3919
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,61.72617,89.59396,64.26424,53.6269,53.6269,0,0,0,53.6269,115.103,0,0,0,61.72617,56.44937,53.6269,0,0,72.54642,253.4664,5.276796,0,5.276796,356.1833,84.80537,0.1131366,58.98959,49.38093,0,315.1926
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,60.679,92.62146,67.09026,36.84791,36.84791,0,0,0,36.84791,164.6742,0,0,0,60.679,38.78727,36.84791,0,0,67.26962,258.2156,21.89173,0,21.89173,376.9516,89.7502,0.1130761,40.5327,48.5432,0,318.8946
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,54.86301,93.16615,69.97661,51.02913,51.02913,0,0,0,51.02913,107.5131,0,0,0,54.86301,53.71487,51.02913,0,0,45.3779,277.9181,1.148143,0,1.148143,378.0408,90.00954,0.1130729,56.13204,43.89041,0,332.7811
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,57.35099,96.64317,71.67625,47.44968,47.44968,0,-1,0,47.44968,120.867,0,0,0,57.35099,49.94703,47.44968,0,0,44.22975,278.9514,7.403964,0,7.403964,385.0648,91.68192,0.1130525,52.19464,45.88079,0,336.3024
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,45.76833,91.28385,72.23944,61.9571,61.9571,0,-1,0,61.9571,73.87101,0,0,0,45.76833,65.21799,61.9571,0,0,36.82579,285.615,0,19.44966,-19.44966,364.5631,86.80056,0.1130525,68.15281,36.61467,0,331.3834
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,27.29739,83.46679,72.80263,39.80411,39.80411,0,-1,0,39.80411,68.57932,0,0,0,27.29739,41.89906,39.80411,0,0,58.43653,266.1653,0,14.60167,-14.60167,349.1716,83.13592,0.1130525,43.78452,21.83791,0,293.4627
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.13098,77.00932,72.12881,19.0231,19.0231,0,-1,0,19.0231,69.02652,0,0,0,13.13098,20.02431,19.0231,0,0,74.66061,251.5637,0,6.893332,-6.893332,341.9054,81.40588,0.1130525,20.92541,10.50479,0,264.6947
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.018582,70.92501,70.20792,50.44302,50.44302,0,-1,0,50.44302,4.001707,0,0,0,2.018582,53.09792,50.44302,0,0,82.31986,244.6703,0,51.07934,-51.07934,288.063,68.5863,0.1130525,55.48733,1.614866,0,246.6889
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,68.61892,68.61892,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,139.0747,193.591,0,48.14286,-48.14286,237.316,56.50369,0.1130525,50.30929,0,0,193.591
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,66.41644,66.41644,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,192.5668,145.4482,0,57.04751,-57.04751,177.1826,42.18626,0.1130525,59.61465,0,0,145.4482
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,63.75133,63.75133,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,255.9529,88.40064,0,65.17151,-65.17151,108.4858,25.82991,0.1130525,68.10423,0,0,88.40064
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,60.98565,60.98565,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,328.3657,23.22913,0,17.2907,-17.2907,90.25983,21.49039,0.1130525,18.06878,0,0,23.22913
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,58.83345,58.83345,8.441007,5.641509,0,-1,0,5.641509,0,0,2.799498,3.643599,0,5.93843,5.641509,0,0,347.5775,5.93843,0,5.93843,-5.93843,84.00017,20,0.1130525,9.285108,0,0,5.93843
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,57.33496,57.33496,15.36911,0,0,-1,0,0,0,0,15.36911,16.90602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130525,16.90602,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,55.8063,55.8063,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130525,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,54.55923,54.55923,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130525,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,53.43285,53.43285,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130525,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,52.32658,52.32658,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130525,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,51.59241,51.59241,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132775,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.914276,51.95727,51.3611,0,0,72.31579,0,20.56389,0,0,0,0,0,1.914276,0,0,72.31579,68.7,285.4758,61.83,70.61427,0,70.61427,216.1653,51.46782,0.113439,0,1.531421,81,63.74427
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,18.68527,56.8718,50.85825,19.37145,19.37145,81,0,22.761,19.37145,96.45779,0,0,0,18.68527,0,0,61.62855,58.54712,214.8615,125.3829,77.23239,0,77.23239,289.4344,68.91281,0.113641,21.3086,14.94822,81,144.0681
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,35.39619,64.44006,52.4372,32.10884,32.10884,81,0,22.761,32.10884,110.2381,0,0,0,35.39619,0,0,48.89116,46.44659,137.6291,194.892,81.84279,0,81.84279,367.0773,87.39918,0.1138296,35.31973,28.31696,81,230.2882
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,45.77136,73.4125,56.85223,35.84871,35.84871,0,-1,0,35.84871,127.6792,0,0,0,45.77136,37.73549,35.84871,0,0,55.78635,268.5505,8.035878,0,8.035878,374.7008,89.21429,0.1138074,39.43358,36.61709,0,314.3219
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,44.07085,77.02597,60.64371,32.26194,32.26194,0,0,0,32.26194,136.6032,0,0,0,44.07085,33.95994,32.26194,0,0,47.75047,275.7828,10.11091,0,10.11091,384.2928,91.49811,0.1137795,35.48814,35.25668,0,319.8536
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,55.67778,86.42162,64.15361,12.13457,12.13457,0,0,0,12.13457,458.8359,5.264982,0,0,55.67778,12.77324,12.13457,0,0,37.63956,284.8826,37.63956,0,37.63956,420.0009,100,0.1136758,13.34803,44.54222,0,340.5604
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,70.02301,97.75732,66.97962,0,0,0,0,0,0,0,70.02301,0,0,70.02301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136758,0,56.01841,0,388.7812
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,63.8118,97.96383,69.86598,57.79729,57.79729,0,0,0,57.79729,110.4062,2.972546,0,0,63.8118,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1136758,63.57702,51.04944,0,382.57
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,59.58986,97.75762,71.56562,0,0,0,-1,0,0,0,59.58986,0,0,59.58986,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136758,0,47.67189,0,378.3481
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,50.92495,93.76178,72.12881,51.74302,51.74302,0,-1,0,51.74302,98.41898,0,0,0,50.92495,54.46634,51.74302,0,0,0,318.7582,0,3.541384,-3.541384,416.2679,99.11121,0.1136758,56.91732,40.73996,0,369.6832
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,35.19588,86.88073,72.75234,23.32655,23.32655,0,-1,0,23.32655,150.8833,6.706744,0,0,35.19588,24.55427,23.32655,0,0,3.934871,315.2168,3.934871,0,3.934871,420.0009,100,0.113665,25.65921,28.1567,0,350.4127
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.25708,77.77209,72.06847,60.40218,60.40218,0,-1,0,60.40218,25.25915,0,7.105427E-15,0,15.25708,63.58124,60.40218,0,0,0,318.7582,0,48.32416,-48.32416,369.0627,87.87189,0.113665,66.44239,12.20566,0,334.0153
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.68697,70.74609,70.14758,9.845546,9.845546,0,-1,0,9.845546,17.13434,0,0,0,1.68697,10.36373,9.845546,0,0,53.69351,270.4341,0,8.676764,-8.676764,359.9166,85.69425,0.113665,10.8301,1.349576,0,272.121
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,68.55858,68.55858,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,63.33436,261.7573,0,72.31579,-72.31579,283.6891,67.54488,0.113665,91.78201,0,0,261.7573
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,66.41644,66.41644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.6852,189.4415,0,0,0,283.6891,67.54488,0.113665,0,0,0,189.4415
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,63.70104,63.70104,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.6852,189.4415,0,4.474159,-4.474159,278.9729,66.42198,0.113665,4.675496,0,0,189.4415
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.98565,60.98565,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.6565,184.9673,0,27.40371,-27.40371,250.0868,59.54436,0.113665,28.63688,0,0,184.9673
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,58.83345,58.83345,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,179.1051,157.5636,0,18.4655,-18.4655,230.6225,54.91001,0.113665,19.29644,0,0,157.5636
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,57.33496,57.33496,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.6223,139.0981,0,12.43433,-12.43433,217.5155,51.78931,0.113665,12.99388,0,0,139.0981
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.4382,126.6638,0,0,0,217.5155,51.78931,0.113665,0,0,0,126.6638
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,54.55923,54.55923,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,213.4382,126.6638,0,18.20948,-18.20948,198.3211,47.21921,0.113665,19.02891,0,0,126.6638
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,53.43285,53.43285,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.671,108.4543,0,37.94873,-37.94873,158.3196,37.69506,0.113665,39.65643,0,0,108.4543
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,52.35675,52.35675,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.8362,70.5056,0,28.58553,-28.58553,128.1878,30.52085,0.113665,29.87187,0,0,70.5056
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,51.62259,51.62259,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,307.598,41.92007,0,18.34451,-18.34451,108.851,25.91685,0.113665,41.44501,0,81,41.92007
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3663441,51.50502,51.39127,30.54132,30.54132,81,0,22.761,30.54132,1.199503,0,0,0,0.3663441,0,0,50.45868,47.93575,327.9807,23.57556,48.30209,0,48.30209,154.6744,36.82716,0.1138776,33.59545,0.2930753,81,23.9419
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.46696,58.18377,50.88842,47.14419,47.14419,81,0,22.761,47.14419,47.65585,0,0,0,22.46696,0,0,33.85581,32.16302,279.6786,67.04744,54.62998,0,54.62998,206.5009,49.16679,0.1141021,51.85861,17.97357,81,89.5144
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,44.6191,67.95006,52.4372,67.68855,67.68855,81,0,22.761,67.68855,65.91823,0,0,0,44.6191,0,0,13.31145,12.64587,225.0487,116.2144,57.26497,0,57.26497,260.8272,62.1016,0.1143221,74.45741,35.69528,81,160.8335
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,61.0229,80.03257,56.82206,32.32946,32.32946,0,-1,0,32.32946,188.7532,0,0,0,61.0229,34.03101,32.32946,0,0,167.7837,167.7529,26.99188,0,26.99188,286.434,68.19843,0.1142477,35.56241,48.81831,0,228.7758
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,67.51613,87.91236,60.58337,31.72832,31.72832,0,0,0,31.72832,212.7946,0,0,0,67.51613,33.39823,31.72832,0,0,140.7918,192.0456,34.1179,0,34.1179,318.8011,75.90487,0.1141539,34.90115,54.01291,0,259.5617
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,63.97133,90.48726,64.04298,36.87766,36.87766,0,0,0,36.87766,173.4691,0,0,0,63.97133,38.81859,36.87766,0,0,106.6739,222.7517,25.15274,0,25.15274,342.6631,81.58628,0.1140848,40.56543,51.17707,0,286.723
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,62.62839,93.45544,66.91928,34.75891,34.75891,0,0,0,34.75891,180.1794,0,0,0,62.62839,36.58833,34.75891,0,0,81.52117,245.3892,26.04006,0,26.04006,367.3668,87.46812,0.1140133,38.23481,50.10271,0,308.0175
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,55.6983,93.33042,69.75536,27.12506,27.12506,0,0,0,27.12506,205.3389,0,0,0,55.6983,28.55269,27.12506,0,0,55.48111,268.8252,27.14561,0,27.14561,393.1194,93.59968,0.1139389,29.83756,44.55864,0,324.5235
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,47.28307,91.1598,71.50528,25.43284,25.43284,0,-1,0,25.43284,185.9135,0,0,0,47.28307,26.77141,25.43284,0,0,28.3355,293.2563,20.51166,0,20.51166,412.5785,98.23278,0.1138828,27.97613,37.82646,0,340.5393
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,36.1344,86.53315,72.06847,50.72785,50.72785,0,-1,0,50.72785,71.23189,0,0,0,36.1344,53.39774,50.72785,0,0,7.823842,311.7168,0,17.26333,-17.26333,394.3813,93.90013,0.1138828,55.80063,28.90752,0,347.8512
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,29.85508,84.44586,72.692,0,0,0,-1,0,0,0,2.849755,0,0,29.85508,0,0,0,0,27.00532,294.4534,27.00532,0,27.00532,420.0009,100,0.113809,0,23.88406,0,324.3085
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.08377,78.04327,72.01818,47.07214,47.07214,0,-1,0,47.07214,34.16833,0,7.105427E-15,0,16.08377,49.54962,47.07214,0,0,0,318.7582,0,33.46585,-33.46585,384.7247,91.60094,0.113809,51.77935,12.86701,0,334.842
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.203007,70.86953,70.08724,35.3941,35.3941,0,-1,0,35.3941,6.224223,0,7.105427E-15,0,2.203007,37.25694,35.3941,0,0,37.18428,285.2924,0,35.05394,-35.05394,347.7746,82.80332,0.113809,38.93351,1.762406,0,287.4954
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.1331,250.2384,0,0,0,347.7746,82.80332,0.113809,0,0,0,250.2384
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,66.35609,66.35609,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,76.1331,250.2384,0,30.59646,-30.59646,315.5231,75.1244,0.113809,31.9733,0,0,250.2384
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,63.70104,63.70104,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,110.1292,219.642,0,69.63577,-69.63577,242.1206,57.64764,0.113809,72.76938,0,0,219.642
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,60.98565,60.98565,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,187.5022,150.0062,0,43.85249,-43.85249,195.896,46.64182,0.113809,45.82585,0,0,150.0062
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.83345,58.83345,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,236.2272,106.1537,0,24.86743,-24.86743,169.6834,40.40074,0.113809,25.98646,0,0,106.1537
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,57.33496,57.33496,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.8577,81.28629,0,1.913959,-1.913959,167.666,39.92039,0.113809,2.000087,0,0,81.28629
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,55.8063,55.8063,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.9843,79.37234,0,19.08474,-19.08474,147.5489,35.13061,0.113809,19.94356,0,0,79.37234
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,54.52906,54.52906,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,287.1896,60.28759,0,33.81898,-33.81898,111.9005,26.64293,0.113809,35.34083,0,0,60.28759
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,53.43285,53.43285,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,324.7662,26.46861,0,12.06358,-12.06358,99.1844,23.61529,0.113809,12.60645,0,0,26.46861
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.1702,14.40503,0,0,0,99.1844,23.61529,0.113809,0,0,0,14.40503
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,51.62259,51.62259,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,338.1702,14.40503,61.2491,0,61.2491,157.2904,37.45002,0.1140512,18.17999,0,81,14.40503
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9362378,51.68232,51.39127,13.24108,13.24108,81,0,22.761,13.24108,7.070706,0,0,0,0.9362378,0,0,67.75892,64.37098,276.9211,69.52922,65.30721,0,65.30721,219.2463,52.20139,0.1142817,14.56519,0.7489902,81,70.46546
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.420289,51.6406,50.88842,0,0,72.31579,0,20.56389,0,0,0,0,0,2.420289,0,0,72.31579,68.7,211.6139,128.3057,71.12029,0,71.12029,286.7169,68.26579,0.1144372,0,1.936231,81,130.726
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.43107,56.09689,52.4372,29.48852,29.48852,81,0,22.761,29.48852,38.76448,0,0,0,11.43107,0,0,51.51147,48.9359,140.4936,192.314,60.36698,0,60.36698,343.986,81.90128,0.1146798,32.43738,9.144859,81,203.745
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.087937,58.09841,56.77177,2.529675,2.529675,0,-1,0,2.529675,161.5993,0,0,0,4.087937,2.662816,2.529675,0,0,80.12664,246.6443,1.425121,0,1.425121,345.338,82.22318,0.1146759,2.782643,3.27035,0,250.7322
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.36748,65.02439,60.47275,14.42506,14.42506,0,0,0,14.42506,92.66847,0,0,0,13.36748,15.18427,14.42506,0,0,78.70152,247.9269,0,1.81679,-1.81679,343.423,81.7672,0.1146759,15.86757,10.69399,0,261.2943
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,12.65748,68.39748,63.98264,0,0,0,0,0,0,0,0,0,0,12.65748,0,0,0,0,80.72018,246.1101,12.65748,0,12.65748,355.4309,84.62624,0.1146413,0,10.12598,0,258.7675
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.0049,71.81641,66.80865,38.2513,38.2513,0,0,0,38.2513,36.61288,0,0,0,14.0049,40.26453,38.2513,0,0,68.0627,257.5018,0,26.25962,-26.25962,327.7508,78.03575,0.1146413,42.07643,11.20392,0,271.5067
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.254618,71.93341,69.69501,0,0,0,0,0,0,0,0,0,0,6.254618,0,0,0,0,97.24005,231.2422,6.254618,0,6.254618,333.6845,79.44852,0.1146242,0,5.003694,0,237.4968
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.36683,76.72295,71.39465,25.32855,25.32855,0,-1,0,25.32855,56.72187,0,0,0,14.36683,26.66163,25.32855,0,0,90.98544,236.8713,0,12.29481,-12.29481,320.7246,76.36285,0.1146242,27.86141,11.49346,0,251.2382
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.14838,77.22509,71.95784,17.69773,17.69773,0,-1,0,17.69773,79.9446,0,0,0,14.14838,18.62919,17.69773,0,0,104.6463,224.5765,0,4.480811,-4.480811,316.0014,75.23828,0.1146242,19.46751,11.31871,0,238.7249
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,7.940924,75.49947,72.58138,42.57644,42.57644,0,-1,0,42.57644,18.65098,0,7.105427E-15,0,7.940924,44.8173,42.57644,0,0,109.625,220.0957,0,36.87638,-36.87638,277.1303,65.98328,0.1146242,46.83408,6.352739,0,228.0366
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.775317,72.5963,71.95784,18.73025,18.73025,0,-1,0,18.73025,9.478344,0,3.552714E-15,0,1.775317,19.71605,18.73025,0,0,150.5988,183.2193,0,17.94073,-17.94073,258.2191,61.48062,0.1146242,20.60327,1.420254,0,184.9947
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.017541,70.75278,70.03696,34.39577,34.39577,0,-1,0,34.39577,5.865665,0,0,0,2.017541,36.20607,34.39577,0,0,170.5329,165.2786,0,34.18853,-34.18853,222.1812,52.90019,0.1146242,37.83535,1.614033,0,167.2962
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,68.44794,68.44794,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,208.5202,131.0901,0,44.70934,-44.70934,175.0535,41.67931,0.1146242,46.72126,0,0,131.0901
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,66.29575,66.29575,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,258.1972,86.38074,0,36.52213,-36.52213,136.5558,32.51321,0.1146242,38.16563,0,0,86.38074
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,63.6407,63.6407,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,298.7773,49.8586,0,25.70416,-25.70416,109.4612,26.06214,0.1146242,26.86085,0,0,49.8586
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,60.92531,60.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3375,24.15445,0,0,0,109.4612,26.06214,0.1146242,0,0,0,24.15445
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,58.83345,58.83345,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,1.22645,0,23.13223,21.97561,0,0,327.3375,24.15445,0,23.13223,-23.13223,85.07768,20.25655,0.1146242,24.17317,0,0,24.15445
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,57.33496,57.33496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.04,1.022223,0,0,0,85.07768,20.25655,0.1146242,0,0,0,1.022223
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,55.8063,55.8063,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,353.04,1.022223,0,0.2031198,-0.2031198,84.86358,20.20557,0.1146242,0.2122602,0,0,1.022223
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,54.52906,54.52906,21.74409,0.7781476,0,-1,0,0.7781476,0,0,20.96595,23.14036,0,0.8191028,0.7781476,0,0,353.2657,0.8191028,0,0.8191028,-0.8191028,84.00017,20,0.1146242,23.9185,0,0,0.8191028
