Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,13.86717,76.28954,71.16334,38.42765,38.42765,0,-1,0,38.42765,36.08644,0,0,0,13.86717,40.45016,38.42765,0,0,174.3976,161.8004,0,26.58299,-26.58299,226.5319,53.93605,0.114484,42.27042,11.09374,0,175.6676
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.20094,70.07986,69.3028,11.89982,11.89982,0,-1,0,11.89982,18.49557,0,1.776357E-15,0,2.20094,12.52613,11.89982,0,0,203.9342,135.2174,0,10.32519,-10.32519,215.6482,51.3447,0.114484,13.0898,1.760752,0,137.4184
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,67.77412,67.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4066,124.8923,0,0,0,215.6482,51.3447,0.114484,0,0,0,124.8923
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,65.56159,65.56159,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,215.4066,124.8923,0,23.25874,-23.25874,191.1313,45.50736,0.114484,24.30539,0,0,124.8923
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,63.07751,63.07751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2497,101.6335,0,0,0,191.1313,45.50736,0.114484,0,0,0,101.6335
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,60.47275,60.47275,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,241.2497,101.6335,0,15.04401,-15.04401,175.2735,41.7317,0.114484,15.72099,0,0,101.6335
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,58.55186,58.55186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9653,86.58949,0,0,0,175.2735,41.7317,0.114484,0,0,0,86.58949
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9653,86.58949,0,0,0,175.2735,41.7317,0.114484,0,0,0,86.58949
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,55.6655,55.6655,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,257.9653,86.58949,0,24.09925,-24.09925,149.8707,35.68342,0.114484,25.18372,0,0,86.58949
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,54.47877,54.47877,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0.6929546,0,57.47242,54.5988,0,0,284.7422,62.49024,0,57.47242,-57.47242,89.28941,21.25934,0.114484,60.05868,0,0,62.49024
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.43285,53.43285,20.48033,4.766926,0,-1,0,4.766926,0,0,15.7134,17.76143,0,5.017817,4.766926,0,0,348.6005,5.017817,0,5.017817,-5.017817,84.00017,20,0.114484,22.52836,0,0,5.017817
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114484,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,51.73321,51.73321,3.038847,3.038847,75.35464,0,21.33272,3.038847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1146549,3.342732,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.639275,52.0227,51.51196,26.68336,26.68336,81,0,22.761,26.68336,6.143436,0,0,0,1.639275,0,0,54.31664,51.6008,285.4758,61.83,53.24008,0,53.24008,199.6827,47.5434,0.11487,29.3517,1.31142,81,63.46928
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.48316,56.95073,50.99905,0,0,72.31579,0,20.56389,0,0,0,0,0,18.48316,0,0,72.31579,68.7,232.2357,109.7461,87.18316,0,87.18316,282.3919,67.23603,0.1149733,0,14.78653,81,128.2292
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,34.96834,64.28176,52.4372,39.34528,39.34528,81,0,22.761,39.34528,88.87556,0,0,0,34.96834,0,0,41.65472,39.57198,145.0526,188.2109,74.54032,0,74.54032,353.1071,84.07294,0.1151632,43.27981,27.97467,81,223.1793
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,50.42922,74.71165,56.28903,61.52427,61.52427,0,-1,0,61.52427,81.96639,0,0,0,50.42922,64.76238,61.52427,0,0,70.51225,255.2972,0,14.33316,-14.33316,337.9986,80.47569,0.1151632,67.6767,40.34338,0,305.7264
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,61.23341,83.56902,59.62796,0,0,0,0,0,0,0,0,0,0,61.23341,0,0,0,0,86.43798,240.964,61.23341,0,61.23341,396.0897,94.30688,0.115006,0,48.98673,0,302.1974
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,66.05842,90.05673,62.8462,19.05685,19.05685,0,0,0,19.05685,346.6387,20.79401,0,0,66.05842,20.05984,19.05685,0,0,25.20457,296.0741,25.20457,0,25.20457,420.0009,100,0.1149414,20.96253,52.84673,0,362.1325
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,71.49964,96.78666,65.62193,14.17698,14.17698,0,0,0,14.17698,504.3361,56.5765,0,0,71.49964,14.92314,14.17698,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,15.59468,57.19971,0,390.2579
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,69.42316,99.40199,68.44794,54.97345,54.97345,0,0,0,54.97345,126.2849,11.55637,0,0,69.42316,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,60.47079,55.53852,0,388.1814
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,60.62334,96.5866,70.20792,14.66084,14.66084,0,-1,0,14.66084,413.5052,45.19088,0,0,60.62334,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,16.12693,48.49867,0,379.3816
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,48.38521,90.96145,70.88174,0,0,0,-1,0,0,0,48.38521,0,0,48.38521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,0,38.70817,0,367.1434
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,32.15276,84.25527,71.61591,25.59163,25.59163,0,-1,0,25.59163,125.6378,5.214209,0,0,32.15276,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,28.15079,25.72221,0,350.911
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.23157,77.15252,71.11305,13.1537,13.1537,0,-1,0,13.1537,123.3992,2.385565,0,0,16.23157,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,14.46907,12.98525,0,334.9898
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.693408,69.77869,69.18211,0,0,0,-1,0,0,0,1.693408,0,0,1.693408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149414,0,1.354726,0,320.4516
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.6635,67.6635,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1149414,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,65.5113,65.5113,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1149414,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,63.01717,63.01717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1149414,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,60.47275,60.47275,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1149414,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1149414,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,57.10365,57.10365,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1149414,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,55.63533,55.63533,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1149414,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,54.50895,54.50895,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1149414,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.46302,53.46302,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1149414,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1149414,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,51.76338,51.76338,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1149414,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.429177,52.29026,51.53207,27.29133,27.29133,0,0,0,27.29133,8.90091,0,3.552714E-15,0,2.429177,28.72771,27.29133,0,0,198.8172,139.8228,0,26.29854,-26.29854,203.6652,48.49162,0.1149414,30.02046,1.943341,0,142.252
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,14.77963,55.78107,51.05939,33.74973,33.74973,0,0,0,33.74973,43.79184,0,7.105427E-15,0,14.77963,35.52603,33.74973,0,0,228.0378,113.5242,0,20.7464,-20.7464,181.7966,43.28482,0.1149414,37.1247,11.8237,0,128.3039
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.6735,58.23853,52.49754,0,0,0,0,0,0,0,0,0,0,17.6735,0,0,0,0,251.0893,92.77783,17.6735,0,17.6735,198.5631,47.27684,0.1148962,0,14.1388,0,110.4513
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,37.97463,69.62184,56.25886,19.93896,19.93896,0,-1,0,19.93896,190.4544,0,0,0,37.97463,20.98838,19.93896,0,0,233.4158,108.684,16.98625,0,16.98625,214.6777,51.11364,0.1148528,21.93285,30.37971,0,146.6586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,57.29269,81.56992,59.51733,9.223041,9.223041,0,0,0,9.223041,621.1909,0,0,0,57.29269,9.708464,9.223041,0,0,216.4296,123.9716,47.58422,0,47.58422,259.8201,61.8618,0.1147313,10.14534,45.83415,0,181.2643
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,37.46648,76.55276,62.67523,3.385386,3.385386,0,0,0,3.385386,1106.712,0,0,0,37.46648,3.563564,3.385386,0,0,168.8453,166.7974,33.90291,0,33.90291,291.9832,69.51968,0.1146449,3.723924,29.97318,0,204.2639
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,38.34846,80.10564,65.5113,38.3034,38.3034,0,0,0,38.3034,100.1176,0,0,0,38.34846,40.31937,38.3034,0,0,134.9424,197.31,0,1.970905,-1.970905,289.9057,69.02502,0.1146449,42.13374,30.67877,0,235.6585
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,52.72689,89.98288,68.27698,39.43316,39.43316,0,0,0,39.43316,133.7121,0,0,0,52.72689,41.50859,39.43316,0,0,137.1323,195.3391,11.21831,0,11.21831,300.5483,71.55898,0.1146163,43.37648,42.18151,0,248.066
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,47.18982,89.36543,70.03696,34.50712,34.50712,0,-1,0,34.50712,136.7538,0,0,0,47.18982,36.32329,34.50712,0,0,125.914,205.4356,10.86653,0,10.86653,310.8572,74.01347,0.1145887,37.95784,37.75185,0,252.6254
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,37.96714,85.82293,70.71077,24.01344,24.01344,0,-1,0,24.01344,158.1079,0,0,0,37.96714,25.2773,24.01344,0,0,115.0475,215.2155,12.68984,0,12.68984,322.8958,76.87981,0.1145564,26.41478,30.37371,0,253.1826
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,23.72411,80.56615,71.50528,0,0,0,-1,0,0,0,0,0,0,23.72411,0,0,0,0,102.3577,226.6363,23.72411,0,23.72411,345.4025,82.23853,0.1144961,0,18.97929,0,250.3604
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.577454,74.48527,70.99237,0,0,0,-1,0,0,0,0,0,0,9.577454,0,0,0,0,78.63354,247.988,9.577454,0,9.577454,354.4885,84.40185,0.1144717,0,7.661963,0,257.5655
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.448985,69.93522,69.07148,22.44349,22.44349,0,-1,0,22.44349,10.91178,0,3.552714E-15,0,2.448985,23.62473,22.44349,0,0,69.05609,256.6078,0,21.17574,-21.17574,332.1673,79.0873,0.1144717,24.68784,1.959188,0,259.0567
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.60316,67.60316,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,92.58469,235.432,0,30.3916,-30.3916,300.1317,71.45979,0.1144717,31.75922,0,0,235.432
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,65.40067,65.40067,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,126.3531,205.0404,0,15.67229,-15.67229,283.6117,67.52646,0.1144717,16.37754,0,0,205.0404
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,62.96688,62.96688,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,143.7668,189.3681,0,44.85926,-44.85926,236.3259,56.26795,0.1144717,46.87793,0,0,189.3681
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,60.41241,60.41241,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,193.6104,144.5089,0,32.11544,-32.11544,202.4732,48.20782,0.1144717,33.56063,0,0,144.5089
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,58.44123,58.44123,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,229.2942,112.3934,0,5.813938,-5.813938,196.3448,46.74867,0.1144717,6.075565,0,0,112.3934
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,57.08353,57.08353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7542,106.5795,0,0,0,196.3448,46.74867,0.1144717,0,0,0,106.5795
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,55.63533,55.63533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7542,106.5795,0,0,0,196.3448,46.74867,0.1144717,0,0,0,106.5795
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.50895,54.50895,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,235.7542,106.5795,0,22.19934,-22.19934,172.9446,41.17721,0.1144717,23.19831,0,0,106.5795
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4201,84.38013,0,0,0,172.9446,41.17721,0.1144717,0,0,0,84.38013
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,52.4372,52.4372,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,260.4201,84.38013,0,13.87543,-13.87543,158.3186,37.69484,0.1144717,14.49983,0,0,84.38013
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.8372,70.5047,0,0,0,158.3186,37.69484,0.1144717,0,0,0,70.5047
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.962471,52.144,51.53207,0,0,0,0,0,0,0,0,0,0,1.962471,0,0,0,0,275.8372,70.5047,1.962471,0,1.962471,160.1804,38.13812,0.1144668,0,1.569977,0,72.46717
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.1972,58.23972,51.02922,33.1872,33.1872,0,0,0,33.1872,66.88483,0,0,0,22.1972,34.93389,33.1872,0,0,273.8748,72.27093,0,12.73669,-12.73669,146.7548,34.94154,0.1144668,36.50592,17.75776,0,94.46812
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,28.79254,62.07029,52.46737,77.96795,77.96795,20.25,0,7.39125,77.96795,36.92869,0,0,0,28.79254,60.75573,57.71795,0,0,288.0267,59.53423,0,31.9632,-31.9632,113.0626,26.91961,0.1144668,85.76474,23.03403,81,88.32677
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,50.88986,74.83699,56.22869,14.06196,14.06196,0,-1,0,14.06196,361.8974,0,0,0,50.88986,14.80206,14.06196,0,0,323.5413,27.57104,36.0878,0,36.0878,147.2985,35.071,0.1143752,15.46816,40.71189,0,78.4609
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,60.68445,83.09518,59.45699,42.10445,42.10445,0,0,0,42.10445,144.1284,0,0,0,60.68445,44.32047,42.10445,0,0,287.4535,60.05006,16.36398,0,16.36398,162.8227,38.76724,0.1143337,46.3149,48.54756,0,120.7345
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,59.91165,86.55077,62.5646,7.291418,7.291418,0,0,0,7.291418,821.6735,0,0,0,59.91165,7.675177,7.291418,0,0,271.0895,74.77764,52.23647,0,52.23647,212.3786,50.56623,0.1142016,8.020559,47.92932,0,134.6893
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,62.72946,91.56317,65.40067,52.5141,52.5141,0,0,0,52.5141,119.4526,0,0,0,62.72946,55.278,52.5141,0,0,218.8531,121.7905,7.451458,0,7.451458,219.4477,52.24934,0.1141828,57.76551,50.18357,0,184.5199
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,46.05906,86.68703,68.22669,51.39955,51.39955,0,0,0,51.39955,89.60984,0,0,0,46.05906,54.10479,51.39955,0,0,211.4016,128.4968,0,8.045733,-8.045733,210.9667,50.23007,0.1141828,56.53951,36.84724,0,174.5558
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,39.62048,85.73589,69.97661,33.33984,33.33984,0,-1,0,33.33984,118.8382,0,0,0,39.62048,35.09457,33.33984,0,0,220.3413,120.451,4.525908,0,4.525908,215.2604,51.25237,0.1141713,36.67382,31.69638,0,160.0715
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,42.78843,87.99135,70.66048,34.84093,34.84093,0,-1,0,34.84093,122.8108,0,0,0,42.78843,36.67466,34.84093,0,0,215.8154,124.5244,6.113773,0,6.113773,221.0604,52.63332,0.1141559,38.32502,34.23075,0,167.3128
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,18.66728,78.46008,71.44493,71.09969,68.7,0,-1,0,68.7,27.17217,0,2.39969,9.50966,18.66728,72.31579,68.7,0,0,209.7016,130.0268,0,53.64851,-53.64851,164.5099,39.16895,0.1141559,78.20966,14.93383,0,148.694
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.63839,75.58952,70.94209,28.12759,28.12759,0,-1,0,28.12759,44.93235,0,0,0,12.63839,29.60799,28.12759,0,0,269.3111,76.37825,0,16.9696,-16.9696,146.6224,34.91002,0.1141559,30.94035,10.11071,0,89.01664
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.42456,69.87595,69.02119,9.726071,9.726071,0,-1,0,9.726071,24.92846,0,0,0,2.42456,10.23797,9.726071,0,0,288.1662,59.40865,0,7.81341,-7.81341,138.3863,32.94906,0.1141559,10.69868,1.939648,0,61.83321
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,67.54282,67.54282,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,296.8477,51.59524,0,11.64251,-11.64251,126.114,30.02709,0.1141559,12.16642,0,0,51.59524
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,65.34033,65.34033,56.82193,37.9551,0,-1,0,37.9551,0,0,18.86683,24.54902,0,39.95274,37.9551,0,0,309.7839,39.95274,0,39.95274,-39.95274,84.00017,20,0.1141559,62.50412,0,0,39.95274
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,62.90654,62.90654,2.139286,0,0,-1,0,0,0,0,2.139286,2.353215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,2.353215,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,60.36212,60.36212,1.930847,0,0,-1,0,0,0,0,1.930847,2.123932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,2.123932,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,58.44123,58.44123,12.53923,0,0,-1,0,0,0,0,12.53923,13.79315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,13.79315,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.05336,57.05336,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,55.60516,55.60516,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,53.43285,53.43285,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141559,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.79355,51.79355,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1143875,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.712058,52.09592,51.56224,0,0,72.31579,0,20.56389,0,0,0,0,0,1.712058,0,0,72.31579,68.7,296.4172,51.98276,70.41206,0,70.41206,205.5936,48.95075,0.1145327,0,1.369647,81,53.69482
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.1817,58.60868,51.05939,0,0,72.31579,0,20.56389,0,0,0,0,0,23.1817,0,0,72.31579,68.7,226.0051,115.3536,91.8817,0,91.8817,292.7602,69.70467,0.1146232,0,18.54536,81,138.5353
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,43.11846,67.39942,52.46737,52.77806,52.77806,81,0,22.761,52.77806,81.69769,0,0,0,43.11846,0,0,28.22193,26.81084,134.1234,198.0471,69.9293,0,69.9293,359.101,85.50005,0.1148224,58.05587,34.49477,81,241.1656
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,58.55702,78.12849,56.17841,31.38514,31.38514,0,-1,0,31.38514,186.5756,0,0,0,58.55702,33.03699,31.38514,0,0,64.19413,260.9835,25.52003,0,25.52003,383.3114,91.26443,0.114758,34.52365,46.84562,0,319.5405
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,67.94156,86.54642,59.34636,14.21783,14.21783,0,0,0,14.21783,477.8616,14.30132,0,0,67.94156,14.96614,14.21783,0,0,38.6741,283.9515,38.6741,0,38.6741,420.0009,100,0.1146606,15.63962,54.35325,0,351.8931
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,71.44968,92.48208,62.45398,32.86404,32.86404,0,0,0,32.86404,217.4099,36.85596,0,0,71.44968,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1146606,36.15044,57.15975,0,390.2079
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,70.84396,95.93415,65.27999,0,0,0,0,0,0,0,70.84396,0,0,70.84396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146606,0,56.67517,0,389.6022
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,64.6701,96.13742,68.10601,0,0,0,0,0,0,0,64.6701,0,0,64.6701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146606,0,51.73608,0,383.4283
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,60.37317,96.00533,69.86598,20.43799,20.43799,0,-1,0,20.43799,295.3967,38.85949,0,0,60.37317,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1146606,22.48179,48.29853,0,379.1314
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,45.46703,89.19746,70.60014,18.81951,18.81951,0,-1,0,18.81951,241.5951,25.65701,0,0,45.46703,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1146606,20.70147,36.37362,0,364.2253
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,28.84583,82.58611,71.39465,55.9384,55.9384,0,-1,0,55.9384,51.56713,0,7.105427E-15,0,28.84583,58.88253,55.9384,0,0,0,318.7582,0,30.0367,-30.0367,388.3394,92.46157,0.1146606,61.53224,23.07666,0,347.6041
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.011,77.21418,70.88174,29.77985,29.77985,0,-1,0,29.77985,57.12252,0,3.552714E-15,0,17.011,31.34722,29.77985,0,0,33.37411,288.7215,0,14.33621,-14.33621,373.2277,88.86356,0.1146606,32.75784,13.6088,0,305.7325
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.436974,69.81964,68.96085,0,0,0,-1,0,0,0,0,0,0,2.436974,0,0,0,0,49.30323,274.3853,2.436974,0,2.436974,375.5396,89.41401,0.1146545,0,1.949579,0,276.8223
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,67.43219,67.43219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.86626,276.5786,0,0,0,375.5396,89.41401,0.1146545,0,0,0,276.5786
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,65.22971,65.22971,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,46.86626,276.5786,0,32.61262,-32.61262,341.1629,81.2291,0.1146545,34.08019,0,0,276.5786
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,62.79591,62.79591,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,83.10251,243.966,0,45.45363,-45.45363,293.2505,69.82142,0.1146545,47.49905,0,0,243.966
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,60.25149,60.25149,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,133.6065,198.5123,0,2.235634,-2.235634,290.894,69.26033,0.1146545,2.336238,0,0,198.5123
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,58.38089,58.38089,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,136.0906,196.2767,0,35.18241,-35.18241,253.8085,60.43047,0.1146545,36.76562,0,0,196.2767
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.02319,57.02319,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,175.1821,161.0943,0,7.054839,-7.054839,246.372,58.65989,0.1146545,7.372306,0,0,161.0943
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,55.60516,55.60516,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,183.0209,154.0395,0,15.96919,-15.96919,229.539,54.65203,0.1146545,16.6878,0,0,154.0395
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,54.47877,54.47877,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,200.7644,138.0703,0,8.104291,-8.104291,220.9963,52.61807,0.1146545,8.468985,0,0,138.0703
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7692,129.966,0,0,0,220.9963,52.61807,0.1146545,0,0,0,129.966
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,52.46737,52.46737,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,209.7692,129.966,0,34.988,-34.988,184.1158,43.83699,0.1146545,36.56246,0,0,129.966
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,51.81367,51.81367,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,248.6447,94.97798,0,3.006324,-3.006324,180.9468,43.08249,0.1146545,3.141608,0,0,94.97798
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.43192,52.35176,51.59241,0,0,0,0,0,0,0,0,0,0,2.43192,0,0,0,0,251.9851,91.97166,2.43192,0,2.43192,183.2539,43.6318,0.1146484,0,1.945536,0,94.40357
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,11.97081,54.88079,51.07951,6.881124,6.881124,0,0,0,6.881124,173.966,0,0,0,11.97081,7.243289,6.881124,0,0,249.5532,94.16039,4.727525,0,4.727525,187.7388,44.69964,0.1146365,7.569237,9.576651,0,106.1312
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.2571,62.2689,52.49754,0,0,0,0,0,0,0,0,0,0,29.2571,0,0,0,0,244.8256,98.41515,29.2571,0,29.2571,215.4946,51.30813,0.1145629,0,23.40568,0,127.6723
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,35.07735,68.3485,56.11806,19.34541,19.34541,0,-1,0,19.34541,181.3213,0,0,0,35.07735,20.36359,19.34541,0,0,215.5685,124.7465,14.71376,0,14.71376,229.4533,54.63162,0.114526,21.27995,28.06188,0,159.8239
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,41.53406,74.4269,59.28602,0,0,0,0,0,0,0,0,0,0,41.53406,0,0,0,0,200.8548,137.9889,41.53406,0,41.53406,268.856,64.01319,0.1144218,0,33.22725,0,179.523
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,57.82056,85.25357,62.34335,33.1583,33.1583,0,0,0,33.1583,174.3773,0,0,0,57.82056,34.90348,33.1583,0,0,159.3207,175.3696,22.91709,0,22.91709,290.597,69.18962,0.1143644,36.47413,46.25645,0,233.1901
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,58.8341,89.24317,65.16936,28.67273,28.67273,0,0,0,28.67273,205.1918,0,0,0,58.8341,30.18182,28.67273,0,0,136.4036,195.995,28.65228,0,28.65228,317.7789,75.6615,0.1142927,31.54,47.06728,0,254.8291
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,45.14183,85.98686,67.99538,0,0,0,0,0,0,0,0,0,0,45.14183,0,0,0,0,107.7514,221.782,45.14183,0,45.14183,360.6042,85.85798,0.1141799,0,36.11347,0,266.9239
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,45.87071,88.39568,69.75536,16.69872,16.69872,0,-1,0,16.69872,274.696,0,0,0,45.87071,17.57759,16.69872,0,0,62.60951,262.4097,28.29312,0,28.29312,387.4454,92.24873,0.1141094,18.36859,36.69657,0,308.2804
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,40.5401,86.74551,70.48952,50.4399,50.4399,0,-1,0,50.4399,80.37308,0,0,0,40.5401,53.09463,50.4399,0,0,34.31639,287.8735,0,12.55453,-12.55453,374.2118,89.09787,0.1141094,55.48389,32.43208,0,328.4136
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.18117,75.76939,71.28402,2.784843,2.784843,0,-1,0,2.784843,437.4097,0,0,0,12.18117,2.931414,2.784843,0,0,48.26588,275.3189,9.24976,0,9.24976,382.9869,91.18717,0.1140863,3.063328,9.744939,0,287.5001
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.287107,72.30962,70.77112,47.5609,47.5609,0,-1,0,47.5609,9.013931,0,7.105427E-15,0,4.287107,50.06411,47.5609,0,0,39.01612,283.6437,0,45.777,-45.777,334.7337,79.69834,0.1140863,52.31699,3.429685,0,287.9308
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.547079,69.74734,68.85023,0,0,0,-1,0,0,0,0,0,0,2.547079,0,0,0,0,89.87945,237.8667,2.547079,0,2.547079,337.1501,80.27367,0.11408,0,2.037663,0,240.4138
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,67.32156,67.32156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.33237,240.1591,0,0,0,337.1501,80.27367,0.11408,0,0,0,240.1591
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.33237,240.1591,0,0,0,337.1501,80.27367,0.11408,0,0,0,240.1591
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.33237,240.1591,0,0,0,337.1501,80.27367,0.11408,0,0,0,240.1591
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.19115,60.19115,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,87.33237,240.1591,0,25.3383,-25.3383,310.4412,73.91441,0.11408,26.47853,0,0,240.1591
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.32055,58.32055,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,115.486,214.8208,0,27.30208,-27.30208,281.6623,67.06231,0.11408,28.53067,0,0,214.8208
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.99302,56.99302,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,145.8217,187.5187,0,1.070136,-1.070136,280.5342,66.79373,0.11408,1.118292,0,0,187.5187
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,55.58504,55.58504,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,147.0107,186.4486,0,56.14518,-56.14518,221.352,52.70275,0.11408,58.67171,0,0,186.4486
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.4486,54.4486,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,209.3943,130.3034,0,37.72369,-37.72369,181.5878,43.23509,0.11408,39.42125,0,0,130.3034
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,53.46302,53.46302,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,251.3095,92.57971,0,39.01562,-39.01562,140.4617,33.44319,0.11408,40.77133,0,0,92.57971
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.46737,52.46737,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,294.6602,53.56409,0,37.85291,-37.85291,100.5612,23.94309,0.11408,39.55629,0,0,53.56409
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.81367,51.81367,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,336.7189,15.71117,0,1.272753,-1.272753,99.2196,23.62367,0.11408,23.60503,0,81,15.71117
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.31159,51.97075,51.56224,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.36089,0,0,0,1.31159,0,0,72.31579,68.7,338.1331,14.43842,70.01159,0,70.01159,165.6384,39.43764,0.1142554,5.473065,1.049272,81,15.75001
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.46192,57.36393,51.07951,40.71359,40.71359,81,0,22.761,40.71359,47.80201,0,0,0,19.46192,0,0,40.28641,38.27209,268.1215,77.44885,57.734,0,57.734,220.4097,52.4784,0.1144716,44.78495,15.56953,81,96.91077
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,37.7626,65.35576,52.46737,28.70537,28.70537,81,0,22.761,28.70537,131.5524,0,0,0,37.7626,0,0,52.29463,49.6799,210.3875,129.4095,87.4425,0,87.4425,303.365,72.22961,0.1146252,31.57591,30.21008,81,167.1721
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,56.22233,76.94405,56.05772,31.54995,31.54995,0,-1,0,31.54995,178.201,0,0,0,56.22233,33.21047,31.54995,0,0,122.945,208.1077,23.01186,0,23.01186,325.1959,77.42744,0.1145679,34.70494,44.97786,0,264.33
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,65.54271,85.1172,59.17539,12.93876,12.93876,0,0,0,12.93876,506.561,0,0,0,65.54271,13.61975,12.93876,0,0,99.93317,228.8184,51.92296,0,51.92296,374.4543,89.15562,0.1144388,14.23264,52.43417,0,294.3611
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,66.26918,89.37891,62.23272,65.4481,65.4481,48.10208,0,14.43783,65.4481,101.2545,0,0,0,66.26918,18.25897,17.34603,0,0,48.01021,275.549,48.01021,0,48.01021,420.0009,100,0.1144895,71.99292,53.01535,81,341.8182
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,58.65023,88.93712,64.9984,28.87895,28.87895,0,0,0,28.87895,203.0899,28.25133,0,0,58.65023,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,31.76685,46.92019,0,377.4084
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,65.18585,96.06088,67.82442,0,0,0,0,0,0,0,65.18585,0,0,65.18585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,0,52.14868,0,383.9441
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,59.20995,95.0019,69.58439,42.18795,42.18795,0,-1,0,42.18795,140.348,14.80158,0,0,59.20995,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,46.40675,47.36796,0,377.9682
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,49.58149,90.94162,70.36884,6.46946,6.46946,0,-1,0,6.46946,766.393,42.77153,0,0,49.58149,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,7.116405,39.66519,0,368.3397
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,30.29207,82.94941,71.16334,2.802325,2.802325,0,-1,0,2.802325,1080.962,27.34225,0,0,30.29207,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,3.082558,24.23366,0,349.0503
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,15.7835,76.50455,70.66048,0,0,0,-1,0,0,0,15.7835,0,0,15.7835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144895,0,12.6268,0,334.5417
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.573695,69.6353,68.72955,31.34791,31.34791,0,-1,0,31.34791,8.2101,0,3.552714E-15,0,2.573695,32.9978,31.34791,0,0,0,318.7582,0,30.42411,-30.42411,387.931,92.36434,0.1144895,34.4827,2.058956,0,321.3319
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,67.20088,67.20088,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.80457,288.3341,0,11.5653,-11.5653,375.7401,89.46175,0.1144895,12.08574,0,0,288.3341
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,64.9984,64.9984,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.6549,276.7688,0,2.970436,-2.970436,372.609,88.71625,0.1144895,3.104105,0,0,276.7688
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,62.62494,62.62494,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.95539,273.7984,0,58.57128,-58.57128,310.8694,74.01639,0.1144895,61.20699,0,0,273.7984
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.08052,60.08052,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,115.0346,215.2271,0,50.42124,-50.42124,257.7208,61.36197,0.1144895,52.69019,0,0,215.2271
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,58.27026,58.27026,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,171.0582,164.8059,0,4.752954,-4.752954,252.7107,60.16911,0.1144895,4.966837,0,0,164.8059
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,56.94274,56.94274,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.3392,160.0529,0,22.50924,-22.50924,228.9839,54.51987,0.1144895,23.52216,0,0,160.0529
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,55.55487,55.55487,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.3495,137.5437,0,18.16171,-18.16171,209.8398,49.96176,0.1144895,18.97899,0,0,137.5437
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,54.41843,54.41843,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.5292,119.382,0,21.66639,-21.66639,187.0014,44.52406,0.1144895,22.64138,0,0,119.382
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.603,97.71557,0,0,0,187.0014,44.52406,0.1144895,0,0,0,97.71557
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,52.4372,52.4372,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.603,97.71557,0,14.47002,-14.47002,171.7487,40.89246,0.1144895,15.12117,0,0,97.71557
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.76338,51.76338,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.6808,83.24554,0,22.16633,-22.16633,148.3833,35.32929,0.1144895,23.16382,0,0,83.24554
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.420418,52.28751,51.53207,3.687489,3.687489,0,0,0,3.687489,65.63864,0,0,0,2.420418,3.881568,3.687489,0,0,286.31,61.07921,0,1.46115,-1.46115,146.8431,34.96258,0.1144895,4.056238,1.936334,0,63.49963
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.67432,57.04635,51.02922,28.77785,28.77785,0,0,0,28.77785,64.89129,0,3.552714E-15,0,18.67432,30.29247,28.77785,0,0,287.9335,59.61806,0,11.61816,-11.61816,134.5965,32.04672,0.1144895,31.65564,14.93945,0,78.29238
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,38.29343,65.50001,52.41709,91.56296,91.56296,22.86296,0,8.052328,91.56296,41.82197,0,1.421085E-14,0,38.29343,72.31579,68.7,0,0,300.8426,47.9999,0,34.02235,-34.02235,98.7338,23.508,0.1144895,100.7193,30.63475,81,86.29334
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,46.27629,72.58839,55.94709,25.0843,25.0843,0,-1,0,25.0843,184.4831,0,0,5.521563,46.27629,26.40453,25.0843,0,0,338.6452,13.97755,19.87176,0,19.87176,117.5858,27.99656,0.1144402,27.59273,37.02103,0,60.25384
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,66.55721,85.40903,59.00443,11.81795,11.81795,0,0,0,11.81795,563.1873,0,0,0,66.55721,12.43995,11.81795,0,0,318.7734,31.86213,54.11726,0,54.11726,168.9259,40.22038,0.1143061,12.99975,53.24577,0,98.41934
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,72.11327,92.33043,62.06175,41.83484,41.83484,0,0,0,41.83484,172.3761,0,0,0,72.11327,44.03667,41.83484,0,0,264.6562,80.56767,28.0766,0,28.0766,195.5618,46.56223,0.1142367,46.01832,57.69062,0,152.6809
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,71.73128,95.84078,64.82743,32.8859,32.8859,0,0,0,32.8859,218.1217,0,0,0,71.73128,34.61673,32.8859,0,0,236.5796,105.8366,37.11454,0,37.11454,230.7717,54.94553,0.1141451,36.17449,57.38502,0,177.5679
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,59.50203,92.72014,67.6635,21.3023,21.3023,0,0,0,21.3023,279.3221,0,0,0,59.50203,22.42348,21.3023,0,0,199.465,139.2397,37.07856,0,37.07856,265.9475,63.32071,0.1140537,23.43253,47.60162,0,198.7417
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,49.48341,89.74427,69.41342,0,0,0,-1,0,0,0,0,0,0,49.48341,0,0,0,0,162.3865,172.6104,49.48341,0,49.48341,312.8916,74.49785,0.1139319,0,39.58673,0,222.0938
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,32.96947,82.97828,70.14758,13.38198,13.38198,0,-1,0,13.38198,246.3721,0,0,0,32.96947,14.0863,13.38198,0,0,112.9031,217.1455,18.88318,0,18.88318,330.8057,78.76311,0.1138855,14.72018,26.37558,0,250.1149
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,17.64741,77.57996,70.99237,0,0,0,-1,0,0,0,0,0,0,17.64741,0,0,0,0,94.01989,234.1403,17.64741,0,17.64741,347.5475,82.74925,0.1138422,0,14.11793,0,251.7877
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.44563,76.19516,70.48952,39.30198,39.30198,0,-1,0,39.30198,39.29987,0,0,0,15.44563,41.3705,39.30198,0,0,76.37248,250.023,0,25.92488,-25.92488,320.2203,76.24278,0.1138422,43.23217,12.3565,0,265.4686
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.592439,69.53057,68.61892,27.41419,27.41419,0,-1,0,27.41419,9.45656,0,3.552714E-15,0,2.592439,28.85704,27.41419,0,0,105.1779,224.0981,0,26.2646,-26.2646,292.535,69.65105,0.1138422,30.15561,2.073951,0,226.6906
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,67.09026,67.09026,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,134.3608,197.8335,0,19.10589,-19.10589,272.3956,64.85597,0.1138422,19.96565,0,0,197.8335
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,64.82743,64.82743,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,155.5896,178.7276,0,23.18859,-23.18859,247.9527,59.03624,0.1138422,24.23207,0,0,178.7276
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,62.45398,62.45398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3547,155.539,0,0,0,247.9527,59.03624,0.1138422,0,0,0,155.539
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,59.96989,59.96989,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,181.3547,155.539,0,9.817777,-9.817777,237.6039,56.57224,0.1138422,10.25958,0,0,155.539
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.20992,58.20992,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,192.2633,145.7213,0,26.50905,-26.50905,209.6609,49.91916,0.1138422,27.70196,0,0,145.7213
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,56.85223,56.85223,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,221.7178,119.2122,0,3.786291,-3.786291,205.6698,48.96889,0.1138422,3.956674,0,0,119.2122
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,55.46436,55.46436,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,225.9248,115.4259,0,1.32315,-1.32315,204.275,48.63682,0.1138422,1.382691,0,0,115.4259
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.395,114.1028,0,0,0,204.275,48.63682,0.1138422,0,0,0,114.1028
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,53.37251,53.37251,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,227.395,114.1028,0,3.902272,-3.902272,200.1617,47.65745,0.1138422,4.077874,0,0,114.1028
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,52.41709,52.41709,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,231.7308,110.2005,0,42.74728,-42.74728,155.1021,36.929,0.1138422,44.67091,0,0,110.2005
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,51.73321,51.73321,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,279.2278,67.45322,0,37.85051,-37.85051,115.2042,27.42951,0.1138422,39.55378,0,0,67.45322
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.380347,52.22441,51.48178,0,0,0,0,0,0,0,0,0,0,2.380347,0,0,0,0,321.2839,29.60271,2.380347,0,2.380347,117.4624,27.96717,0.1138364,0,1.904278,0,31.98306
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.03433,56.46625,50.99905,1.865026,1.865026,0,0,0,1.865026,913.3564,0,0,0,17.03433,1.963185,1.865026,0,0,318.9036,31.74502,15.07115,0,15.07115,131.7601,31.37139,0.1137994,2.051528,13.62747,0,48.77936
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.00953,61.67274,52.35675,25.58525,25.58525,0,0,0,25.58525,109.4753,0,0,0,28.00953,26.93185,25.58525,0,0,303.8324,45.30906,1.07768,0,1.07768,132.7825,31.61481,0.1137968,28.14378,22.40762,0,73.31858
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.06842,62.55221,55.83647,7.869503,7.869503,0,-1,0,7.869503,255.0151,0,0,0,20.06842,8.283688,7.869503,0,0,302.7547,46.27897,11.78473,0,11.78473,143.9625,34.27671,0.1137679,8.656454,16.05474,0,66.34739
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,36.63681,71.94621,58.83345,36.25695,36.25695,0,0,0,36.25695,101.0477,0,0,0,36.63681,38.16521,36.25695,0,0,290.97,56.88523,0,1.528395,-1.528395,142.3514,33.89312,0.1137679,39.88264,29.30945,0,93.52204
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,28.70749,72.11819,61.83044,36.84122,36.84122,0,0,0,36.84122,77.92218,0,0,0,28.70749,38.78024,36.84122,0,0,292.6682,55.35683,0,10.07275,-10.07275,131.7338,31.36512,0.1137679,40.52535,22.96599,0,84.06432
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,45.10275,82.02889,64.60617,11.60503,11.60503,0,0,0,11.60503,388.6483,0,0,0,45.10275,12.21582,11.60503,0,0,303.8602,45.28408,32.88692,0,32.88692,162.9331,38.79351,0.1136873,12.76553,36.0822,0,90.38683
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,47.3823,86.37546,67.43219,25.82746,25.82746,0,0,0,25.82746,183.4571,0,0,0,47.3823,27.18679,25.82746,0,0,270.9732,74.88231,20.19551,0,20.19551,182.0922,43.3552,0.1136379,28.4102,37.90584,0,122.2646
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,35.3138,82.91874,69.18211,72.02248,68.7,0,-1,0,68.7,51.40292,0,3.322481,10.52473,35.3138,72.31579,68.7,0,0,250.7777,93.05827,0,37.00198,-37.00198,143.0887,34.06866,0.1136379,79.22473,28.25104,0,128.3721
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.50438,74.16218,69.97661,25.60353,25.60353,0,-1,0,25.60353,44.93278,0,0,0,11.50438,26.95109,25.60353,0,0,291.8911,56.05628,0,15.44671,-15.44671,126.8064,30.19194,0.1136379,28.16389,9.203504,0,67.56066
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,17.74516,77.43837,70.8214,0,0,0,-1,0,0,0,0,0,0,17.74516,0,0,0,0,309.054,40.60957,17.74516,0,17.74516,143.6409,34.20016,0.1135946,0,14.19613,0,58.35473
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.14857,74.75816,70.31855,27.02122,27.02122,0,-1,0,27.02122,44.95937,0,3.552714E-15,0,12.14857,28.44339,27.02122,0,0,291.3089,56.58022,0,16.29482,-16.29482,126.4647,30.11058,0.1135946,29.72334,9.718856,0,68.72878
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.053802,68.81662,68.44794,0,0,0,-1,0,0,0,0,0,0,1.053802,0,0,0,0,309.4142,40.28539,1.053802,0,1.053802,127.4644,30.34861,0.113592,0,0.8430415,0,41.3392
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.91928,66.91928,62.02052,39.17212,0,-1,0,39.17212,0,0,22.84839,29.05044,0,41.23381,39.17212,0,0,308.3604,41.23381,0,41.23381,-41.23381,84.00017,20,0.113592,68.22256,0,0,41.23381
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,64.65646,64.65646,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.34335,62.34335,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,59.84921,59.84921,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.09929,58.09929,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,56.77177,56.77177,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,55.35373,55.35373,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,54.27763,54.27763,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,53.29205,53.29205,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,52.32658,52.32658,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113592,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,51.67287,51.67287,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1137972,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7524017,51.6553,51.42144,29.94673,29.94673,81,0,22.761,29.94673,2.512467,0,0,0,0.7524017,0,0,51.05327,48.50061,287.9646,59.59005,49.25301,0,49.25301,193.5391,46.08065,0.1139892,32.9414,0.6019213,81,60.34245
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.10569,57.75179,50.91859,42.30064,42.30064,81,0,22.761,42.30064,49.89449,0,0,0,21.10569,0,0,38.69936,36.76439,238.7116,103.9178,57.87008,0,57.87008,248.4395,59.15214,0.1142017,46.53071,16.88455,81,125.0234
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,35.67466,64.35639,52.26624,5.429185,5.429185,77.74497,0,21.93748,5.429185,657.0905,0,0,0,35.67466,0,0,72.31579,68.7,180.8416,156.0008,104.3747,0,104.3747,347.458,82.72792,0.1142924,5.972103,28.53973,81,191.6755
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,56.11329,76.46643,55.69567,45.20644,45.20644,0,-1,0,45.20644,124.1267,0,0,0,56.11329,47.58573,45.20644,0,0,76.46689,249.938,8.527557,0,8.527557,355.5479,84.6541,0.1142716,49.72709,44.89063,0,306.0513
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,59.57573,81.59904,58.66249,0,0,0,0,0,0,0,0,0,0,59.57573,0,0,0,0,67.93933,257.6128,59.57573,0,59.57573,412.0664,98.11086,0.1141263,0,47.66058,0,317.1886
