Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,137.5462,194.9667,0,11.60997,-11.60997,277.2751,66.01775,0.1183011,12.13242,0,0,194.9667
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,150.4462,183.3567,0,27.92789,-27.92789,247.8365,59.00858,0.1183011,29.18465,0,0,183.3567
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,181.4771,155.4288,0,0.7960365,-0.7960365,246.9974,58.80879,0.1183011,0.8318581,0,0,155.4288
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,182.3616,154.6328,0,2.24336,-2.24336,244.6327,58.24577,0.1183011,2.344311,0,0,154.6328
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,184.8542,152.3894,0,50.56409,-50.56409,191.3335,45.5555,0.1183011,52.83947,0,0,152.3894
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,241.0366,101.8253,0,8.233015,-8.233015,182.6551,43.48923,0.1183011,8.603501,0,0,101.8253
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.925684,49.54778,48.95748,28.35703,28.35703,0,0,0,28.35703,6.790854,0,0,0,1.925684,29.8495,28.35703,0,0,250.1844,93.5923,0,27.92382,-27.92382,153.2208,36.48108,0.1183011,31.19273,1.540547,0,95.51798
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.47513,51.12997,48.50492,36.66544,36.66544,0,0,0,36.66544,23.11477,0,0,0,8.47513,38.5952,36.66544,0,0,281.2108,65.66848,0,30.12007,-30.12007,121.4715,28.92172,0.1183011,40.33198,6.780104,0,74.14361
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.04564,54.58573,49.50056,29.11366,29.11366,0,0,0,29.11366,55.11379,0,0,0,16.04564,30.64595,29.11366,0,0,314.6776,35.54842,0,14.60031,-14.60031,106.0814,25.25743,0.1183011,32.02502,12.83651,0,51.59406
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.25072,60.39994,52.07515,32.95826,32.95826,0,-1,0,32.95826,76.61423,0,0,11.55575,25.25072,34.69291,32.95826,0,0,330.9001,20.9481,0,9.442186,-9.442186,96.12847,22.88768,0.1183011,36.25409,20.20057,0,46.19882
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,41.66254,69.01491,54.41843,78.69243,78.69243,28.1824,0,9.398148,78.69243,52.94351,7.105427E-15,0,0,41.66254,53.16845,50.51003,0,0,341.3914,11.50592,0,11.50592,-11.50592,84.00017,20,0.1183011,86.56168,33.33003,81,53.16845
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,52.45914,76.20147,56.82206,1.267713,1.267713,73.5835,0,20.88463,1.267713,4138.093,0,0,0,52.45914,0,0,72.31579,68.7,354.1758,0,121.1591,0,121.1591,198.9418,47.367,0.1183132,1.394484,41.96731,81,52.45914
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,52.20464,78.98303,59.28602,31.55925,31.55925,81,0,22.761,31.55925,165.4179,0,0,0,52.20464,0,0,49.44075,46.96871,233.0167,109.0432,99.17335,0,99.17335,293.0259,69.76794,0.1184111,34.71518,41.76371,81,161.2479
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,43.30802,77.99805,61.78016,2.376966,2.376966,74.69276,0,21.16527,2.376966,1821.988,0,0,0,43.30802,0,0,72.31579,68.7,133.8433,198.2992,112.008,0,112.008,399.2861,95.06792,0.1184484,2.614662,34.64642,81,241.6073
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,36.91383,77.15462,63.41945,33.06569,33.06569,0,-1,0,33.06569,111.6379,0,0,0,36.91383,34.80598,33.06569,0,0,21.8353,299.1064,2.107848,0,2.107848,401.2857,95.54403,0.1184438,36.37226,29.53107,0,336.0203
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,43.51114,80.85976,64.2039,32.32619,32.32619,0,-1,0,32.32619,134.6003,0,0,0,43.51114,34.02758,32.32619,0,0,19.72745,301.0035,9.483568,0,9.483568,410.2827,97.68615,0.1184233,35.55882,34.80891,0,344.5147
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,24.79947,74.12946,65.10902,50.81377,50.81377,0,-1,0,50.81377,48.80463,0,7.105427E-15,0,24.79947,53.48818,50.81377,0,0,10.24388,309.5387,0,28.68871,-28.68871,380.0421,90.48603,0.1184233,55.89515,19.83958,0,334.3382
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.642807,67.95893,64.60617,35.03853,35.03853,0,-1,0,35.03853,27.52058,0,7.105427E-15,0,9.642807,36.88266,35.03853,0,0,42.12022,280.85,0,27.23985,-27.23985,351.3288,83.64954,0.1184233,38.54238,7.714246,0,290.4928
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.293951,63.78709,62.67523,7.880089,7.880089,0,-1,0,7.880089,41.80093,0,0,0,3.293951,8.29483,7.880089,0,0,72.38673,253.6102,0,5.00088,-5.00088,346.0574,82.39445,0.1184233,8.668097,2.63516,0,256.9041
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,77.94326,248.6093,0,4.361564,-4.361564,341.4599,81.29981,0.1184233,4.557834,0,0,248.6093
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,82.78944,244.2477,0,30.65296,-30.65296,309.1488,73.60671,0.1184233,32.03234,0,0,244.2477
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,116.8483,213.5948,0,32.55431,-32.55431,274.8336,65.43643,0.1184233,34.01926,0,0,213.5948
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,153.0197,181.0405,0,64.12625,-64.12625,207.2386,49.34241,0.1184233,67.01193,0,0,181.0405
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2711,116.9142,0,0,0,207.2386,49.34241,0.1184233,0,0,0,116.9142
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2711,116.9142,0,0,0,207.2386,49.34241,0.1184233,0,0,0,116.9142
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2711,116.9142,0,0,0,207.2386,49.34241,0.1184233,0,0,0,116.9142
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2711,116.9142,0,0,0,207.2386,49.34241,0.1184233,0,0,0,116.9142
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,224.2711,116.9142,0,16.97478,-16.97478,189.3456,45.08219,0.1184233,17.73865,0,0,116.9142
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,243.132,99.93942,0,0.1846975,-0.1846975,189.1509,45.03584,0.1184233,0.1930089,0,0,99.93942
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,243.3372,99.75472,0,22.97037,-22.97037,164.938,39.27087,0.1184233,24.00403,0,0,99.75472
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.463064,49.26434,48.81668,0,0,0,0,0,0,0,0,0,0,1.463064,0,0,0,0,268.8599,76.78436,1.463064,0,1.463064,166.326,39.60134,0.1184201,0,1.170451,0,78.24742
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,13.87996,52.70829,48.36412,0,0,0,0,0,0,0,0,0,0,13.87996,0,0,0,0,267.3968,78.10111,13.87996,0,13.87996,179.4937,42.7365,0.1183901,0,11.10397,0,91.98108
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.67808,53.96201,49.32959,15.16705,15.16705,0,0,0,15.16705,96.77612,0,0,0,14.67808,15.96531,15.16705,0,0,253.5168,90.59309,0,1.287234,-1.287234,178.1368,42.41344,0.1183901,16.68375,11.74246,0,105.2712
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,40.94105,65.93488,51.90418,30.02152,30.02152,0,-1,0,30.02152,136.3723,0,0,0,40.94105,31.6016,30.02152,0,0,254.9471,89.30585,9.339447,0,9.339447,186.997,44.523,0.1183699,33.02367,32.75284,0,130.2469
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,54.51307,74.04289,54.22735,15.12958,15.12958,0,0,0,15.12958,360.3079,0,0,0,54.51307,15.92588,15.12958,0,0,245.6076,97.71135,38.5872,0,38.5872,223.604,53.23894,0.1182865,16.64254,43.61046,0,152.2244
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,45.70124,73.13152,56.63097,76.82948,76.82948,20.25,0,7.39125,76.82948,59.48399,0,0,0,45.70124,59.55735,56.57948,0,0,207.0204,132.4398,0,13.85611,-13.85611,208.9984,49.76142,0.1182865,84.51243,36.56099,81,178.1411
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,49.49653,77.5233,59.05471,0,0,72.31579,0,20.56389,0,0,0,0,0,49.49653,0,0,72.31579,68.7,222.4161,118.5837,118.1965,0,118.1965,321.1295,76.45924,0.1182985,0,39.59722,81,168.0802
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,62.70706,86.6803,61.54884,13.50832,13.50832,57.20572,0,16.74105,13.50832,464.2106,0,0,0,62.70706,0,0,43.6974,41.51253,104.2196,224.9606,104.2196,0,104.2196,420.0009,100,0.1182632,14.85915,50.16565,81,287.6677
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,43.395,79.57545,63.1278,4.702091,4.702091,0,-1,0,4.702091,922.8872,38.44543,0,0,43.395,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1182632,5.1723,34.716,0,362.1532
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,32.19228,75.77682,63.9223,0.2374603,0.2374603,0,-1,0,0.2374603,13556.91,31.94232,0,0,32.19228,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1182632,0.2612064,25.75382,0,350.9505
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.50446,71.80086,64.82743,4.230186,4.230186,0,-1,0,4.230186,461.0781,15.05163,0,0,19.50446,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1182632,4.653205,15.60357,0,338.2627
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.37144,70.10583,64.32458,0,0,0,-1,0,0,0,16.37144,0,0,16.37144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182632,0,13.09715,0,335.1297
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.808915,63.62759,62.34335,2.573795,2.573795,0,-1,0,2.573795,147.9883,1.099657,0,0,3.808915,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1182632,2.831174,3.047132,0,322.5671
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1182632,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1182632,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1182632,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1182632,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1182632,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1182632,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1182632,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1182632,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1182632,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1182632,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1182632,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.345774,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0,1.345774,0,0,0,0,307.9887,41.56839,1.345774,0,1.345774,129.0938,30.73656,0.1182603,0,1.076619,0,42.91416
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.550751,50.86723,48.22332,7.368165,7.368165,0,0,0,7.368165,116.0499,0,0,0,8.550751,7.755963,7.368165,0,0,306.6429,42.77958,0.7947879,0,0.7947879,129.8478,30.91608,0.1182586,8.104981,6.8406,0,51.33033
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.8909,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0,9.8909,0,0,0,0,305.8481,43.49489,9.8909,0,9.8909,139.2311,33.1502,0.1182373,0,7.91272,0,53.38579
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,12.97324,55.84954,51.70304,26.27637,26.27637,0,-1,0,26.27637,49.37226,0,0,0,12.97324,27.65934,26.27637,0,0,295.9572,52.3967,0,14.6861,-14.6861,123.7506,29.46438,0.1182373,28.90401,10.37859,0,65.36994
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.21085,61.75032,54.02621,0,0,0,0,0,0,0,0,0,0,23.21085,0,0,0,0,312.2751,37.7106,23.21085,0,23.21085,145.7704,34.70716,0.1181875,0,18.56868,0,60.92145
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.6005,66.55886,56.36949,0,0,0,0,0,0,0,0,0,0,29.6005,0,0,0,0,289.0643,58.60036,29.6005,0,29.6005,173.8519,41.39322,0.1181239,0,23.6804,0,88.20087
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,31.65724,69.93869,58.77311,14.10381,14.10381,0,0,0,14.10381,224.4588,0,0,0,31.65724,14.84611,14.10381,0,0,259.4638,85.24081,16.81112,0,16.81112,189.8003,45.19046,0.1180879,15.51419,25.32579,0,116.898
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.41272,66.57331,61.26725,30.46614,30.46614,0,0,0,30.46614,50.58965,0,0,0,15.41272,32.06963,30.46614,0,0,242.6527,100.3708,0,16.65691,-16.65691,172.2424,41.01001,0.1180879,33.51276,12.33017,0,115.7835
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,31.89521,74.47772,62.8462,0,0,0,-1,0,0,0,0,0,0,31.89521,0,0,0,0,261.1603,83.71391,31.89521,0,31.89521,202.5008,48.21439,0.1180196,0,25.51617,0,115.6091
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.52548,67.99694,63.6407,4.16344,4.16344,0,-1,0,4.16344,300.8445,0,0,0,12.52548,4.382569,4.16344,0,0,229.2651,112.4196,8.142915,0,8.142915,210.2259,50.05368,0.1180021,4.579784,10.02039,0,124.9451
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.849504,65.92532,64.60617,20.90374,20.90374,0,-1,0,20.90374,18.41539,0,0,0,3.849504,22.00393,20.90374,0,0,221.1222,119.7482,0,18.15443,-18.15443,191.0894,45.49739,0.1180021,22.99411,3.079603,0,123.5977
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.624071,64.64478,64.09327,30.46515,30.46515,0,-1,0,30.46515,5.330914,0,3.552714E-15,0,1.624071,32.06858,30.46515,0,0,241.2938,101.5938,0,30.44451,-30.44451,158.9981,37.85662,0.1180021,33.51166,1.299257,0,103.2179
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.496444,62.61303,62.11204,0,0,0,-1,0,0,0,0,0,0,1.496444,0,0,0,0,275.121,71.14929,1.496444,0,1.496444,160.4178,38.19463,0.1179989,0,1.197155,0,72.64574
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,60.30178,60.30178,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,273.6246,72.49609,0,15.12109,-15.12109,144.4787,34.39963,0.1179989,15.80154,0,0,72.49609
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.4258,57.375,0,0,0,144.4787,34.39963,0.1179989,0,0,0,57.375
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.6008,56.6008,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,290.4258,57.375,0,25.3772,-25.3772,117.7288,28.03061,0.1179989,26.51918,0,0,57.375
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,54.84083,54.84083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6227,31.99779,0,0,0,117.7288,28.03061,0.1179989,0,0,0,31.99779
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,53.68427,53.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6227,31.99779,0,0,0,117.7288,28.03061,0.1179989,0,0,0,31.99779
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,52.66851,52.66851,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,318.6227,31.99779,0,1.58533,-1.58533,116.0577,27.63273,0.1179989,1.65667,0,0,31.99779
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,51.56224,51.56224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.3842,30.41246,0,0,0,116.0577,27.63273,0.1179989,0,0,0,30.41246
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,50.82808,50.82808,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,320.3842,30.41246,0,24.64146,-24.64146,90.08334,21.44837,0.1179989,25.75033,0,0,30.41246
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.7636,5.770999,0,0,0,90.08334,21.44837,0.1179989,0,0,0,5.770999
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,49.35976,49.35976,42.7142,5.48245,0,-1,0,5.48245,0,0,37.23175,41.50317,0,5.770999,5.48245,0,0,347.7636,5.770999,0,5.770999,-5.770999,84.00017,20,0.1179989,46.98561,0,0,5.770999
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.81668,48.81668,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1181846,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.330296,48.97152,48.56526,24.8164,24.8164,81,0,22.761,24.8164,5.36055,0,0,0,1.330296,0,0,56.18359,53.37442,296.5698,51.84541,54.70471,0,54.70471,190.5475,45.36836,0.1183599,27.29804,1.064237,81,53.17571
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.442069,49.81399,48.14286,24.2336,24.2336,81,0,22.761,24.2336,22.45671,0,0,0,5.442069,0,0,56.7664,53.92808,241.8651,101.0797,59.37015,0,59.37015,246.8709,58.77868,0.1185417,26.65696,4.353655,81,106.5217
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.832765,52.11337,49.04799,56.5414,56.5414,81,0,22.761,56.5414,17.39038,0,0,0,9.832765,0,0,24.4586,23.23567,182.4949,154.5128,33.06843,0,33.06843,278.2424,66.24806,0.1186425,62.19554,7.866211,81,164.3456
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.67697,55.60745,51.56224,0,0,0,-1,0,0,0,0,0,0,12.67697,0,0,0,0,149.4265,184.2744,12.67697,0,12.67697,290.2689,69.11149,0.1186154,0,10.14157,0,196.9513
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,48.93162,71.28357,53.85524,17.29076,17.29076,0,0,0,17.29076,282.9929,0,0,0,48.93162,18.2008,17.29076,0,0,136.7495,195.6837,30.73082,0,30.73082,319.4227,76.05286,0.1185495,19.01983,39.14529,0,244.6153
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,64.02518,80.64655,56.17841,0,0,0,0,0,0,0,0,0,0,64.02518,0,0,0,0,106.0187,223.3414,64.02518,0,64.02518,380.1623,90.51465,0.1184126,0,51.22014,0,287.3666
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,63.14538,83.2238,58.60215,25.66448,25.66448,0,0,0,25.66448,246.0419,0,0,0,63.14538,27.01524,25.66448,0,0,41.99353,280.9641,36.13013,0,36.13013,414.4383,98.6756,0.1183355,28.23093,50.5163,0,344.1094
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,42.80345,76.93628,61.03594,29.00411,29.00411,0,0,0,29.00411,147.5771,6.409401,0,0,42.80345,30.53065,29.00411,0,0,5.863399,313.4812,5.863399,0,5.863399,420.0009,100,0.118323,31.90453,34.24276,0,356.2846
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,43.38595,78.99629,62.62494,57.00853,57.00853,0,-1,0,57.00853,76.10431,0,0,0,43.38595,60.00898,57.00853,0,0,0,318.7582,0,16.62303,-16.62303,402.4786,95.82806,0.118323,62.70938,34.70876,0,362.1442
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,39.4182,78.20383,63.41945,0,0,0,-1,0,0,0,20.94816,0,0,39.4182,0,0,0,0,18.47003,302.1352,18.47003,0,18.47003,420.0009,100,0.1182836,0,31.53456,0,341.5534
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.37784,71.97773,64.32458,7.130474,7.130474,0,-1,0,7.130474,299.8095,13.87208,0,0,21.37784,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1182836,7.843522,17.10227,0,340.1361
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.287736,65.967,63.81167,24.34395,24.34395,0,-1,0,24.34395,25.82874,0,3.552714E-15,0,6.287736,25.62521,24.34395,0,0,0,318.7582,0,19.33748,-19.33748,399.6173,95.1468,0.1182836,26.77835,5.030189,0,325.046
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.893055,63.13857,61.83044,0,0,0,-1,0,0,0,0,0,0,3.893055,0,0,0,0,21.48609,299.4207,3.893055,0,3.893055,403.3106,96.02615,0.1182753,0,3.114444,0,303.3138
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,60.02018,60.02018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59303,302.9245,0,0,0,403.3106,96.02615,0.1182753,0,0,0,302.9245
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.14958,58.14958,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.59303,302.9245,0,33.98237,-33.98237,367.4901,87.49746,0.1182753,35.51158,0,0,302.9245
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,56.33932,56.33932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.35122,268.9421,0,0,0,367.4901,87.49746,0.1182753,0,0,0,268.9421
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.35122,268.9421,0,0,0,367.4901,87.49746,0.1182753,0,0,0,268.9421
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,53.43285,53.43285,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.35122,268.9421,0,50.4341,-50.4341,314.3279,74.83981,0.1182753,52.70364,0,0,268.9421
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3891,218.508,0,0,0,314.3279,74.83981,0.1182753,0,0,0,218.508
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,51.3611,51.3611,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.3891,218.508,0,15.41335,-15.41335,298.0807,70.97147,0.1182753,16.10695,0,0,218.508
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,50.62694,50.62694,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.5151,203.0947,0,14.65437,-14.65437,282.6337,67.2936,0.1182753,15.31382,0,0,203.0947
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.84249,49.84249,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.7977,188.4403,0,20.88546,-20.88546,260.6185,62.0519,0.1182753,21.8253,0,0,188.4403
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0038,167.5548,0,0,0,260.6185,62.0519,0.1182753,0,0,0,167.5548
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,48.65577,48.65577,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,168.0038,167.5548,0,3.495884,-3.495884,256.9335,61.17452,0.1182753,3.653199,0,0,167.5548
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1748997,48.4777,48.42446,10.59896,10.59896,0,0,0,10.59896,1.650159,0,1.776357E-15,0,0.1748997,11.1568,10.59896,0,0,171.8881,164.059,0,10.9819,-10.9819,245.3575,58.41835,0.1182753,11.65886,0.1399198,0,164.2339
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8341693,48.22541,47.97189,20.26361,20.26361,0,0,0,20.26361,4.116587,0,3.552714E-15,0,0.8341693,21.33012,20.26361,0,0,184.0902,153.0771,0,20.49595,-20.49595,223.7529,53.2744,0.1182753,22.28997,0.6673355,0,153.9112
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.135968,50.80365,48.9072,66.02493,66.02493,20.25,0,7.39125,66.02493,9.29341,0,1.421085E-14,0,6.135968,48.18414,45.77493,0,0,206.8635,132.5811,0,42.04817,-42.04817,179.4303,42.72141,0.1182753,72.62743,4.908774,81,138.7171
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.61938,55.71004,51.3611,50.27603,50.27603,0,-1,0,50.27603,27.08922,0,0,0,13.61938,52.92213,50.27603,0,0,253.5837,90.53293,0,39.30275,-39.30275,138.0015,32.85744,0.1182753,55.30363,10.89551,0,104.1523
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.393587,55.05086,53.6541,0,0,0,0,0,0,0,0,0,0,4.393587,0,0,0,0,297.2534,51.23018,4.393587,0,4.393587,142.1696,33.84985,0.118266,0,3.51487,0,55.62376
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.38252,66.05543,55.97727,11.18348,11.18348,0,0,0,11.18348,262.7316,0,0,0,29.38252,11.77208,11.18348,0,0,292.8598,55.18441,17.61044,0,17.61044,158.8764,37.82763,0.1182285,12.30182,23.50602,0,84.56693
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,43.00048,74.00748,58.38089,12.30391,12.30391,0,0,0,12.30391,349.4863,0,0,0,43.00048,12.95148,12.30391,0,0,275.2494,71.03381,30.049,0,30.049,187.3833,44.61499,0.1181645,13.5343,34.40038,0,114.0343
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.47674,71.31613,60.81468,2.777941,2.777941,0,0,0,2.777941,1061.1,0,0,0,29.47674,2.924148,2.777941,0,0,245.2004,98.0779,26.55259,0,26.55259,212.5733,50.6126,0.1181081,3.055735,23.58139,0,127.5546
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,26.6704,71.88469,62.34335,29.21098,29.21098,0,-1,0,29.21098,91.30264,0,0,0,26.6704,30.7484,29.21098,0,0,218.6478,121.9752,0,4.078003,-4.078003,208.2748,49.58913,0.1181081,32.13208,21.33632,0,148.6456
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.15265,69.82722,63.07751,71.1767,68.7,0,-1,0,68.7,27.87867,0,2.476697,9.594366,19.15265,72.31579,68.7,0,0,223.1789,117.8972,0,53.16314,-53.16314,152.2359,36.24657,0.1181081,78.29436,15.32212,0,137.0499
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,7.894605,66.70299,63.98264,10.96333,10.96333,0,-1,0,10.96333,72.00917,0,0,0,7.894605,11.54035,10.96333,0,0,282.2491,64.73409,0,3.645745,-3.645745,148.3929,35.33158,0.1181081,12.05967,6.315684,0,72.62869
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.45727,64.64378,63.46973,0,0,0,-1,0,0,0,0,0,0,3.45727,0,0,0,0,286.2999,61.08834,3.45727,0,3.45727,151.6728,36.1125,0.1181007,0,2.765816,0,64.54561
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.935834,62.80795,61.4885,57.60784,57.60784,0,-1,0,57.60784,6.832116,0,7.105427E-15,1.630923,3.935834,60.63983,57.60784,0,0,282.8426,64.19988,0,56.70399,-56.70399,91.90153,21.88127,0.1181007,63.36862,3.148667,0,68.13572
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,59.73859,59.73859,11.64575,7.121095,0,-1,0,7.121095,0,0,4.524659,5.689235,0,7.495889,7.121095,0,0,345.847,7.495889,0,7.495889,-7.495889,84.00017,20,0.1181007,12.81033,0,0,7.495889
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,57.84787,57.84787,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,56.08789,56.08789,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,54.36814,54.36814,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.2317,53.2317,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,52.24612,52.24612,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.17002,51.17002,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,50.46603,50.46603,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,49.67153,49.67153,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.04799,49.04799,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181007,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,48.50492,48.50492,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1182683,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9632327,48.57707,48.28366,24.09885,24.09885,81,0,22.761,24.09885,3.997006,0,0,0,0.9632327,0,0,56.90115,54.05609,288.5314,59.07997,55.01932,0,55.01932,198.4718,47.2551,0.1184432,26.50874,0.7705861,81,60.0432
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.70469,51.46445,47.8311,59.00252,59.00252,81,0,22.761,59.00252,19.83762,0,0,0,11.70469,0,0,21.99748,20.89761,233.5121,108.5974,32.6023,0,32.6023,229.4011,54.6192,0.118541,64.90277,9.363754,81,120.302
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.09436,60.65714,48.73623,16.0978,16.0978,81,0,22.761,16.0978,224.2192,0,0,0,36.09436,0,0,64.9022,61.65709,200.9098,137.9394,97.75144,0,97.75144,322.1363,76.69895,0.1186393,17.70758,28.87548,81,174.0338
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,36.73058,63.60254,51.22031,22.14662,22.14662,0,-1,0,22.14662,165.8519,0,0,0,36.73058,23.31223,22.14662,0,0,103.1583,225.9157,13.41835,0,13.41835,334.866,79.72984,0.1186108,24.36128,29.38447,0,262.6463
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.20197,62.23187,53.48313,21.13419,21.13419,0,0,0,21.13419,123.9791,0,0,0,26.20197,22.24652,21.13419,0,0,89.73998,237.9922,3.955455,0,3.955455,338.6185,80.62329,0.1186024,23.24761,20.96158,0,264.1942
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,35.6192,68.21361,55.8063,77.94479,77.94479,20.25,0,7.39125,77.94479,45.69798,0,0,0,35.6192,60.73136,57.69479,0,0,85.78452,241.5522,0,25.11217,-25.11217,312.1479,74.32079,0.1186024,85.73927,28.49536,81,277.1714
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.0727,70.96827,58.14958,38.6446,38.6446,81,0,22.761,38.6446,93.34474,0,0,0,36.0727,0,0,42.3554,40.23763,113.6869,216.44,76.31033,0,76.31033,384.5423,91.5575,0.1187459,42.50906,28.85816,81,252.5127
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,47.26358,78.32693,60.58337,39.80564,39.80564,0,0,0,39.80564,118.7359,0,0,0,47.26358,41.90068,39.80564,0,0,37.3766,285.1193,5.362905,0,5.362905,389.63,92.76886,0.1187345,43.78621,37.81087,0,332.3829
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,42.65736,78.09849,62.11204,29.14522,29.14522,0,-1,0,29.14522,146.3614,0,0,0,42.65736,30.67918,29.14522,0,0,32.01369,289.9459,11.97818,0,11.97818,400.9935,95.47445,0.1187091,32.05975,34.12589,0,332.6033
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,36.51765,76.35181,62.8462,21.46076,21.46076,0,-1,0,21.46076,170.1601,0,0,0,36.51765,22.59027,21.46076,0,0,20.03552,300.7263,13.92738,0,13.92738,414.2061,98.62032,0.1186795,23.60684,29.21412,0,337.2439
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.01868,73.14648,63.75133,35.75604,35.75604,0,-1,0,35.75604,72.76723,0,0,0,26.01868,37.63794,35.75604,0,0,6.108138,313.2609,0,11.61926,-11.61926,401.9584,95.70419,0.1186795,39.33164,20.81494,0,339.2796
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.42971,68.94122,63.18814,0,0,0,-1,0,0,0,0,0,0,16.42971,0,0,0,0,19.01842,301.6416,16.42971,0,16.42971,417.545,99.41527,0.1186447,0,13.14377,0,318.0714
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.646205,62.42601,61.20691,79.71964,68.7,0,-1,0,68.7,5.307431,0,11.01965,18.99161,3.646205,72.31579,68.7,0,0,2.588716,316.4284,0,68.66959,-68.66959,345.1609,82.18099,0.1186447,87.69161,2.916964,0,320.0746
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.39665,59.39665,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,78.88825,247.7588,0,28.54577,-28.54577,315.071,75.01675,0.1186447,29.83034,0,0,247.7588
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.5361,57.5361,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,110.6058,219.213,0,27.38822,-27.38822,286.2013,68.14302,0.1186447,28.62069,0,0,219.213
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.77613,55.77613,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,141.0371,191.8248,0,33.91515,-33.91515,250.4516,59.6312,0.1186447,35.44133,0,0,191.8248
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.0765,54.0765,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,178.7206,157.9097,0,29.2153,-29.2153,219.6559,52.29892,0.1186447,30.52999,0,0,157.9097
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.98028,52.98028,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,211.1821,128.6944,0,13.21924,-13.21924,205.7216,48.98124,0.1186447,13.81411,0,0,128.6944
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.01481,52.01481,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,225.8701,115.4751,0,28.50638,-28.50638,175.6732,41.82688,0.1186447,29.78917,0,0,115.4751
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.96888,50.96888,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,257.5439,86.96873,0,28.04876,-28.04876,146.1073,34.78737,0.1186447,29.31096,0,0,86.96873
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.26489,50.26489,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,288.7092,58.91996,0,21.1655,-21.1655,123.7969,29.47539,0.1186447,22.11795,0,0,58.91996
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.50056,49.50056,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,312.2264,37.75446,0,29.00481,-29.00481,93.22311,22.19593,0.1186447,30.31003,0,0,37.75446
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.87703,48.87703,35.58495,8.31217,0,-1,0,8.31217,0,0,27.27278,30.83127,0,8.749653,8.31217,0,0,344.454,8.749653,0,8.749653,-8.749653,84.00017,20,0.1186447,39.14344,0,0,8.749653
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,48.36412,48.36412,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1187955,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.790018,48.68851,48.14286,23.14479,23.14479,81,0,22.761,23.14479,7.733999,0,0,0,1.790018,0,0,57.85521,54.96245,285.4758,61.83,56.75247,0,56.75247,203.0148,48.33677,0.1189737,25.45927,1.432014,81,63.62002
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.52927,53.521,47.6903,18.62782,18.62782,81,0,22.761,18.62782,99.47098,-7.105427E-15,0,0,18.52927,0,0,62.37218,59.25357,228.7233,112.9072,77.78284,0,77.78284,276.8061,65.90609,0.119113,20.4906,14.82342,81,131.4365
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.5449,62.12296,48.59543,15.91146,15.91146,81,0,22.761,15.91146,254.8157,0,0,0,40.5449,0,0,65.08854,61.83411,150.9405,182.9118,102.379,0,102.379,373.9314,89.0311,0.1191997,17.50261,32.43592,81,223.4567
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,55.73067,70.84601,51.05939,58.75884,58.75884,0,-1,0,58.75884,94.84644,0,0,0,55.73067,61.85141,58.75884,0,0,48.56149,275.0529,0,6.120739,-6.120739,367.4796,87.49496,0.1191997,64.63473,44.58454,0,330.7836
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,46.77217,69.80257,53.32222,40.84653,40.84653,0,0,0,40.84653,114.5071,0,0,0,46.77217,42.99635,40.84653,0,0,55.36231,268.9322,3.775818,0,3.775818,371.0616,88.34782,0.1191917,44.93119,37.41774,0,315.7043
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,66.99556,81.34807,55.60516,20.27901,20.27901,0,0,0,20.27901,330.369,0,0,0,66.99556,21.34632,20.27901,0,0,51.58649,272.3304,45.64923,0,45.64923,414.3683,98.65891,0.1190951,22.30691,53.59645,0,339.326
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,55.69027,79.00423,57.98867,34.37215,34.37215,0,0,0,34.37215,162.0215,13.5718,0,0,55.69027,36.18121,34.37215,0,0,5.937255,313.4147,5.937255,0,5.937255,420.0009,100,0.1190826,37.80936,44.55221,0,369.1049
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,67.53466,87.63801,60.36212,26.50884,26.50884,0,0,0,26.50884,254.7628,39.63062,0,0,67.53466,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1190826,29.15973,54.02773,0,386.2929
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,56.79161,84.13405,61.83044,3.993594,3.993594,0,-1,0,3.993594,1422.068,52.58783,0,0,56.79161,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1190826,4.392953,45.43328,0,375.5498
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,51.9162,82.7294,62.5646,28.60003,28.60003,0,-1,0,28.60003,181.5249,21.8109,0,0,51.9162,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1190826,31.46004,41.53296,0,370.6744
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,36.5761,77.07059,63.46973,74.6028,68.7,0,-1,0,68.7,53.24031,0,5.902797,13.36308,36.5761,72.31579,68.7,0,0,0,318.7582,0,35.7397,-35.7397,382.3279,91.03027,0.1190826,82.06308,29.26088,0,355.3343
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,20.80257,70.26086,62.90654,35.62418,35.62418,0,-1,0,35.62418,58.39452,0,7.105427E-15,0,20.80257,37.49914,35.62418,0,0,39.71077,283.0185,0,16.69657,-16.69657,364.7282,86.83987,0.1190826,39.1866,16.64206,0,303.8211
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.57605,62.1184,60.92531,33.97726,33.97726,0,-1,0,33.97726,10.52484,0,7.105427E-15,0,3.57605,35.76553,33.97726,0,0,58.26252,266.322,0,32.18948,-32.18948,330.7975,78.76115,0.1190826,37.37498,2.86084,0,269.898
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,59.11505,59.11505,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,94.0286,234.1325,0,21.34793,-21.34793,308.2948,73.40337,0.1190826,22.30858,0,0,234.1325
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.25451,57.25451,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,117.7485,212.7846,0,57.11696,-57.11696,248.0882,59.0685,0.1190826,59.68723,0,0,212.7846
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,55.5247,55.5247,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,181.2118,155.6676,0,17.88681,-17.88681,229.2339,54.57938,0.1190826,18.69172,0,0,155.6676
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,53.85524,53.85524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.086,137.7808,0,0,0,229.2339,54.57938,0.1190826,0,0,0,137.7808
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,52.74897,52.74897,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,201.086,137.7808,0,18.87683,-18.87683,209.3359,49.84179,0.1190826,19.72629,0,0,137.7808
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0603,118.904,0,0,0,209.3359,49.84179,0.1190826,0,0,0,118.904
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.76774,50.76774,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,222.0603,118.904,0,22.61168,-22.61168,185.5011,44.16685,0.1190826,23.62921,0,0,118.904
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.09392,50.09392,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,247.1844,96.29227,0,30.12735,-30.12735,153.7441,36.60567,0.1190826,31.48308,0,0,96.29227
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,49.32959,49.32959,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,280.6592,66.16492,0,25.47677,-25.47677,126.8892,30.21166,0.1190826,26.62322,0,0,66.16492
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.67588,48.67588,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,308.9667,40.68815,0,23.32218,-23.32218,102.3055,24.35841,0.1190826,24.37168,0,0,40.68815
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,48.20321,48.20321,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,334.8803,17.36597,0,12.25019,-12.25019,89.39268,21.28393,0.1190826,12.80145,0,0,17.36597
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.680518,48.45322,47.94172,18.09134,18.09134,81,0,22.761,18.09134,9.289077,0,0,0,1.680518,0,0,62.90866,59.76323,348.4916,5.11578,61.44375,0,61.44375,147.6833,35.16263,0.1192556,19.90047,1.344415,81,6.796299
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.27694,50.06515,47.51933,0,0,72.31579,0,20.56389,0,0,0,0,0,8.27694,0,0,72.31579,68.7,287.0479,60.41515,76.97694,0,76.97694,220.7101,52.54991,0.1193523,0,6.621552,81,68.69209
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.5945,56.61728,48.39429,40.34611,40.34611,81,0,22.761,40.34611,63.43734,0,0,0,25.5945,0,0,40.65389,38.6212,210.0709,129.6944,64.2157,0,64.2157,281.6304,67.05473,0.1195187,44.38072,20.4756,81,155.2889
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.24525,59.45486,50.85825,27.4677,27.4677,0,-1,0,27.4677,95.54951,0,0,0,26.24525,28.91336,27.4677,0,0,145.8552,187.4885,0,2.668114,-2.668114,278.818,66.3851,0.1195187,30.21447,20.9962,0,213.7338
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.26058,66.26386,53.12108,27.63552,27.63552,0,0,0,27.63552,138.4471,0,0,0,38.26058,29.09003,27.63552,0,0,148.8198,184.8204,9.170549,0,9.170549,287.5179,68.45651,0.1194994,30.39908,30.60846,0,223.081
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.44498,64.37762,55.41407,36.06878,36.06878,0,0,0,36.06878,73.31819,0,0,0,26.44498,37.96714,36.06878,0,0,139.6492,193.0739,0,11.52216,-11.52216,275.3725,65.56475,0.1194994,39.67566,21.15598,0,219.5189
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.39348,67.5721,57.72718,23.81188,23.81188,0,0,0,23.81188,119.2408,0,0,0,28.39348,25.06514,23.81188,0,0,152.4516,181.5517,3.328344,0,3.328344,278.5301,66.31654,0.1194923,26.19307,22.71478,0,209.9452
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.43438,64.99441,60.08052,0,0,0,0,0,0,0,0,0,0,14.43438,0,0,0,0,149.1233,184.5473,14.43438,0,14.43438,292.2237,69.57693,0.1194618,0,11.5475,0,198.9816
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.561551,63.14198,61.60918,0,0,0,-1,0,0,0,0,0,0,4.561551,0,0,0,0,134.6889,197.5382,4.561551,0,4.561551,296.5512,70.60728,0.1194522,0,3.649241,0,202.0997
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.0846,67.57372,62.34335,36.05056,36.05056,0,-1,0,36.05056,41.8429,7.105427E-15,0,0,15.0846,37.94795,36.05056,0,0,130.1274,201.6436,0,22.86336,-22.86336,272.4511,64.86918,0.1194522,39.65561,12.06768,0,216.7282
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,6.909782,65.54969,63.18814,57.61124,57.61124,0,-1,0,57.61124,11.99381,0,7.105427E-15,0,6.909782,60.64341,57.61124,0,0,155.5311,178.7802,0,53.73363,-53.73363,215.8109,51.38344,0.1194522,63.37236,5.527826,0,185.69
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.477203,63.45919,62.62494,26.81771,26.81771,0,-1,0,26.81771,9.237193,0,0,0,2.477203,28.22916,26.81771,0,0,215.2351,125.0466,0,25.75196,-25.75196,188.6659,44.92036,0.1194522,29.49948,1.981763,0,127.5238
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.469964,61.79884,60.64371,0,0,0,-1,0,0,0,0,0,0,3.469964,0,0,0,0,243.8484,99.29465,3.469964,0,3.469964,191.9578,45.70415,0.1194449,0,2.775971,0,102.7646
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,58.83345,58.83345,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,240.3785,102.4176,0,59.56969,-59.56969,129.1658,30.75371,0.1194449,62.25032,0,0,102.4176
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.02319,57.02319,46.09497,40.70553,0,-1,0,40.70553,0,0,5.389443,9.99894,0,42.84792,40.70553,0,0,306.567,42.84792,0,42.84792,-42.84792,84.00017,20,0.1194449,50.70447,0,0,42.84792
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,55.32356,55.32356,26.93603,1.280752E-14,0,-1,0,1.280752E-14,0,0,26.93603,29.62964,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,29.62964,0,0,1.34816E-14
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,53.68427,53.68427,17.44477,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.44477,19.18925,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,19.18925,0,0,1.34816E-14
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,52.578,52.578,7.159594,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.159594,7.875553,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,7.875553,0,0,1.34816E-14
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1194449,0,0,0,1.34816E-14
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,50.60683,50.60683,13.72538,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.72538,15.09792,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,15.09792,0,0,1.34816E-14
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.95312,49.95312,18.27419,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.27419,20.10161,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,20.10161,0,0,1.34816E-14
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,49.18879,49.18879,10.29408,1.280752E-14,0,-1,0,1.280752E-14,0,0,10.29408,11.32349,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,11.32349,0,0,1.34816E-14
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,48.56526,48.56526,4.364039,1.280752E-14,0,-1,0,1.280752E-14,0,0,4.364039,4.800444,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1194449,4.800444,0,0,1.34816E-14
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.08252,48.08252,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,1.34816E-14,54.69668,0,54.69668,135.89,32.3547,0.1196153,25.767,0,81,1.34816E-14
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.180434,48.15953,47.80093,18.23849,18.23849,81,0,22.761,18.23849,6.472217,0,0,0,1.180434,0,0,62.76151,59.62344,299.4791,49.22701,60.80387,0,60.80387,193.5736,46.08886,0.1197882,20.06233,0.9443475,81,50.40745
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.19219,52.11476,47.37853,43.62753,43.62753,81,0,22.761,43.62753,34.82248,0,0,0,15.19219,0,0,37.37247,35.50385,238.6752,103.9505,50.69603,0,50.69603,241.6681,57.53991,0.1199379,47.99028,12.15375,81,119.1427
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.88084,56.2261,48.25349,47.01625,47.01625,81,0,22.761,47.01625,52.91965,0,0,0,24.88084,0,0,33.98375,32.28456,187.9792,149.5769,57.1654,0,57.1654,295.9,70.45223,0.1201023,51.71788,19.90467,81,174.4578
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.30534,61.05499,50.68728,33.84669,33.84669,0,-1,0,33.84669,92.49159,0,0,0,31.30534,35.6281,33.84669,0,0,130.8138,201.0258,0,4.322753,-4.322753,291.3434,69.36733,0.1201023,37.23136,25.04428,0,232.3311
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.23708,64.94134,52.95011,17.877,17.877,0,0,0,17.877,197.1084,0,0,0,35.23708,18.8179,17.877,0,0,135.6169,196.703,16.41918,0,16.41918,306.92,73.07603,0.1200676,19.66471,28.18966,0,231.9401
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,29.8595,65.40775,55.21293,8.877931,8.877931,0,0,0,8.877931,336.334,0,0,0,29.8595,9.34519,8.877931,0,0,119.1977,211.4803,20.51431,0,20.51431,326.3816,77.70974,0.1200243,9.765723,23.8876,0,241.3398
