Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.12394,63.56612,50.71745,24.35272,24.35272,0,0,0,24.35272,156.549,0,0,0,38.12394,25.63445,24.35272,0,0,328.5396,23.07258,12.4895,0,12.4895,120.1694,28.6117,0.1196124,26.78799,30.49915,0,61.19652
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,50.92532,70.98921,52.88977,6.576016,6.576016,0,0,0,6.576016,774.41,0,0,0,50.92532,6.922122,6.576016,0,0,316.0501,34.31313,44.0032,0,44.0032,161.9145,38.55099,0.119527,7.233617,40.74026,0,85.23846
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,73.30518,83.67695,54.99168,21.50101,21.50101,0,0,0,21.50101,340.9384,0,0,0,73.30518,22.63264,21.50101,0,0,272.0469,73.91601,50.67254,0,50.67254,209.9867,49.99673,0.1194288,23.6511,58.64414,0,147.2212
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,67.33437,83.3938,57.10365,51.16434,51.16434,0,0,0,51.16434,131.6041,0,0,0,67.33437,53.8572,51.16434,0,0,221.3744,119.5213,13.47718,0,13.47718,222.7722,53.0409,0.1194027,56.28077,53.8675,0,186.8557
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,36.85424,71.65381,58.49152,72.0887,68.7,0,-1,0,68.7,53.64518,0,3.388698,10.59757,36.85424,72.31579,68.7,0,0,207.8972,131.6508,0,35.46155,-35.46155,185.3925,44.14098,0.1194027,79.29757,29.48339,0,168.505
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.50531,70.18675,59.05471,23.15056,23.15056,0,-1,0,23.15056,136.0888,0,0,0,31.50531,24.36901,23.15056,0,0,247.2989,96.18921,7.136304,0,7.136304,192.1626,45.75291,0.1193889,25.46561,25.20425,0,127.6945
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.70521,69.16527,59.79893,17.20461,17.20461,0,-1,0,17.20461,155.2213,0,0,0,26.70521,18.11011,17.20461,0,0,240.1626,102.6119,8.595097,0,8.595097,200.3166,47.69434,0.1193723,18.92507,21.36417,0,129.3171
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,21.88118,66.76913,59.22568,21.40626,21.40626,0,-1,0,21.40626,102.2186,0,0,0,21.88118,22.53291,21.40626,0,0,231.5675,110.3475,0,0.6517244,-0.6517244,199.6296,47.53077,0.1193723,23.54689,17.50495,0,132.2287
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.115581,58.7063,57.36513,0,0,0,-1,0,0,0,0,0,0,4.115581,0,0,0,0,232.2916,109.6957,4.115581,0,4.115581,203.534,48.46038,0.1193643,0,3.292465,0,113.8113
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.6655,55.6655,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,228.1761,113.3998,0,39.65392,-39.65392,161.7351,38.50828,0.1193643,41.43835,0,0,113.3998
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,54.10667,54.10667,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,272.236,73.74584,0,36.67336,-36.67336,123.078,29.30423,0.1193643,38.32366,0,0,73.74584
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.55788,52.55788,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0.612321,0,34.28821,32.5738,0,0,312.9842,37.07249,0,34.28821,-34.28821,86.93505,20.69878,0.1193643,35.83118,0,0,37.07249
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.13985,51.13985,5.229321,2.645059,0,-1,0,2.645059,0,0,2.584262,3.107194,0,2.784273,2.645059,0,0,351.0822,2.784273,0,2.784273,-2.784273,84.00017,20,0.1193643,5.752253,0,0,2.784273
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.12409,50.12409,49.36929,0,0,-1,0,0,0,0,49.36929,54.30621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,54.30621,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,49.21896,49.21896,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,48.42446,48.42446,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,47.6903,47.6903,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.03659,47.03659,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.50357,46.50357,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193643,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.13146,46.13146,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1195176,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.361957,46.19807,45.78952,20.81033,20.81033,81,0,22.761,20.81033,6.544622,0,0,0,1.361957,0,0,60.18967,57.18019,290.4622,57.34229,58.54214,0,58.54214,199.9822,47.61472,0.1196807,22.89136,1.089566,81,58.70425
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.32453,49.51102,45.42747,48.58105,48.58105,81,0,22.761,48.58105,27.42743,0,0,0,13.32453,0,0,32.41895,30.79801,231.92,110.0302,44.12254,0,44.12254,241.8405,57.58096,0.1198001,53.43915,10.65963,81,123.3548
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,30.78948,56.07806,46.22197,27.98214,27.98214,81,0,22.761,27.98214,110.0326,0,0,0,30.78948,0,0,53.01786,50.36696,187.7975,149.7405,81.15644,0,81.15644,318.8323,75.91229,0.1199188,30.78036,24.63158,81,180.53
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,38.64915,61.20765,48.39429,2.400025,2.400025,0,-1,0,2.400025,1610.364,0,0,0,38.64915,2.526342,2.400025,0,0,106.641,222.7813,36.1228,0,36.1228,353.1014,84.07159,0.1198489,2.640028,30.91932,0,261.4305
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,40.2672,64.24245,50.60683,0,0,0,0,0,0,0,0,0,0,40.2672,0,0,0,0,70.51822,255.2918,40.2672,0,40.2672,391.3022,93.16701,0.1197711,0,32.21376,0,295.559
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,44.13088,68.1097,52.74897,3.395899,3.395899,0,0,0,3.395899,1299.534,10.30523,0,0,44.13088,3.574631,3.395899,0,0,30.25102,291.5323,30.25102,0,30.25102,420.0009,100,0.1197128,3.735489,35.30471,0,335.6632
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,49.57874,72.68202,54.84083,46.55181,46.55181,0,0,0,46.55181,106.5023,0.5768399,0,0,49.57874,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1197128,51.20699,39.66299,0,368.337
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,51.47405,75.94115,56.96285,0,0,0,0,0,0,0,51.47405,0,0,51.47405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197128,0,41.17924,0,370.2323
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,43.23803,74.03691,58.32055,14.76033,14.76033,0,-1,0,14.76033,292.934,27.70084,0,0,43.23803,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1197128,16.23636,34.59042,0,361.9962
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,10.92492,62.54967,58.8938,3.860293,3.860293,0,-1,0,3.860293,283.0075,6.861453,0,0,10.92492,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1197128,4.246322,8.739935,0,329.6831
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,23.96941,67.9622,59.62796,26.42401,26.42401,0,-1,0,26.42401,90.71075,0,0,0,23.96941,27.81474,26.42401,0,0,0,318.7582,0,3.845329,-3.845329,415.9475,99.03492,0.1197128,29.06641,19.17553,0,342.7276
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.641397,61.59487,59.05471,0,0,0,-1,0,0,0,3.368809,0,0,7.641397,0,0,0,0,4.272588,314.9129,4.272588,0,4.272588,420.0009,100,0.1197045,0,6.113118,0,322.5543
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.372647,58.64871,57.22433,16.02634,16.02634,0,-1,0,16.02634,27.28414,0,3.552714E-15,0,4.372647,16.86983,16.02634,0,0,0,318.7582,0,12.49718,-12.49718,406.8277,96.86353,0.1197045,17.62897,3.498118,0,323.1309
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,55.49453,55.49453,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.88576,306.261,0,15.1383,-15.1383,390.8705,93.06422,0.1197045,15.81952,0,0,306.261
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.9357,53.9357,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.70609,291.1227,0,72.31579,-72.31579,314.6429,74.91484,0.1197045,84.7914,0,0,291.1227
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,52.41709,52.41709,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,111.057,218.807,0,12.57239,-12.57239,301.3905,71.7595,0.1197045,13.13815,0,0,218.807
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.99905,50.99905,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,125.0263,206.2346,0,9.440695,-9.440695,291.4391,69.39013,0.1197045,9.865526,0,0,206.2346
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.00341,50.00341,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.5159,196.7939,0,12.83111,-12.83111,277.9139,66.16985,0.1197045,13.40851,0,0,196.7939
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.12845,49.12845,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.7728,183.9628,0,41.49621,-41.49621,234.1731,55.75539,0.1197045,43.36354,0,0,183.9628
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,48.31383,48.31383,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.8796,142.4666,0,43.17713,-43.17713,188.6604,44.91905,0.1197045,45.1201,0,0,142.4666
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.57967,47.57967,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.8542,99.28941,0,37.51064,-37.51064,149.1207,35.50486,0.1197045,39.19862,0,0,99.28941
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.95613,46.95613,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.5327,61.77877,0,25.68985,-25.68985,122.0412,29.05738,0.1197045,26.84589,0,0,61.77877
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.41306,46.41306,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,314.077,36.08892,0,29.21645,-29.21645,91.24438,21.72481,0.1197045,30.53119,0,0,36.08892
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.5397,6.87247,0,0,0,91.24438,21.72481,0.1197045,0,0,0,6.87247
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6718453,45.88002,45.6789,2.051214,2.051214,0,0,0,2.051214,32.75355,0,4.440892E-16,0,0.6718453,2.159172,2.051214,0,0,346.5397,6.87247,0,1.487327,-1.487327,89.67661,21.35153,0.1197045,2.256335,0.5374762,0,7.544315
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.512455,46.99905,45.33696,20.5616,20.5616,81,0,22.761,20.5616,26.80946,0,0,0,5.512455,0,0,60.4384,57.41648,348.1923,5.385143,62.92893,0,62.92893,149.3762,35.5657,0.1198581,22.61777,4.409964,81,10.8976
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.19716,50.82928,46.13146,20.03594,20.03594,81,0,22.761,20.03594,75.84949,0,0,0,15.19716,0,0,60.96406,57.91586,285.2634,62.02118,73.11301,0,73.11301,218.7373,52.08021,0.1199918,22.03953,12.15773,81,77.21834
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,25.73615,56.58026,48.31383,60.9248,60.9248,0,-1,0,60.9248,42.24248,0,0,0,25.73615,64.13137,60.9248,0,0,212.1504,127.8229,0,38.39523,-38.39523,178.2652,42.44401,0.1199918,67.01728,20.58892,0,153.559
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,29.56767,60.25457,50.51632,32.54486,32.54486,0,0,0,32.54486,90.85204,0,7.105427E-15,0,29.56767,34.25775,32.54486,0,0,254.8117,89.42767,0,4.69008,-4.69008,173.3214,41.26693,0.1199918,35.79935,23.65414,0,118.9953
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,39.60327,66.27345,52.66851,24.30079,24.30079,0,0,0,24.30079,162.9711,0,0,0,39.60327,25.57978,24.30079,0,0,260.0229,84.73759,14.02349,0,14.02349,186.6253,44.4345,0.1199647,26.73087,31.68262,0,124.3409
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,33.63577,66.31904,54.76037,49.73238,49.73238,0,0,0,49.73238,67.63354,0,7.105427E-15,0,33.63577,52.34987,49.73238,0,0,245.9994,97.35873,0,18.7141,-18.7141,166.8989,39.73775,0.1199647,54.70561,26.90862,0,130.9945
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,50.31429,75.35114,56.8824,9.543223,9.543223,0,0,0,9.543223,527.2254,0,0,0,50.31429,10.0455,9.543223,0,0,266.7929,78.64463,40.2688,0,40.2688,205.1012,48.83353,0.1198872,10.49755,40.25143,0,128.9589
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,27.93528,67.92018,58.20992,50.58944,50.58944,0,-1,0,50.58944,55.21959,0,0,0,27.93528,53.25204,50.58944,0,0,226.5241,114.8866,0,25.31676,-25.31676,178.415,42.47968,0.1198872,55.64838,22.34822,0,142.8218
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.34344,62.9142,58.77311,20.98616,20.98616,0,-1,0,20.98616,58.81705,0,0,0,12.34344,22.0907,20.98616,0,0,254.6538,89.56979,0,9.747254,-9.747254,168.1405,40.03337,0.1198872,23.08478,9.874755,0,101.9132
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.944476,60.15732,59.51733,26.71244,26.71244,0,-1,0,26.71244,7.279292,0,3.552714E-15,0,1.944476,28.11835,26.71244,0,0,265.4841,79.82254,0,26.17388,-26.17388,140.5508,33.46441,0.1198872,29.38368,1.555581,0,81.76701
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.385368,62.02298,58.8938,54.04697,54.04697,0,-1,0,54.04697,17.36521,0,7.105427E-15,6.702227,9.385368,56.89155,54.04697,0,0,294.5662,53.64866,0,47.50618,-47.50618,90.47491,21.5416,0.1198872,59.45167,7.508295,0,63.03403
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.485353,58.21553,57.08353,16.51446,9.146436,0,-1,0,9.146436,38.10613,0,7.368021,11.66833,3.485353,9.627828,9.146436,0,0,347.3508,6.142474,0,6.142474,-6.142474,84.00017,20,0.1198872,18.1659,2.788282,0,9.627828
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.3839,55.3839,52.4856,0,0,-1,0,0,0,0,52.4856,57.73416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,57.73416,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,53.85524,53.85524,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,52.32658,52.32658,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.91859,50.91859,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.89278,49.89278,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.01782,49.01782,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,48.22332,48.22332,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,47.45899,47.45899,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.83545,46.83545,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.3326,46.3326,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198872,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.96049,45.96049,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1200119,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.26439,46.00742,45.62861,36.27383,36.27383,81,0,22.761,36.27383,3.48568,0,0,0,1.26439,0,0,44.72617,42.48986,310.0207,39.73959,43.75425,0,43.75425,167.3983,39.85666,0.1201347,39.90122,1.011512,81,41.00398
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.1216,49.58646,45.2565,28.97511,28.97511,81,0,22.761,28.97511,48.737,0,0,0,14.1216,0,0,52.02489,49.42365,266.2664,79.11841,63.54525,0,63.54525,227.6826,54.21004,0.120286,31.87262,11.29728,81,93.24001
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,25.8647,54.22847,46.05101,18.06253,18.06253,81,0,22.761,18.06253,143.1953,0,0,0,25.8647,0,0,62.93747,59.7906,202.7212,136.3091,85.6553,0,85.6553,308.9424,73.55756,0.1203944,19.86879,20.69176,81,162.1738
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,40.01443,61.4957,48.20321,0,0,0,-1,0,0,0,0,0,0,40.01443,0,0,0,0,117.0659,213.3989,40.01443,0,40.01443,346.9034,82.59588,0.1203174,0,32.01155,0,253.4133
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,38.89182,63.47457,50.37552,33.71638,33.71638,0,0,0,33.71638,115.3499,0,0,0,38.89182,35.49093,33.71638,0,0,77.05149,249.4119,3.400896,0,3.400896,350.1298,83.36406,0.1203109,37.08802,31.11346,0,288.3037
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,37.68081,65.35825,52.49754,38.55237,38.55237,0,0,0,38.55237,97.73928,0,0,0,37.68081,40.58145,38.55237,0,0,73.65059,252.4727,0,2.900632,-2.900632,347.0722,82.63608,0.1203109,42.40761,30.14465,0,290.1535
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,41.08337,68.97926,54.5894,8.658668,8.658668,0,0,0,8.658668,474.4768,0,0,0,41.08337,9.114388,8.658668,0,0,76.87352,249.5721,31.96898,0,31.96898,377.4007,89.85712,0.1202494,9.524535,32.8667,0,290.6554
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.55414,60.18584,56.71143,0,0,0,0,0,0,0,0,0,0,10.55414,0,0,0,0,44.90453,278.3441,10.55414,0,10.55414,387.4132,92.24105,0.1202291,0,8.443309,0,288.8983
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,37.65916,71.47067,58.03895,30.73732,30.73732,0,-1,0,30.73732,122.5193,0,0,0,37.65916,32.35507,30.73732,0,0,34.3504,287.8429,5.304088,0,5.304088,392.4451,93.43912,0.1202189,33.81105,30.12733,0,325.502
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.15981,64.0676,58.60215,23.78967,23.78967,0,-1,0,23.78967,67.92788,0,0,0,16.15981,25.04175,23.78967,0,0,29.04631,292.6165,0,8.881938,-8.881938,383.0827,91.20998,0.1202189,26.16863,12.92785,0,308.7764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.41503,64.93205,59.34636,2.521223,2.521223,0,-1,0,2.521223,651.0741,0,0,0,16.41503,2.653919,2.521223,0,0,38.91513,283.7346,13.76111,0,13.76111,396.1376,94.3183,0.1201925,2.773345,13.13202,0,300.1496
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.38792,61.84909,58.72283,26.12494,26.12494,0,-1,0,26.12494,35.9347,0,0,0,9.38792,27.49994,26.12494,0,0,25.15402,296.1196,0,18.11202,-18.11202,377.0459,89.77265,0.1201925,28.73744,7.510337,0,305.5075
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.04259,58.19519,56.8824,61.47689,61.47689,0,-1,0,61.47689,6.575787,0,1.421085E-14,0,4.04259,64.71252,61.47689,0,0,45.27849,278.0076,0,60.66993,-60.66993,313.0942,74.54608,0.1201925,67.62458,3.234072,0,282.0502
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,55.21293,55.21293,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,112.6895,217.3377,0,50.21695,-50.21695,260.1609,61.94294,0.1201925,52.47672,0,0,217.3377
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,53.68427,53.68427,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,168.4861,167.1207,0,42.90172,-42.90172,214.9385,51.17572,0.1201925,44.8323,0,0,167.1207
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.15561,52.15561,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,216.1547,124.219,0,21.10468,-21.10468,192.6922,45.879,0.1201925,22.05439,0,0,124.219
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,50.76774,50.76774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.6044,103.1143,0,0,0,192.6922,45.879,0.1201925,0,0,0,103.1143
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,49.78215,49.78215,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,239.6044,103.1143,0,4.531885,-4.531885,187.9152,44.74162,0.1201925,4.73582,0,0,103.1143
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.87703,48.87703,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,244.6398,98.58242,0,39.30893,-39.30893,146.4799,34.8761,0.1201925,41.07783,0,0,98.58242
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.11269,48.11269,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,288.3164,59.27349,0,44.53996,-44.53996,99.53067,23.69773,0.1201925,46.54426,0,0,59.27349
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,47.37853,47.37853,17.60449,13.99685,0,-1,0,13.99685,0,0,3.607635,5.368084,0,14.73353,13.99685,0,0,337.8052,14.73353,0,14.73353,-14.73353,84.00017,20,0.1201925,19.36494,0,0,14.73353
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,46.755,46.755,3.763903,0,0,-1,0,0,0,0,3.763903,4.140293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201925,4.140293,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,46.24209,46.24209,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201925,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.88004,45.88004,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1203058,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5028217,45.68844,45.5381,24.97594,24.97594,81,0,22.761,24.97594,2.013224,0,0,0,0.5028217,0,0,56.02406,53.22285,285.4758,61.83,53.72567,0,53.72567,200.1434,47.65309,0.120456,27.47354,0.4022574,81,62.33282
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,13.89756,49.43304,45.17605,26.15096,26.15096,81,0,22.761,26.15096,53.1436,0,0,0,13.89756,0,0,54.84904,52.10659,231.7501,110.1831,66.00415,0,66.00415,262.7604,62.56187,0.1206013,28.76606,11.11805,81,124.0807
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.32998,57.02013,45.96049,30.19037,30.19037,81,0,22.761,30.19037,113.7117,0,0,0,34.32998,0,0,50.80963,48.26915,165.746,169.5868,82.59912,0,82.59912,341.1208,81.21908,0.1207145,33.20941,27.46398,81,203.9168
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,47.88686,64.30559,48.08252,29.23952,29.23952,0,-1,0,29.23952,163.7744,0,0,0,47.88686,30.77845,29.23952,0,0,83.14686,243.9261,17.10841,0,17.10841,357.3513,85.08347,0.1206817,32.16348,38.30948,0,291.8129
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,55.49609,69.85706,50.29506,11.77699,11.77699,0,0,0,11.77699,471.2247,0,0,0,55.49609,12.39683,11.77699,0,0,66.03845,259.3236,43.09926,0,43.09926,398.2388,94.81857,0.120599,12.95469,44.39688,0,314.8197
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,68.81381,78.23235,52.41709,11.45945,11.45945,0,0,0,11.45945,600.4983,33.81204,0,0,68.81381,12.06258,11.45945,0,0,22.93919,298.1129,22.93919,0,22.93919,420.0009,100,0.1205551,12.6054,55.05105,0,366.9268
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,70.22105,81.49107,54.47877,0,0,0,0,0,0,0,70.22105,0,0,70.22105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205551,0,56.17684,0,388.9793
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,62.89782,80.59913,56.57063,19.92984,19.92984,0,0,0,19.92984,315.5962,41.91904,0,0,62.89782,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1205551,21.92282,50.31826,0,381.656
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,55.93661,79.00715,57.89816,0,0,0,-1,0,0,0,55.93661,0,0,55.93661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205551,0,44.74929,0,374.6948
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,47.3251,75.88208,58.44123,35.40992,35.40992,0,-1,0,35.40992,133.6493,10.0515,0,0,47.3251,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1205551,38.95092,37.86008,0,366.0833
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.1078,66.79858,59.17539,30.62843,30.62843,0,-1,0,30.62843,72.18065,0,0,0,22.1078,32.24045,30.62843,0,0,0,318.7582,0,10.13265,-10.13265,409.3201,97.45697,0.1205551,33.69127,17.68624,0,340.866
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.48098,64.88892,58.60215,53.10225,53.10225,0,-1,0,53.10225,34.80264,0,0,0,18.48098,55.89711,53.10225,0,0,11.2585,308.6256,0,37.41613,-37.41613,369.88,88.0665,0.1205551,58.41248,14.78479,0,327.1066
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.371025,58.19117,56.77177,36.52234,36.52234,0,-1,0,36.52234,11.96809,0,0,0,4.371025,38.44456,36.52234,0,0,52.83197,271.2094,0,34.07354,-34.07354,333.9633,79.51493,0.1205551,40.17457,3.49682,0,275.5805
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.10231,55.10231,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,90.69147,237.1359,0,46.26217,-46.26217,285.1988,67.90433,0.1205551,48.34397,0,0,237.1359
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,53.60381,53.60381,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,142.0939,190.8737,0,49.20664,-49.20664,233.3304,55.55474,0.1205551,51.42094,0,0,190.8737
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.07515,52.07515,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,196.7679,141.6671,0,59.23873,-59.23873,170.8873,40.68737,0.1205551,61.90447,0,0,141.6671
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,50.71745,50.71745,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,262.5887,82.42837,0,5.973504,-5.973504,164.5907,39.18818,0.1205551,6.242311,0,0,82.42837
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,49.67153,49.67153,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,269.226,76.45486,0,9.253079,-9.253079,154.8371,36.86589,0.1205551,9.669468,0,0,76.45486
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,48.79657,48.79657,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,279.5072,67.20178,0,8.824412,-8.824412,145.5353,34.6512,0.1205551,9.22151,0,0,67.20178
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.03223,48.03223,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,289.3121,58.37737,0,43.04227,-43.04227,100.1648,23.84871,0.1205551,44.97917,0,0,58.37737
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.2679,47.2679,18.21907,14.56835,0,-1,0,14.56835,0,0,3.650724,5.472632,0,15.3351,14.56835,0,0,337.1368,15.3351,0,15.3351,-15.3351,84.00017,20,0.1205551,20.04098,0,0,15.3351
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.67454,46.67454,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205551,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.16163,46.16163,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205551,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.78952,45.78952,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1206727,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.093398,45.78476,45.45764,21.82663,21.82663,81,0,22.761,21.82663,5.009469,0,0,0,1.093398,0,0,59.17337,56.21471,311.9265,38.02441,57.3081,0,57.3081,178.4487,42.48769,0.1208314,24.00929,0.8747184,81,39.1178
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.76856,49.01627,45.1157,43.08604,43.08604,81,0,22.761,43.08604,29.63503,0,0,0,12.76856,0,0,37.91396,36.01826,254.6184,89.6017,48.78682,0,48.78682,224.7319,53.50749,0.1209609,47.39464,10.21485,81,102.3703
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.41697,56.61615,45.88004,11.77661,11.77661,81,0,22.761,11.77661,283.7571,0,0,0,33.41697,0,0,69.22339,65.76222,205.8315,133.5098,99.17919,0,99.17919,318.8215,75.90974,0.1210413,12.95427,26.73358,81,166.9268
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,54.83638,66.92818,48.00206,19.30661,19.30661,0,-1,0,19.30661,284.0291,0,0,0,54.83638,20.32275,19.30661,0,0,106.6523,222.7711,34.51364,0,34.51364,351.5641,83.70556,0.1209752,21.23727,43.86911,0,277.6075
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,54.04312,69.12321,50.17438,0,0,0,0,0,0,0,0,0,0,54.04312,0,0,0,0,72.13871,253.8334,54.04312,0,54.04312,402.8339,95.91263,0.1208719,0,43.2345,0,307.8765
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,42.68176,67.00546,52.26624,0,0,0,0,0,0,0,24.58617,0,0,42.68176,0,0,0,0,18.09559,302.4722,18.09559,0,18.09559,420.0009,100,0.1208374,0,34.14541,0,345.154
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,38.25523,67.60544,54.33797,39.68377,39.68377,0,0,0,39.68377,96.40019,7.105427E-15,0,0,38.25523,41.77239,39.68377,0,0,0,318.7582,0,3.517158,-3.517158,416.2934,99.11729,0.1208374,43.65215,30.60419,0,357.0135
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,37.44832,69.6061,56.42983,0,0,0,0,0,0,0,33.54036,0,0,37.44832,0,0,0,0,3.907954,315.2411,3.907954,0,3.907954,420.0009,100,0.1208299,0,29.95865,0,352.6894
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,29.82304,68.1402,57.75735,2.742301,2.742301,0,-1,0,2.742301,1087.519,26.93641,0,0,29.82304,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1208299,3.016531,23.85843,0,348.5813
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,29.08727,68.41714,58.27026,22.66573,22.66573,0,-1,0,22.66573,128.3315,5.228607,0,0,29.08727,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1208299,24.9323,23.26982,0,347.8455
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.41843,63.46315,58.94408,54.43545,54.43545,0,-1,0,54.43545,24.65017,0,0,0,13.41843,57.30048,54.43545,0,0,0,318.7582,0,43.88205,-43.88205,373.7451,88.98675,0.1208299,59.879,10.73474,0,332.1767
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.26876,61.45912,58.38089,34.71882,34.71882,0,-1,0,34.71882,26.69664,0,0,0,9.26876,36.54613,34.71882,0,0,48.75783,274.8762,0,27.27737,-27.27737,344.9922,82.14085,0.1208299,38.19071,7.415008,0,284.1449
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.849407,57.8479,56.6008,58.3577,58.3577,0,-1,0,58.3577,6.596228,0,0,0,3.849407,61.42915,58.3577,0,0,79.06602,247.5988,0,57.57975,-57.57975,284.2979,67.68983,0.1208299,64.19347,3.079525,0,251.4482
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.93134,54.93134,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,143.0435,190.0191,0,24.30356,-24.30356,258.6797,61.59027,0.1208299,25.39722,0,0,190.0191
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0475,165.7155,0,0,0,258.6797,61.59027,0.1208299,0,0,0,165.7155
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.93435,51.93435,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,170.0475,165.7155,0,38.43505,-38.43505,218.1655,51.94407,0.1208299,40.16463,0,0,165.7155
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.57666,50.57666,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,212.7531,127.2804,0,25.7432,-25.7432,191.0298,45.4832,0.1208299,26.90164,0,0,127.2804
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,49.55085,49.55085,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,241.3566,101.5373,0,3.435821,-3.435821,187.4082,44.6209,0.1208299,3.590432,0,0,101.5373
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,48.67588,48.67588,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,245.1742,98.10143,0,25.17625,-25.17625,160.8701,38.30232,0.1208299,26.30918,0,0,98.10143
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.91155,47.91155,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,273.1478,72.92519,0,16.47746,-16.47746,143.5013,34.16691,0.1208299,17.21894,0,0,72.92519
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.14722,47.14722,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,291.4561,56.44773,0,32.63491,-32.63491,109.1011,25.97639,0.1208299,34.10349,0,0,56.44773
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,46.58403,46.58403,54.61013,22.62218,0,-1,0,22.62218,0,0,31.98795,37.44896,0,23.81281,22.62218,0,0,327.7171,23.81281,0,23.81281,-23.81281,84.00017,20,0.1208299,60.07114,0,0,23.81281
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.08118,46.08118,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208299,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208299,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.911804,45.63966,45.36713,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.75632,0,0,0,0.911804,0,0,72.31579,68.7,354.1758,0,69.6118,0,69.6118,150.0397,35.72367,0.1209538,6.3656,0.7294432,81,0.911804
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.30784,48.13598,45.00508,28.27506,28.27506,81,0,22.761,28.27506,36.45559,0,0,0,10.30784,0,0,52.72494,50.08869,284.564,62.65062,60.39653,0,60.39653,207.3369,49.36583,0.1211078,31.10257,8.246272,81,72.95847
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.71899,49.09585,45.81969,3.197298,3.197298,75.51308,0,21.37281,3.197298,335.2516,0,0,0,10.71899,0,0,72.31579,68.7,224.1675,117.0075,79.41899,0,79.41899,282.6804,67.30472,0.121201,3.517028,8.575192,81,127.7265
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,15.89903,52.87297,47.89144,63.94337,63.94337,0,-1,0,63.94337,24.86424,0,0,1.637714,15.89903,67.30882,63.94337,0,0,144.7485,188.4846,0,51.40979,-51.40979,228.4897,54.4022,0.121201,70.33772,12.71923,0,204.3836
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.63672,57.37384,50.06375,38.57583,38.57583,0,0,0,38.57583,58.68109,0,0,0,22.63672,40.60614,38.57583,0,0,201.8705,137.0748,0,17.96942,-17.96942,209.5483,49.89235,0.121201,42.43341,18.10937,0,159.7115
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.795087,55.27422,52.15561,0,0,0,0,0,0,0,0,0,0,9.795087,0,0,0,0,221.8365,119.1054,9.795087,0,9.795087,218.8407,52.10482,0.1211823,0,7.83607,0,128.9005
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.14129,61.93838,54.22735,33.07917,33.07917,0,0,0,33.07917,69.95729,0,0,0,23.14129,34.82018,33.07917,0,0,212.0414,127.921,0,11.67889,-11.67889,206.5301,49.17373,0.1211823,36.38709,18.51304,0,151.0623
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,21.71827,63.6427,56.3192,47.49897,47.49897,0,0,0,47.49897,45.72366,0,0,0,21.71827,49.99892,47.49897,0,0,225.0179,116.2421,0,28.28065,-28.28065,176.7197,42.07602,0.1211823,52.24887,17.37461,0,137.9603
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,39.23324,71.65923,57.64673,0,0,0,-1,0,0,0,0,0,0,39.23324,0,0,0,0,256.4409,87.96143,39.23324,0,39.23324,213.9396,50.93789,0.1211075,0,31.38659,0,127.1947
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.4472,68.42242,58.14958,6.856367,6.856367,0,-1,0,6.856367,429.487,0,0,0,29.4472,7.217228,6.856367,0,0,217.2077,123.2713,22.22998,0,22.22998,235.0288,55.95912,0.1210652,7.542003,23.55776,0,152.7186
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.272141,60.96978,58.8938,0,0,0,-1,0,0,0,0,0,0,6.272141,0,0,0,0,194.9777,143.2783,6.272141,0,6.272141,240.979,57.37585,0.1210532,0,5.017714,0,149.5505
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.24894,61.67922,58.27026,0,0,0,-1,0,0,0,0,0,0,10.24894,0,0,0,0,188.7055,148.9232,10.24894,0,10.24894,250.7021,59.69085,0.1210337,0,8.199152,0,159.1722
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.375768,57.9287,56.51029,32.30357,32.30357,0,-1,0,32.30357,13.54577,0,0,0,4.375768,34.00376,32.30357,0,0,178.4566,158.1473,0,29.628,-29.628,219.4714,52.25499,0.1210337,35.53393,3.500614,0,162.5231
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,54.871,54.871,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,211.3766,128.5193,0,13.93546,-13.93546,204.7821,48.75755,0.1210337,14.56256,0,0,128.5193
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,53.40268,53.40268,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,226.8604,114.5838,0,51.80616,-51.80616,150.1736,35.75556,0.1210337,54.13744,0,0,114.5838
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.87401,51.87401,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,284.4228,62.77767,0,49.66734,-49.66734,97.81967,23.29035,0.1210337,51.90237,0,0,62.77767
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,50.51632,50.51632,14.87307,12.45482,0,-1,0,12.45482,0,0,2.41825,3.905556,0,13.11033,12.45482,0,0,339.6088,13.11033,0,13.11033,-13.11033,84.00017,20,0.1210337,16.36037,0,0,13.11033
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.47039,49.47039,41.3395,0,0,-1,0,0,0,0,41.3395,45.47345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,45.47345,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,48.59543,48.59543,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.8311,47.8311,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.06676,47.06676,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.50357,46.50357,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210337,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,45.62861,45.62861,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1211804,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3492177,45.42108,45.31684,8.922365,8.922365,81,0,22.761,8.922365,3.913959,0,0,0,0.3492177,0,0,72.07764,68.47375,290.2635,57.52108,68.82297,0,68.82297,209.9239,49.98178,0.1213175,9.814601,0.2793741,81,57.87029
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.174476,46.8041,44.94474,32.88268,32.88268,81,0,22.761,32.88268,18.77729,0,0,0,6.174476,0,0,48.11732,45.71146,221.4405,119.4618,51.88593,0,51.88593,259.1472,61.7016,0.1214567,36.17095,4.93958,81,125.6362
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.32143,48.88965,45.73924,83.33677,83.33677,81,0,22.761,83.33677,12.38521,0,0,0,10.32143,2.45976,2.336772,0,0,169.5546,166.1591,7.861674,0,7.861674,266.6055,63.47736,0.1214746,91.67045,8.257147,81,176.4805
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.35118,52.92593,47.80093,6.985775,6.985775,0,-1,0,6.985775,234.064,0,0,0,16.35118,7.353447,6.985775,0,0,161.6929,173.2346,8.997737,0,8.997737,275.1415,65.50974,0.1214575,7.684352,13.08095,0,189.5858
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.38092,53.85785,49.95312,0,0,0,0,0,0,0,0,0,0,12.38092,0,0,0,0,152.6952,181.3326,12.38092,0,12.38092,286.8871,68.3063,0.1214339,0,9.904738,0,193.7135
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.006538,54.9362,52.07515,24.94445,24.94445,0,0,0,24.94445,36.10638,0,0,0,9.006538,26.25732,24.94445,0,0,140.3143,192.4754,0,17.25078,-17.25078,268.7031,63.97681,0.1214339,27.4389,7.205231,0,201.4819
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.83901,56.62532,54.10667,36.17812,36.17812,0,0,0,36.17812,21.66782,0,0,0,7.83901,38.08223,36.17812,0,0,159.4818,175.2246,0,30.24323,-30.24323,236.824,56.38654,0.1214339,39.79594,6.271208,0,183.0636
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.31362,61.96891,56.19852,42.22729,42.22729,0,0,0,42.22729,41.00101,0,7.105427E-15,0,17.31362,44.44978,42.22729,0,0,193.0854,144.9814,0,27.13616,-27.13616,208.2199,49.57608,0.1214339,46.45002,13.85089,0,162.295
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.15008,60.91446,57.55622,46.84351,46.84351,0,-1,0,46.84351,21.66805,0,0,0,10.15008,49.30896,46.84351,0,0,223.2367,117.8452,0,39.15889,-39.15889,166.9428,39.74822,0.1214339,51.52787,8.120062,0,127.9953
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.48082,61.92451,58.09929,0,0,0,-1,0,0,0,0,0,0,11.48082,0,0,0,0,266.7466,78.68633,11.48082,0,11.48082,177.8345,42.34146,0.1214121,0,9.184657,0,90.16715
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.330721,60.867,58.77311,16.56176,16.56176,0,-1,0,16.56176,38.22493,0,3.552714E-15,0,6.330721,17.43343,16.56176,0,0,255.2657,89.01907,0,11.10271,-11.10271,166.1312,39.55497,0.1214121,18.21793,5.064577,0,95.34979
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.0488,59.80732,58.14958,53.19115,53.19115,0,-1,0,53.19115,9.491804,0,7.105427E-15,0,5.0488,55.99068,53.19115,0,0,267.6021,77.91637,0,50.94189,-50.94189,112.4338,26.76989,0.1214121,58.51027,4.03904,0,82.96516
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.40431,57.85679,56.42983,9.022633,9.022633,0,-1,0,9.022633,48.81402,0,0,0,4.40431,9.497508,9.022633,0,0,324.2042,26.97448,0,5.093198,-5.093198,107.0651,25.49163,0.1214121,9.924896,3.523448,0,31.37879
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,54.79054,54.79054,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,329.8633,21.88128,0,2.722142,-2.722142,104.1957,24.80844,0.1214121,2.844639,0,0,21.88128
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.8879,19.15914,0,0,0,104.1957,24.80844,0.1214121,0,0,0,19.15914
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.8879,19.15914,0,0,0,104.1957,24.80844,0.1214121,0,0,0,19.15914
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.8879,19.15914,0,0,0,104.1957,24.80844,0.1214121,0,0,0,19.15914
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,49.41005,49.41005,33.13418,18.20118,0,-1,0,18.20118,0,0,14.933,18.24641,0,19.15914,18.20118,0,0,332.8879,19.15914,0,19.15914,-19.15914,84.00017,20,0.1214121,36.4476,0,0,19.15914
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,48.53509,48.53509,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,47.77076,47.77076,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.00642,47.00642,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,46.4734,46.4734,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.96049,45.96049,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214121,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5837134,45.43074,45.2565,0,0,0,0,0,0,0,0,0,0,0.5837134,0,0,0,0,354.1758,0,0.5837134,0,0.5837134,84.55392,20.13185,0.121411,0,0.4669707,0,0.5837134
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.46441,46.22379,44.8844,37.53976,37.53976,81,0,22.761,37.53976,11.89248,0,0,0,4.46441,0,0,43.46024,41.28723,353.5921,0.525342,45.75164,0,45.75164,127.9577,30.46607,0.1215339,41.29374,3.571528,81,4.989752
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.25933,47.26742,45.6789,37.47267,37.47267,81,0,22.761,37.47267,14.03511,7.105427E-15,0,0,5.25933,0,0,43.52733,41.35097,307.8405,41.70182,46.61029,0,46.61029,172.1761,40.99424,0.1216587,41.21993,4.207464,81,46.96114
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.58579,50.7013,47.74059,41.34347,41.34347,0,-1,0,41.34347,23.18574,0,7.105427E-15,0,9.58579,43.51944,41.34347,0,0,261.2302,83.65108,0,33.93365,-33.93365,136.4069,32.47778,0.1216587,45.47782,7.668632,0,93.23687
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.346575,51.55343,49.89278,61.0574,61.0574,81,0,22.761,61.0574,8.756638,0,0,0,5.346575,0,0,19.9426,18.94547,298.9342,49.71743,24.29205,0,24.29205,159.4524,37.96478,0.1217224,67.16314,4.27726,81,55.064
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.381843,53.07585,52.01481,0,0,72.31579,0,20.56389,0,0,0,0,0,3.381843,0,0,72.31579,68.7,274.6422,71.58027,72.08184,0,72.08184,227.8352,54.24638,0.121814,0,2.705474,81,74.96211
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.177972,56.05381,54.0765,44.36779,44.36779,81,0,22.761,44.36779,13.92445,0,0,0,6.177972,0,0,36.63221,34.8006,202.5603,136.4539,40.97857,0,40.97857,266.7109,63.50247,0.1219226,48.80457,4.942378,81,142.6319
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.08695,59.81902,56.17841,0,0,72.31579,0,20.56389,0,0,0,0,0,11.08695,0,0,72.31579,68.7,161.5818,173.3346,79.78695,0,79.78695,342.4035,81.52448,0.1219991,0,8.869562,81,184.4216
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.02306,61.84252,57.50593,16.94857,16.94857,0,-1,0,16.94857,76.83866,0,0,0,13.02306,17.8406,16.94857,0,0,81.79481,245.1429,0,4.817547,-4.817547,337.3253,80.31539,0.1219991,18.64343,10.41844,0,258.166
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.696573,60.19328,57.98867,23.67962,23.67962,0,-1,0,23.67962,28.27991,0,3.552714E-15,0,6.696573,24.92591,23.67962,0,0,87.14764,240.3253,0,18.22934,-18.22934,318.1099,75.7403,0.1219991,26.04758,5.357258,0,247.0219
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,5.953517,60.62837,58.66249,60.7947,60.7947,0,-1,0,60.7947,9.792824,0,7.105427E-15,0,5.953517,63.99442,60.7947,0,0,107.4025,222.096,0,58.0409,-58.0409,256.9294,61.17355,0.1219991,66.87417,4.762814,0,228.0495
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.3847,59.80698,58.03895,0,0,0,-1,0,0,0,0,0,0,5.3847,0,0,0,0,171.8923,164.0551,5.3847,0,5.3847,262.0378,62.38983,0.1219888,0,4.30776,0,169.4398
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.230438,57.68826,56.3192,40.83445,40.83445,0,-1,0,40.83445,10.35997,0,7.105427E-15,0,4.230438,42.98363,40.83445,0,0,166.5076,168.9013,0,38.75319,-38.75319,221.1884,52.66379,0.1219888,44.91789,3.38435,0,173.1318
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,54.67991,54.67991,80.24735,68.7,0,-1,0,68.7,0,0,11.54735,19.57209,0,72.31579,68.7,0,0,209.5667,130.1481,0,72.31579,-72.31579,144.9608,34.51442,0.1219888,88.27209,0,0,130.1481
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,53.26188,53.26188,11.56093,11.56093,0,-1,0,11.56093,0,0,1.776357E-15,0,0,12.1694,11.56093,0,0,289.9176,57.83236,0,12.1694,-12.1694,132.1332,31.46021,0.1219888,12.71702,0,0,57.83236
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,51.73321,51.73321,33.11764,33.11764,0,-1,0,33.11764,0,0,0,0,0,34.86067,33.11764,0,0,303.4392,45.66296,0,34.86067,-34.86067,95.38679,22.71109,0.1219888,36.4294,0,0,45.66296
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,50.37552,50.37552,13.7356,10.26218,0,-1,0,10.26218,0,0,3.473424,4.846984,0,10.80229,10.26218,0,0,342.1732,10.80229,0,10.80229,-10.80229,84.00017,20,0.1219888,15.10916,0,0,10.80229
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.35976,49.35976,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219888,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,48.4848,48.4848,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219888,34.29988,0,0,0
