Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236579,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236579,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.04289,47.46912,44.43183,70.37093,70.37093,81,0,22.761,70.37093,14.27136,0,0,0,10.04289,0,0,10.62907,10.09762,354.1758,0,20.14051,0,20.14051,103.1071,24.54927,0.1237038,77.40802,8.034312,81,10.04289
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,18.71019,51.07999,45.28667,19.24736,19.24736,81,0,22.761,19.24736,97.20912,0,0,0,18.71019,0,0,61.75264,58.665,334.0353,18.12646,77.3752,0,77.3752,176.5117,42.02651,0.1238122,21.1721,14.96815,81,36.83665
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,29.55664,56.59121,47.09694,44.65429,44.65429,0,-1,0,44.65429,66.18992,0,7.105427E-15,0,29.55664,47.00451,44.65429,0,0,256.6601,87.76414,0,17.44788,-17.44788,158.12,37.64755,0.1238122,49.11972,23.64531,0,117.3208
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,48.28031,65.86758,49.32959,19.49692,19.49692,0,0,0,19.49692,247.6305,0,0,0,48.28031,20.52307,19.49692,0,0,276.0466,70.31626,27.75724,0,27.75724,184.4529,43.91726,0.1237626,21.44661,38.62425,0,118.5966
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,43.87564,66.62206,51.51196,59.73156,59.73156,0,0,0,59.73156,73.4547,0,0,0,43.87564,62.87532,59.73156,0,0,248.2894,95.29778,0,18.99969,-18.99969,164.4254,39.14883,0.1237626,65.70471,35.10051,0,139.1734
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,43.67367,68.8234,53.54347,28.07421,28.07421,0,0,0,28.07421,155.5651,0,0,0,43.67367,29.55181,28.07421,0,0,269.4001,76.29809,14.12187,0,14.12187,177.8226,42.33863,0.1237374,30.88164,34.93894,0,119.9718
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,51.27635,74.31163,55.63533,30.6886,30.6886,0,0,0,30.6886,167.086,0,0,0,51.27635,32.30379,30.6886,0,0,255.2783,89.00777,18.97256,0,18.97256,195.8215,46.62408,0.1237035,33.75746,41.02108,0,140.2841
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,56.52551,77.95201,56.79189,64.47544,64.47544,0,-1,0,64.47544,87.66982,0,0,2.222983,56.52551,67.86888,64.47544,0,0,236.3057,106.0831,0,11.34338,-11.34338,183.8646,43.77719,0.1237035,70.92298,45.2204,0,162.6086
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,41.60927,72.10388,57.19416,27.35479,27.35479,0,-1,0,27.35479,152.1096,0,0,0,41.60927,28.79451,27.35479,0,0,248.9095,94.73969,12.81476,0,12.81476,196.0217,46.67175,0.1236806,30.09027,33.28741,0,136.349
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,20.80899,64.83328,57.75735,0,0,0,-1,0,0,0,0,0,0,20.80899,0,0,0,0,236.0947,106.273,20.80899,0,20.80899,215.7629,51.37201,0.1236435,0,16.6472,0,127.082
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.79333,61.16315,57.25451,30.57266,30.57266,0,-1,0,30.57266,38.57477,0,3.552714E-15,0,11.79333,32.18175,30.57266,0,0,215.2857,125.0011,0,20.38842,-20.38842,194.2716,46.25505,0.1236435,33.62993,9.434668,0,136.7944
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,2.981838,56.48183,55.5247,22.31883,22.31883,0,-1,0,22.31883,13.36019,0,0,0,2.981838,23.49351,22.31883,0,0,237.9395,104.6127,0,20.51167,-20.51167,172.6504,41.10715,0.1236435,24.55071,2.38547,0,107.5945
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.99604,53.99604,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,260.7303,84.10098,0,41.77537,-41.77537,128.6153,30.62263,0.1236435,43.65526,0,0,84.10098
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,52.578,52.578,38.05005,38.05005,0,-1,0,38.05005,0,0,0,1.64572,0,40.05269,38.05005,0,0,307.1473,42.32562,0,40.05269,-40.05269,86.39605,20.57045,0.1236435,41.85506,0,0,42.32562
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.02922,51.02922,36.00927,2.159285,0,-1,0,2.159285,0,0,33.84999,37.45092,0,2.272932,2.159285,0,0,351.6503,2.272932,0,2.272932,-2.272932,84.00017,20,0.1236435,39.6102,0,0,2.272932
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,49.64136,49.64136,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,48.67588,48.67588,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.91155,47.91155,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.12711,47.12711,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,46.44323,46.44323,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.96049,45.96049,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,45.50793,45.50793,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236435,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.02519,45.02519,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1237543,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.77377,44.77377,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1238426,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.27675,48.50433,44.462,27.58422,27.58422,81,0,22.761,27.58422,48.13168,0,0,0,13.27675,0,0,53.41578,50.745,216.7758,123.66,64.02174,0,64.02174,275.0856,65.49644,0.1239741,30.34264,10.6214,81,136.9368
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.0768,55.17445,45.28667,24.81789,24.81789,81,0,22.761,24.81789,125.2193,0,0,0,31.0768,0,0,56.18211,53.373,152.7541,181.2796,84.4498,0,84.4498,355.2017,84.57167,0.124069,27.29968,24.86144,81,212.3564
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,53.5645,65.3819,47.09694,0,0,0,-1,0,0,0,0,0,0,53.5645,0,0,0,0,68.30427,257.2844,53.5645,0,53.5645,406.0175,96.67063,0.1239736,0,42.8516,0,310.8489
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,73.12376,76.37908,49.32959,44.21872,44.21872,0,0,0,44.21872,165.3683,11.83797,0,0,73.12376,46.54602,44.21872,0,0,14.73978,305.4924,14.73978,0,14.73978,420.0009,100,0.1239474,48.64059,58.49901,0,378.6162
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,81.60281,83.39301,51.53207,2.88473,2.88473,0,0,0,2.88473,2828.786,78.56626,0,0,81.60281,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,3.173203,65.28225,0,400.3611
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,81.80575,86.24515,53.57364,35.33255,35.33255,0,0,0,35.33255,231.5308,44.61359,0,0,81.80575,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,38.86581,65.4446,0,400.564
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,83.21239,89.85525,55.63533,15.69809,15.69809,0,0,0,15.69809,530.0797,66.68809,0,0,83.21239,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,17.2679,66.56992,0,401.9706
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,76.05177,87.50479,56.82206,47.70924,47.70924,0,-1,0,47.70924,159.4068,25.83151,0,0,76.05177,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,52.48017,60.84142,0,394.81
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,65.57804,82.6871,57.22433,52.98373,52.98373,0,-1,0,52.98373,123.7701,9.805687,0,0,65.57804,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,58.2821,52.46243,0,384.3363
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,45.41772,74.33253,57.78753,3.785007,3.785007,0,-1,0,3.785007,1199.938,41.43351,0,0,45.41772,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1239474,4.163507,36.33418,0,364.1759
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.39705,63.11953,57.27462,59.04846,59.04846,0,-1,0,59.04846,29.46233,7.105427E-15,0,0,17.39705,62.15627,59.04846,0,0,0,318.7582,0,44.75922,-44.75922,372.8205,88.7666,0.1239474,64.9533,13.91764,0,336.1553
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.89989,56.48572,55.55487,67.69714,67.69714,0,-1,0,67.69714,4.283622,0,1.421085E-14,5.76686,2.89989,71.26015,67.69714,0,0,49.73247,273.999,0,68.36026,-68.36026,300.7624,71.60996,0.1239474,74.46686,2.319912,0,276.8989
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.02621,54.02621,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.6883,205.6387,0,50.1584,-50.1584,247.8908,59.02151,0.1239474,52.41553,0,0,205.6387
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,52.578,52.578,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.4199,155.4803,0,18.90597,-18.90597,227.9622,54.2766,0.1239474,19.75674,0,0,155.4803
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.4265,136.5744,0,0,0,227.9622,54.2766,0.1239474,0,0,0,136.5744
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,49.61119,49.61119,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.4265,136.5744,0,8.96407,-8.96407,218.5132,52.02686,0.1239474,9.367454,0,0,136.5744
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,48.6256,48.6256,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,212.3866,127.6103,0,7.801401,-7.801401,210.2898,50.06891,0.1239474,8.152464,0,0,127.6103
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.86127,47.86127,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,221.0548,119.8089,0,24.7295,-24.7295,184.2227,43.86245,0.1239474,25.84233,0,0,119.8089
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.09694,47.09694,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.532,95.0794,0,21.26405,-21.26405,161.8084,38.52573,0.1239474,22.22093,0,0,95.0794
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,46.44323,46.44323,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,272.1588,73.81535,0,12.93684,-12.93684,148.1718,35.27892,0.1239474,13.519,0,0,73.81535
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.533,60.87851,0,0,0,148.1718,35.27892,0.1239474,0,0,0,60.87851
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,45.50793,45.50793,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.533,60.87851,0,48.91865,-48.91865,96.60697,23.00161,0.1239474,51.11998,0,0,60.87851
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.02519,45.02519,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.8871,11.95986,64.28761,0,64.28761,157.5956,37.52267,0.124078,14.66172,0,81,11.95986
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.80394,44.80394,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.5995,69.81871,55.00969,0,55.00969,209.7823,49.94807,0.1242134,25.40457,0,81,69.81871
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.868414,47.44608,44.462,26.93072,26.93072,81,0,22.761,26.93072,36.6437,0,0,0,9.868414,0,0,54.06928,51.36581,221.5898,119.3274,61.23423,0,61.23423,267.8742,63.77945,0.1243489,29.62379,7.894731,81,129.1958
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.62936,49.82974,45.33696,4.681004,4.681004,76.9968,0,21.74819,4.681004,312.5261,0,0,0,14.62936,0,0,72.31579,68.7,160.3555,174.4382,83.32936,0,83.32936,346.9274,82.60159,0.1244288,5.149105,11.70349,81,189.0676
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,30.82508,57.08189,47.14722,0,0,0,-1,0,0,0,0,0,0,30.82508,0,0,0,0,77.02618,249.4347,30.82508,0,30.82508,376.1706,89.56425,0.124374,0,24.66006,0,280.2597
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.17024,57.2065,49.41005,46.1475,46.1475,0,0,0,46.1475,52.37606,0,0,0,24.17024,48.57631,46.1475,0,0,46.20111,277.1772,0,24.40607,-24.40607,350.4444,83.43896,0.124374,50.76225,19.33619,0,301.3475
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,37.90072,64.47817,51.62259,22.78106,22.78106,0,0,0,22.78106,166.3694,0,0,0,37.90072,23.98007,22.78106,0,0,73.31896,252.7712,13.92065,0,13.92065,363.6507,86.58331,0.1243493,25.05917,30.32057,0,290.6719
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.04758,66.04787,53.68427,35.03469,35.03469,0,0,0,35.03469,102.8911,0,0,0,36.04758,36.87862,35.03469,0,0,59.39831,265.2997,0,0.8310379,-0.8310379,362.7747,86.37475,0.1243493,38.53815,28.83806,0,301.3473
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.20573,59.7521,55.74596,5.426258,5.426258,0,0,0,5.426258,224.9382,0,0,0,12.20573,5.711851,5.426258,0,0,60.32169,264.4687,6.493876,0,6.493876,368.9353,87.84156,0.1243377,5.968884,9.764582,0,276.6744
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.648511,58.42448,56.91257,42.4992,42.4992,0,-1,0,42.4992,10.93788,0,0,0,4.648511,44.736,42.4992,0,0,53.82781,270.3132,0,40.08749,-40.08749,326.6794,77.78065,0.1243377,46.74911,3.718809,0,274.9617
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.28738,62.44702,57.33496,16.24533,16.24533,0,-1,0,16.24533,94.10325,0,0,0,15.28738,17.10035,16.24533,0,0,98.36946,230.2257,0,1.812964,-1.812964,324.7683,77.32564,0.1243377,17.86987,12.22991,0,245.5131
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.56161,65.29416,57.93838,0,0,0,-1,0,0,0,0,0,0,21.56161,0,0,0,0,100.3839,228.4128,21.56161,0,21.56161,345.2235,82.19591,0.1242995,0,17.24929,0,249.9744
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.27812,62.85415,57.3953,52.82075,52.82075,0,-1,0,52.82075,30.81767,0,7.105427E-15,0,16.27812,55.60079,52.82075,0,0,78.82225,247.8182,0,39.32267,-39.32267,303.7738,72.32694,0.1242995,58.10282,13.0225,0,264.0963
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.511882,56.79515,55.6655,25.75865,25.75865,0,-1,0,25.75865,13.6338,0,0,0,3.511882,27.11437,25.75865,0,0,122.5141,208.4955,0,23.60248,-23.60248,278.8946,66.40334,0.1242995,28.33451,2.809506,0,212.0074
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,54.10667,54.10667,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,148.7391,184.8931,0,52.2308,-52.2308,223.8385,53.29477,0.1242995,54.58119,0,0,184.8931
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7733,132.6622,0,0,0,223.8385,53.29477,0.1242995,0,0,0,132.6622
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.05939,51.05939,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,206.7733,132.6622,0,12.40222,-12.40222,210.7654,50.18213,0.1242995,12.96031,0,0,132.6622
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,49.61119,49.61119,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,220.5535,120.26,0,57.0883,-57.0883,150.589,35.85446,0.1242995,59.65728,0,0,120.26
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,48.65577,48.65577,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,283.985,63.17173,0,26.94494,-26.94494,122.1866,29.09198,0.1242995,28.15746,0,0,63.17173
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.89144,47.89144,36.47148,34.41545,0,-1,0,34.41545,0,0,2.056033,5.703181,0,36.22679,34.41545,0,0,313.9238,36.22679,0,36.22679,-36.22679,84.00017,20,0.1242995,40.11863,0,0,36.22679
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.09694,47.09694,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242995,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.44323,46.44323,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242995,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.99067,45.99067,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242995,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,45.50793,45.50793,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242995,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.02519,45.02519,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1244172,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.80394,44.80394,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1245099,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.16866,50.08107,44.49217,10.19639,10.19639,81,0,22.761,10.19639,178.1871,0,0,0,18.16866,0,0,70.8036,67.26343,247.5375,95.97449,85.43208,0,85.43208,266.2142,63.3842,0.1246016,11.21603,14.53493,81,114.1432
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.58846,57.83769,45.33696,41.02812,41.02812,81,0,22.761,41.02812,94.05369,0,0,0,38.58846,0,0,39.97188,37.97329,162.1054,172.8634,76.56174,0,76.56174,338.847,80.6777,0.1247088,45.13093,30.87077,81,211.4518
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,58.95286,67.62612,47.17739,2.090213,2.090213,0,-1,0,2.090213,2820.424,0,0,0,58.95286,2.200224,2.090213,0,0,85.54365,241.7689,56.75264,0,56.75264,392.6873,93.49679,0.1246082,2.299234,47.16229,0,300.7218
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,71.91507,75.9585,49.44022,0,0,0,0,0,0,0,43.12405,0,0,71.91507,0,0,0,0,28.79101,292.8463,28.79101,0,28.79101,420.0009,100,0.1245573,0,57.53205,0,364.7614
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,69.0827,77.40673,51.65276,20.79474,20.79474,0,0,0,20.79474,332.2123,47.19349,0,0,69.0827,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,22.87422,55.26616,0,387.8409
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,80.1888,85.60754,53.74461,66.35017,66.35017,20.25,0,7.39125,66.35017,120.857,31.66232,0,0,80.1888,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,72.98518,64.15105,81,398.947
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,77.5396,86.98988,55.83647,0,0,0,0,0,0,0,77.5396,0,0,77.5396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,0,62.03168,0,396.2978
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,63.41619,81.32627,56.96285,0,0,0,-1,0,0,0,63.41619,0,0,63.41619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,0,50.73295,0,382.1744
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,34.65683,69.58776,57.3953,0,0,0,-1,0,0,0,34.65683,0,0,34.65683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,0,27.72547,0,353.4151
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.12658,68.88352,57.98867,18.12457,18.12457,0,-1,0,18.12457,171.7369,12.04808,0,0,31.12658,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,19.93703,24.90126,0,349.8848
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,10.99237,61.11779,57.47576,7.694574,7.694574,0,-1,0,7.694574,142.8587,2.892816,0,0,10.99237,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1245573,8.464031,8.793894,0,329.7506
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.345775,56.77172,55.69567,76.58162,68.7,0,-1,0,68.7,4.870124,0,7.881621,15.53978,3.345775,72.31579,68.7,0,0,0,318.7582,0,68.97002,-68.97002,347.3,82.69032,0.1245573,84.23978,2.67662,0,322.104
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,54.10667,54.10667,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.63335,249.7882,0,48.93847,-48.93847,295.7144,70.40805,0.1245573,51.14069,0,0,249.7882
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,52.60817,52.60817,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,131.0094,200.8497,0,49.47922,-49.47922,243.5587,57.99006,0.1245573,51.70578,0,0,200.8497
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.02922,51.02922,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.9863,151.3705,0,43.54405,-43.54405,197.6593,47.06163,0.1245573,45.50353,0,0,151.3705
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.58102,49.58102,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.3686,107.8265,0,19.89714,-19.89714,176.6858,42.06797,0.1245573,20.79251,0,0,107.8265
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,48.6256,48.6256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4765,87.92934,0,0,0,176.6858,42.06797,0.1245573,0,0,0,87.92934
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4765,87.92934,0,0,0,176.6858,42.06797,0.1245573,0,0,0,87.92934
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09694,47.09694,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.4765,87.92934,0,19.56911,-19.56911,156.0582,37.15664,0.1245573,20.44973,0,0,87.92934
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,46.4734,46.4734,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.22,68.36023,0,42.26572,-42.26572,111.5062,26.54904,0.1245573,44.16767,0,0,68.36023
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.99067,45.99067,26.39879,24.78979,0,-1,0,24.78979,0,0,1.609,4.248878,0,26.09451,24.78979,0,0,325.1819,26.09451,0,26.09451,-26.09451,84.00017,20,0.1245573,29.03867,0,0,26.09451
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,45.50793,45.50793,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245573,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.05536,45.05536,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1246813,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.83411,44.83411,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1247533,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.086562,45.44374,44.52234,4.919581,4.919581,77.23537,0,21.80855,4.919581,62.74035,0,0,0,3.086562,0,0,72.31579,68.7,257.5503,86.96296,71.78656,0,71.78656,243.7699,58.04033,0.1248534,5.411539,2.46925,81,90.04952
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.427625,47.0037,45.36713,8.96653,8.96653,81,0,22.761,8.96653,60.53205,0,0,0,5.427625,0,0,72.03347,68.43179,185.7637,151.5709,73.85942,0,73.85942,313.8391,74.72344,0.1249646,9.863183,4.3421,81,156.9985
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.08347,50.91479,47.17739,17.36462,17.36462,0,-1,0,17.36462,69.58669,0,3.552714E-15,0,12.08347,18.27855,17.36462,0,0,111.9043,218.0443,0,6.195085,-6.195085,307.3089,73.16864,0.1249646,19.10109,9.666773,0,230.1278
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.397379,52.4057,49.47039,26.35493,26.35493,0,0,0,26.35493,35.65701,0,0,0,9.397379,27.74203,26.35493,0,0,118.7877,211.8493,0,18.34465,-18.34465,287.9719,68.56461,0.1249646,28.99042,7.517903,0,221.2466
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,5.949147,53.57578,51.70304,0,0,0,0,0,0,0,0,0,0,5.949147,0,0,0,0,139.1707,193.5046,5.949147,0,5.949147,293.6158,69.90838,0.1249541,0,4.759317,0,199.4538
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,12.87613,57.96988,53.7949,0,0,0,0,0,0,0,0,0,0,12.87613,0,0,0,0,133.2215,198.8588,12.87613,0,12.87613,305.8312,72.8168,0.1249313,0,10.3009,0,211.735
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,33.3692,67.4465,55.88675,17.5331,17.5331,0,0,0,17.5331,190.3211,0,0,0,33.3692,18.4559,17.5331,0,0,120.3454,210.4474,14.9133,0,14.9133,319.9792,76.18536,0.124905,19.28642,26.69536,0,243.8166
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,23.92353,65.21006,57.05336,20.42271,20.42271,0,-1,0,20.42271,117.1418,0,0,0,23.92353,21.49759,20.42271,0,0,105.4321,223.8693,2.425938,0,2.425938,322.2806,76.73332,0.1249007,22.46498,19.13882,0,247.7929
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.47749,61.93644,57.44559,77.73674,68.7,0,-1,0,68.7,19.61789,0,9.03674,16.81041,13.47749,72.31579,68.7,0,0,103.0062,226.0527,0,58.8383,-58.8383,260.2596,61.96645,0.1249007,85.51041,10.78199,0,239.5302
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.53833,61.54081,58.03895,31.54328,31.54328,0,-1,0,31.54328,33.40911,0,3.552714E-15,0,10.53833,33.20345,31.54328,0,0,168.382,167.2144,0,22.66512,-22.66512,236.3685,56.27809,0.1249007,34.69761,8.430664,0,177.7527
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.78403,61.38739,57.47576,18.68519,18.68519,0,-1,0,18.68519,63.06615,0,0,0,11.78403,19.66862,18.68519,0,0,193.5655,144.5493,0,7.884591,-7.884591,228.0574,54.29927,0.1249007,20.55371,9.427224,0,156.3333
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.341801,56.77044,55.69567,56.68181,56.68181,0,-1,0,56.68181,5.89572,0,7.105427E-15,0,3.341801,59.66506,56.68181,0,0,202.3262,136.6647,0,56.32326,-56.32326,168.6874,40.1636,0.1249007,62.34999,2.67344,0,140.0065
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,54.10667,54.10667,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,264.9076,80.34141,0,12.69644,-12.69644,155.3042,36.97712,0.1249007,13.26779,0,0,80.34141
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.63834,52.63834,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,279.0147,67.64496,0,22.88577,-22.88577,131.1805,31.23339,0.1249007,23.91562,0,0,67.64496
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.02922,51.02922,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,304.4434,44.75919,0,37.30345,-37.30345,91.85921,21.8712,0.1249007,38.98211,0,0,44.75919
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,49.58102,49.58102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.8917,7.455741,0,0,0,91.85921,21.8712,0.1249007,0,0,0,7.455741
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.6256,48.6256,19.02555,7.082954,0,-1,0,7.082954,0,0,11.9426,13.84515,0,7.455741,7.082954,0,0,345.8917,7.455741,0,7.455741,-7.455741,84.00017,20,0.1249007,20.92811,0,0,7.455741
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.89144,47.89144,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249007,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.12711,47.12711,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249007,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,46.50357,46.50357,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249007,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.02084,46.02084,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249007,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,45.5381,45.5381,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249007,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.08553,45.08553,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1250221,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.86428,44.86428,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1251075,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8424236,44.80296,44.55251,24.57924,24.57924,81,0,22.761,24.57924,3.427379,0,0,0,0.8424236,0,0,56.42076,53.59972,217.5345,122.9772,54.44215,0,54.44215,265.2779,63.16128,0.1252384,27.03716,0.6739389,81,123.8196
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.268891,47.90514,45.3973,39.66845,39.66845,81,0,22.761,39.66845,20.84501,0,0,0,8.268891,0,0,41.33155,39.26497,163.0923,171.9752,47.53386,0,47.53386,310.3725,73.89806,0.1253494,43.6353,6.615113,81,180.244
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.527198,49.54509,47.23773,39.15752,39.15752,0,-1,0,39.15752,19.22287,0,0,0,7.527198,41.21844,39.15752,0,0,115.5584,214.7556,0,33.69124,-33.69124,274.8588,65.44244,0.1253494,43.07327,6.021759,0,222.2828
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.43808,56.7459,49.53073,22.91892,22.91892,0,0,0,22.91892,97.902,0,0,0,22.43808,24.12518,22.91892,0,0,152.9931,181.0644,0,1.687098,-1.687098,273.0804,65.01902,0.1253494,25.21081,17.95046,0,203.5025
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.6716,57.84241,51.79355,48.58831,48.58831,0,0,0,48.58831,38.42817,0,7.105427E-15,0,18.6716,51.1456,48.58831,0,0,154.8677,179.3773,0,32.474,-32.474,238.8498,56.86889,0.1253494,53.44715,14.93728,0,198.0489
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.653459,55.69043,53.88541,0,0,0,0,0,0,0,0,0,0,5.653459,0,0,0,0,190.9499,146.9033,5.653459,0,5.653459,244.2132,58.14588,0.1253394,0,4.522767,0,152.5567
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,16.85561,61.57985,55.97727,10.34,10.34,0,0,0,10.34,163.0137,0,0,0,16.85561,10.88421,10.34,0,0,185.2965,151.9914,5.971405,0,5.971405,249.8781,59.49468,0.1253289,11.374,13.48449,0,168.847
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.64601,63.7642,57.13382,18.04633,18.04633,0,-1,0,18.04633,108.8643,0,0,0,19.64601,18.99614,18.04633,0,0,179.3251,157.3657,0.649871,0,0.649871,250.4947,59.64147,0.1253278,19.85096,15.71681,0,177.0117
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.07512,60.86848,57.5361,32.84217,32.84217,0,-1,0,32.84217,30.6774,0,7.105427E-15,0,10.07512,34.57071,32.84217,0,0,178.6752,157.9505,0,24.49558,-24.49558,224.6741,53.49372,0.1253278,36.12639,8.0601,0,168.0257
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,16.80978,63.77281,58.09929,24.98429,24.98429,0,-1,0,24.98429,67.28141,0,0,0,16.80978,26.29925,24.98429,0,0,205.8925,133.455,0,9.489468,-9.489468,214.6713,51.11211,0.1253278,27.48272,13.44782,0,150.2648
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.50624,61.69637,57.5361,28.24646,28.24646,0,-1,0,28.24646,44.27544,0,3.552714E-15,0,12.50624,29.73312,28.24646,0,0,216.4364,123.9655,0,17.22687,-17.22687,196.5126,46.78861,0.1253278,31.07111,10.005,0,136.4717
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.296786,56.8065,55.74596,0,0,0,-1,0,0,0,0,0,0,3.296786,0,0,0,0,235.5773,106.7386,3.296786,0,3.296786,199.6402,47.53328,0.1253219,0,2.637429,0,110.0354
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,54.13684,54.13684,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,232.2805,109.7057,0,10.68942,-10.68942,188.3725,44.85051,0.1253219,11.17045,0,0,109.7057
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,52.66851,52.66851,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,244.1577,99.01631,0,29.42478,-29.42478,157.3561,37.46566,0.1253219,30.7489,0,0,99.01631
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.05939,51.05939,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,276.8519,69.59153,0,49.29202,-49.29202,105.3977,25.09465,0.1253219,51.51017,0,0,69.59153
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,49.64136,49.64136,39.76243,19.28453,0,-1,0,19.28453,0,0,20.4779,24.45414,0,20.29951,19.28453,0,0,331.6208,20.29951,0,20.29951,-20.29951,84.00017,20,0.1253219,43.73867,0,0,20.29951
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.65577,48.65577,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.14722,47.14722,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,46.55386,46.55386,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.08118,46.08118,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,45.59844,45.59844,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253219,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.1157,45.1157,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1254127,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.8844,44.8844,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1255469,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.0185,50.11663,44.57263,0,0,72.31579,0,20.56389,0,0,0,0,0,18.0185,0,0,72.31579,68.7,229.5397,112.1725,86.71851,0,86.71851,284.5088,67.74004,0.1255996,0,14.4148,81,130.191
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.34283,54.43073,45.45764,0,0,72.31579,0,20.56389,0,0,0,0,0,28.34283,0,0,72.31579,68.7,142.8212,190.2192,97.04283,0,97.04283,376.5717,89.65974,0.125634,0,22.67426,81,218.562
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,45.99335,62.69465,47.28802,9.218734,9.218734,0,-1,0,9.218734,498.9118,0,0,0,45.99335,9.70393,9.218734,0,0,45.77836,277.5577,36.28942,0,36.28942,410.9988,97.85667,0.12557,10.14061,36.79468,0,323.5511
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,59.55452,70.7389,49.61119,32.00353,32.00353,0,0,0,32.00353,186.0873,16.37766,0,0,59.55452,33.68793,32.00353,0,0,9.488939,310.2182,9.488939,0,9.488939,420.0009,100,0.1255533,35.20388,47.64362,0,369.7727
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,62.1296,74.54231,51.87401,59.21216,59.21216,0,0,0,59.21216,104.9271,0,7.105427E-15,0,62.1296,62.32859,59.21216,0,0,0,318.7582,0,0.1989809,-0.1989809,419.7911,99.95006,0.1255533,65.13338,49.70369,0,380.8878
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,68.39317,80.00421,53.99604,0,0,0,0,0,0,0,68.17208,0,0,68.39317,0,0,0,0,0.2210899,318.5592,0.2210899,0,0.2210899,420.0009,100,0.1255529,0,54.71454,0,386.9524
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,78.51479,87.85383,56.08789,0,0,0,0,0,0,0,78.51479,0,0,78.51479,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255529,0,62.81182,0,397.273
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,74.82929,87.45107,57.27462,4.289934,4.289934,0,-1,0,4.289934,1744.299,70.31357,0,0,74.82929,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1255529,4.718927,59.86343,0,393.5875
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,62.58115,81.81017,57.6769,20.07126,20.07126,0,-1,0,20.07126,311.7949,41.45351,0,0,62.58115,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1255529,22.07838,50.06492,0,381.3394
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,46.57747,75.30051,58.20992,47.84818,47.84818,0,-1,0,47.84818,97.34428,7.105427E-15,0,0,46.57747,50.3665,47.84818,0,0,0,318.7582,0,3.789042,-3.789042,416.0068,99.04905,0.1255529,52.633,37.26197,0,365.3357
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.00438,64.78675,57.64673,4.819645,4.819645,0,-1,0,4.819645,435.8077,11.72103,0,0,21.00438,5.07331,4.819645,0,0,4.210047,314.9692,4.210047,0,4.210047,420.0009,100,0.1255455,5.30161,16.80351,0,335.9736
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.234999,56.87764,55.83647,55.1703,55.1703,0,-1,0,55.1703,5.86366,0,0,0,3.234999,58.074,55.1703,0,0,0,318.7582,0,54.839,-54.839,362.1955,86.23684,0.1255455,60.68733,2.587999,0,321.9932
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,54.19718,54.19718,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.93222,263.9192,0,4.857421,-4.857421,357.0753,85.01775,0.1255455,5.076005,0,0,263.9192
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,52.69868,52.69868,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.32935,259.0618,0,8.20692,-8.20692,348.4244,82.95803,0.1255455,8.576231,0,0,259.0618
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.07951,51.07951,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.44816,250.8549,0,6.962453,-6.962453,341.0854,81.21064,0.1255455,7.275763,0,0,250.8549
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,49.64136,49.64136,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.18421,243.8924,0,37.63225,-37.63225,301.4175,71.76593,0.1255455,39.3257,0,0,243.8924
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.67588,48.67588,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.9978,206.2602,0,19.80779,-19.80779,280.5382,66.79469,0.1255455,20.69914,0,0,206.2602
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.94172,47.94172,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,147.0065,186.4524,0,14.04623,-14.04623,265.7322,63.26945,0.1255455,14.67831,0,0,186.4524
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.14722,47.14722,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.6134,172.4062,0,11.73989,-11.73989,253.3573,60.32304,0.1255455,12.26819,0,0,172.4062
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,46.55386,46.55386,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6577,160.6663,0,18.23822,-18.23822,234.1325,55.74572,0.1255455,19.05894,0,0,160.6663
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.08118,46.08118,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.9224,142.4281,0,46.34785,-46.34785,185.2776,44.11362,0.1255455,48.4335,0,0,142.4281
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.59844,45.59844,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.42,96.0802,0,31.47404,-31.47404,152.101,36.21446,0.1255455,32.89037,0,0,96.0802
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.1157,45.1157,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.3912,64.60616,0,0.4430655,-0.4430655,151.634,36.10326,0.1255455,0.4630034,0,0,64.60616
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.91457,44.91457,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8835,64.1631,0,27.02184,-27.02184,123.1505,29.32149,0.1255455,28.23783,0,0,64.1631
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,15.97252,49.46627,44.57263,21.68943,21.68943,0,0,0,21.68943,73.64194,0,0,0,15.97252,22.83098,21.68943,0,0,312.9077,37.14125,0,6.858461,-6.858461,115.921,27.60019,0.1255455,23.85837,12.77801,0,53.11377
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.65853,54.22199,45.47776,0,0,0,0,0,0,0,0,0,0,27.65853,0,0,0,0,320.5283,30.28279,27.65853,0,27.65853,142.1602,33.8476,0.1254968,0,22.12682,0,57.94132
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.04203,57.34033,47.31819,11.88907,11.88907,0,-1,0,11.88907,261.0972,0,0,0,31.04203,12.51481,11.88907,0,0,292.8697,55.17546,18.52722,0,18.52722,159.7367,38.03247,0.1254642,13.07798,24.83363,0,86.2175
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,43.84007,64.51543,49.64136,0.639008,0.639008,0,0,0,0.639008,6860.645,0,0,0,43.84007,0.6726401,0.639008,0,0,274.3425,71.84997,43.16743,0,43.16743,200.6889,47.78298,0.1253883,0.7029089,35.07206,0,115.69
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,54.91652,71.56487,51.96452,11.2886,11.2886,0,0,0,11.2886,486.4777,0,0,0,54.91652,11.88274,11.2886,0,0,231.1751,110.7007,43.03378,0,43.03378,241.5143,57.5033,0.1253127,12.41746,43.93322,0,165.6172
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,63.09453,77.61521,54.05638,0,0,0,0,0,0,0,0,0,0,63.09453,0,0,0,0,188.1413,149.4311,63.09453,0,63.09453,301.3711,71.75487,0.1252021,0,50.47562,0,212.5256
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,31.86271,67.19655,56.17841,45.20899,45.20899,0,0,0,45.20899,70.47872,0,0,0,31.86271,47.58841,45.20899,0,0,125.0468,206.2161,0,15.72569,-15.72569,284.7947,67.80813,0.1252021,49.72989,25.49017,0,238.0788
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,54.265,77.59362,57.33496,73.88554,68.7,0,-1,0,68.7,78.98836,0,5.185545,12.5741,54.265,72.31579,68.7,0,0,142.5198,190.4904,0,18.05079,-18.05079,265.7675,63.27785,0.1252021,81.2741,43.412,0,244.7554
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,38.69424,71.51217,57.70707,32.88232,32.88232,0,-1,0,32.88232,117.6749,0,0,0,38.69424,34.61296,32.88232,0,0,162.5762,172.4397,4.081273,0,4.081273,269.6393,64.19972,0.125195,36.17055,30.95539,0,211.1339
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.29252,66.63714,58.27026,0,0,0,-1,0,0,0,0,0,0,24.29252,0,0,0,0,158.4949,176.1128,24.29252,0,24.29252,292.6853,69.68683,0.1251525,0,19.43402,0,200.4053
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.76625,61.93058,57.6769,0,0,0,-1,0,0,0,0,0,0,12.76625,0,0,0,0,134.2024,197.9761,12.76625,0,12.76625,304.7964,72.57043,0.1251301,0,10.213,0,210.7423
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.089442,56.83047,55.83647,32.48818,32.48818,0,-1,0,32.48818,9.509435,0,7.105427E-15,0,3.089442,34.19808,32.48818,0,0,121.4361,209.4657,0,31.10864,-31.10864,272.005,64.76297,0.1251301,35.737,2.471554,0,212.5551
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,54.19718,54.19718,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,156.0013,178.3571,0,38.71162,-38.71162,231.1994,55.04736,0.1251301,40.45365,0,0,178.3571
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,52.69868,52.69868,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,199.0142,139.6454,0,17.72436,-17.72436,212.5163,50.59901,0.1251301,18.52196,0,0,139.6454
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.07951,51.07951,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,218.7079,121.9211,0,52.25368,-52.25368,157.4361,37.4847,0.1251301,54.60509,0,0,121.9211
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,49.64136,49.64136,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,276.7676,69.66739,0,36.06535,-36.06535,119.4198,28.43324,0.1251301,37.68829,0,0,69.66739
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,48.67588,48.67588,39.72649,31.92194,0,-1,0,31.92194,0,0,7.804545,11.77719,0,33.60205,31.92194,0,0,316.8402,33.60205,0,33.60205,-33.60205,84.00017,20,0.1251301,43.69914,0,0,33.60205
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.94172,47.94172,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251301,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.17739,47.17739,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251301,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251301,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.10129,46.10129,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251301,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,45.59844,45.59844,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251301,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.14588,45.14588,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1252531,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.91457,44.91457,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1253792,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.15021,48.29716,44.6028,67.90599,67.90599,81,0,22.761,67.90599,17.89269,0,0,0,12.15021,0,0,13.09401,12.43931,238.3654,104.2293,24.58952,0,24.58952,217.1952,51.71304,0.1254328,74.69659,9.720167,81,116.3795
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,31.88872,55.68919,45.50793,14.13138,14.13138,81,0,22.761,14.13138,225.6589,0,0,0,31.88872,0,0,66.86861,63.52518,213.7759,126.3599,95.4139,0,95.4139,307.7128,73.2648,0.125504,15.54452,25.51097,81,158.2486
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,36.71297,59.39924,47.37853,6.709825,6.709825,0,-1,0,6.709825,547.1525,0,0,0,36.71297,7.062973,6.709825,0,0,118.362,212.2324,29.65,0,29.65,335.8412,79.96204,0.1254522,7.380807,29.37038,0,248.9454
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,40.65075,63.44016,49.75198,0,0,0,0,0,0,0,0,0,0,40.65075,0,0,0,0,88.71202,238.9174,40.65075,0,40.65075,374.4059,89.14409,0.1253812,0,32.5206,0,279.5682
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,66.63698,76.80434,52.07515,50.87664,50.87664,0,0,0,50.87664,130.9776,0,0,0,66.63698,53.55436,50.87664,0,0,48.06126,275.5031,13.08262,0,13.08262,386.8172,92.09914,0.1253584,55.96431,53.30959,0,342.1401
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,73.40987,82.74371,54.22735,0,0,0,0,0,0,0,38.43122,0,0,73.40987,0,0,0,0,34.97865,287.2774,34.97865,0,34.97865,420.0009,100,0.1252974,0,58.72789,0,360.6873
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,64.51957,81.07915,56.33932,54.61259,54.61259,0,0,0,54.61259,118.1404,7.032624,0,0,64.51957,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1252974,60.07386,51.61565,0,383.2778
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.09719,73.81013,57.44559,9.988881,9.988881,0,-1,0,9.988881,451.4739,34.58258,0,0,45.09719,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1252974,10.98777,36.07775,0,363.8554
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.41422,64.07616,57.84787,17.83393,17.83393,0,-1,0,17.83393,103.2539,0,0,0,18.41422,18.77256,17.83393,0,0,0,318.7582,0,0.3583377,-0.3583377,419.6231,99.91006,0.1252974,19.61733,14.73138,0,337.1725
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.932171,59.94149,58.32055,23.99407,23.99407,0,-1,0,23.99407,20.55579,0,3.552714E-15,0,4.932171,25.25692,23.99407,0,0,0.398153,318.3999,0,20.32475,-20.32475,398.1989,94.80909,0.1252974,26.39348,3.945737,0,323.3321
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.756441,59.9784,57.75735,3.708191,3.708191,0,-1,0,3.708191,182.2031,0,0,0,6.756441,3.903359,3.708191,0,0,22.9812,298.0751,2.853081,0,2.853081,400.9056,95.45353,0.1252924,4.07901,5.405152,0,304.8316
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9537718,56.22254,55.91692,63.14119,63.14119,0,-1,0,63.14119,1.510538,0,7.105427E-15,0.7553049,0.9537718,66.46441,63.14119,0,0,20.12812,300.6429,0,65.51064,-65.51064,331.8513,79.01207,0.1252924,69.45531,0.7630174,0,301.5967
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.91772,235.1323,0,26.04514,-26.04514,304.3974,72.47542,0.1252924,27.21717,0,0,235.1323
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.8568,209.0871,0,68.85238,-68.85238,231.8206,55.19527,0.1252924,71.95074,0,0,209.0871
