Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,24.78864,58.76871,50.68728,40.37295,40.37295,81,0,22.761,40.37295,61.39914,0,0,0,24.78864,0,0,40.62705,38.5957,354.1758,0,63.38434,0,63.38434,144.1318,34.31704,0.1274843,44.41024,19.83091,81,24.78864
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.06833,58.76593,53.20153,45.39214,45.39214,81,0,22.761,45.39214,37.60194,0,0,0,17.06833,0,0,35.60786,33.82747,290.7915,57.04591,50.8958,0,50.8958,192.4158,45.8132,0.127593,49.93135,13.65466,81,74.11423
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.32963,61.55587,55.46436,0,0,72.31579,0,20.56389,0,0,0,0,0,18.32963,0,0,72.31579,68.7,239.8957,102.8521,87.02963,0,87.02963,274.9794,65.47115,0.1276405,0,14.66371,81,121.1818
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,36.92338,70.81321,57.70707,0,0,72.31579,0,20.56389,0,0,0,0,0,36.92338,0,0,72.31579,68.7,152.866,181.1788,105.6234,0,105.6234,375.1825,89.32899,0.127656,0,29.5387,81,218.1022
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,33.65966,70.77805,58.83345,11.85505,11.85505,0,-1,0,11.85505,283.9268,0,0,0,33.65966,12.479,11.85505,0,0,47.24266,276.2398,21.18066,0,21.18066,395.2762,94.1132,0.1276197,13.04056,26.92773,0,309.8995
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.05762,67.5669,59.22568,8.906934,8.906934,0,-1,0,8.906934,270.1,0,0,0,24.05762,9.37572,8.906934,0,0,26.062,295.3024,14.68191,0,14.68191,409.2047,97.4295,0.1275946,9.797627,19.2461,0,319.36
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.12749,65.88858,59.67825,3.48556,3.48556,0,-1,0,3.48556,520.074,3.078387,0,0,18.12749,3.66901,3.48556,0,0,11.38009,308.5161,11.38009,0,11.38009,420.0009,100,0.1275751,3.834116,14.50199,0,326.6436
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.570179,61.74569,58.8938,53.97056,53.97056,0,-1,0,53.97056,15.87936,0,7.105427E-15,0,8.570179,56.81111,53.97056,0,0,0,318.7582,0,48.24093,-48.24093,369.1504,87.89278,0.1275751,59.36761,6.856143,0,327.3284
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.300622,57.59629,56.85223,13.97037,13.97037,0,-1,0,13.97037,16.46786,0,1.776357E-15,0,2.300622,14.70565,13.97037,0,0,53.60104,270.5173,0,12.40503,-12.40503,356.0744,84.77944,0.1275751,15.36741,1.840497,0,272.8179
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.96151,54.96151,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.38441,258.1123,0,37.7412,-37.7412,316.2917,75.30739,0.1275751,39.43956,0,0,258.1123
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,53.20153,53.20153,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,109.3191,220.3711,0,30.1337,-30.1337,284.528,67.74461,0.1275751,31.48972,0,0,220.3711
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,51.53207,51.53207,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.801,190.2374,0,19.92356,-19.92356,263.5267,62.74432,0.1275751,20.82012,0,0,190.2374
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.98329,49.98329,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.9382,170.3138,0,4.30249,-4.30249,258.9915,61.66451,0.1275751,4.496102,0,0,170.3138
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.04799,49.04799,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.7188,166.0113,0,27.50899,-27.50899,229.9944,54.76047,0.1275751,28.74689,0,0,166.0113
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,48.31383,48.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2843,138.5023,0,0,0,229.9944,54.76047,0.1275751,0,0,0,138.5023
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,47.48916,47.48916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2843,138.5023,0,0,0,229.9944,54.76047,0.1275751,0,0,0,138.5023
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.98631,46.98631,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,200.2843,138.5023,0,25.61674,-25.61674,202.992,48.33134,0.1275751,26.76949,0,0,138.5023
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,46.4734,46.4734,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.7474,112.8856,0,6.524429,-6.524429,196.1147,46.69387,0.1275751,6.818029,0,0,112.8856
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9967,106.3612,0,0,0,196.1147,46.69387,0.1275751,0,0,0,106.3612
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,45.47776,45.47776,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.9967,106.3612,0,12.16472,-12.16472,183.2919,43.64085,0.1275751,12.71213,0,0,106.3612
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.400294,45.70539,45.28667,10.14615,10.14615,0,0,0,10.14615,13.80123,0,1.776357E-15,0,1.400294,10.68016,10.14615,0,0,249.5131,94.19643,0,9.279866,-9.279866,173.5101,41.31184,0.1275751,11.16077,1.120235,0,95.59673
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.485192,47.23525,44.97491,15.78636,15.78636,0,0,0,15.78636,47.41558,0,1.776357E-15,0,7.485192,16.61722,15.78636,0,0,259.8241,84.91656,0,9.132026,-9.132026,163.8841,39.01994,0.1275751,17.36499,5.988154,0,92.40176
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.47448,52.00732,45.94038,8.389714,8.389714,0,0,0,8.389714,232.1233,0,0,0,19.47448,8.831278,8.389714,0,0,269.9708,75.78454,10.6432,0,10.6432,173.9811,41.42399,0.1275569,9.228685,15.57958,0,95.25902
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,29.77805,57.78608,48.14286,36.05165,36.05165,0,-1,0,36.05165,82.59829,0,7.105427E-15,0,29.77805,37.94911,36.05165,0,0,259.3276,85.36342,0,8.171062,-8.171062,165.3681,39.37327,0.1275569,39.65682,23.82244,0,115.1415
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,38.74181,63.88397,50.79791,20.51887,20.51887,0,0,0,20.51887,188.8106,0,0,0,38.74181,21.59881,20.51887,0,0,268.4065,77.19236,17.143,0,17.143,181.6313,43.24547,0.1275276,22.57076,30.99345,0,115.9342
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.07789,59.59739,53.34233,6.555542,6.555542,0,0,0,6.555542,291.0193,0,0,0,19.07789,6.900571,6.555542,0,0,251.2635,92.62106,12.17732,0,12.17732,193.1838,45.99604,0.1275068,7.211097,15.26231,0,111.6989
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,11.91664,59.48925,55.58504,0,0,0,0,0,0,0,0,0,0,11.91664,0,0,0,0,239.0862,103.5806,11.91664,0,11.91664,204.4889,48.68773,0.1274864,0,9.533313,0,115.4973
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,24.73505,66.34973,57.84787,34.10494,34.10494,0,0,0,34.10494,72.5263,7.105427E-15,0,0,24.73505,35.89994,34.10494,0,0,227.1696,114.3056,0,11.16489,-11.16489,192.72,45.88564,0.1274864,37.51543,19.78804,0,139.0407
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.2104,63.10639,59.00443,3.539213,3.539213,0,-1,0,3.539213,345.0034,0,0,0,12.2104,3.725487,3.539213,0,0,239.575,103.1407,8.484917,0,8.484917,200.7695,47.80218,0.1274719,3.893134,9.768324,0,115.3511
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,15.8774,64.74186,59.34636,0,0,0,-1,0,0,0,0,0,0,15.8774,0,0,0,0,231.0901,110.7772,15.8774,0,15.8774,215.8322,51.38851,0.1274448,0,12.70192,0,126.6546
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.39318,65.09315,59.84921,0.1247033,0.1247033,0,-1,0,0.1247033,12343.84,0,0,0,15.39318,0.1312666,0.1247033,0,0,215.2127,125.0668,15.26191,0,15.26191,230.3109,54.83582,0.1274187,0.1371736,12.31454,0,140.46
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.276867,60.46537,59.05471,39.04628,39.04628,0,-1,0,39.04628,10.95333,0,0,0,4.276867,41.10135,39.04628,0,0,199.9508,138.8025,0,36.82449,-36.82449,191.4945,45.59383,0.1274187,42.95091,3.421494,0,143.0794
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.199162,57.67448,56.96285,65.01453,65.01453,0,-1,0,65.01453,3.38257,0,1.421085E-14,2.815983,2.199162,68.43635,65.01453,0,0,240.8669,101.9781,0,66.23718,-66.23718,121.6744,28.97003,0.1274187,71.51598,1.75933,0,104.1772
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.04197,55.04197,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,314.4637,35.74087,0,24.06121,-24.06121,96.31161,22.93129,0.1274187,25.14396,0,0,35.74087
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,53.29205,53.29205,46.40465,11.09568,0,-1,0,11.09568,0,0,35.30897,39.94943,0,11.67966,11.09568,0,0,341.1984,11.67966,0,11.67966,-11.67966,84.00017,20,0.1274187,51.04511,0,0,11.67966
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,51.59241,51.59241,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.03358,50.03358,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.07816,49.07816,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,48.36412,48.36412,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,47.5495,47.5495,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.03659,47.03659,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,46.53374,46.53374,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.99067,45.99067,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274187,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,45.5381,45.5381,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1275125,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.41121,45.75909,45.33696,14.21667,14.21667,81,0,22.761,14.21667,9.926449,0,0,0,1.41121,0,0,66.78333,63.44417,312.5974,37.42052,64.85538,0,64.85538,184.9721,44.04088,0.1276304,15.63833,1.128968,81,38.83173
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,16.97285,50.23127,45.00508,48.44209,48.44209,81,0,22.761,48.44209,35.03739,0,0,0,16.97285,0,0,32.55791,30.93002,247.7421,95.79036,47.90286,0,47.90286,230.4167,54.86101,0.1277316,53.2863,13.57828,81,112.7632
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,36.66134,57.86969,45.99067,34.5968,34.5968,81,0,22.761,34.5968,105.9674,0,0,0,36.66134,0,0,46.4032,44.08304,199.8392,138.9029,80.74438,0,80.74438,307.0175,73.09927,0.1278219,38.05648,29.32907,81,175.5643
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,53.78416,66.79938,48.25349,0,0,0,-1,0,0,0,0,0,0,53.78416,0,0,0,0,119.0948,211.5729,53.78416,0,53.78416,358.0417,85.24785,0.1277302,0,43.02732,0,265.357
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,61.6441,73.20807,50.93871,57.8968,57.8968,0,0,0,57.8968,106.4724,0,0,0,61.6441,60.944,57.8968,0,0,65.31068,259.9786,0.7001029,0,0.7001029,358.7059,85.40599,0.127729,63.68648,49.31528,0,321.6227
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,66.59605,78.55889,53.5133,20.64212,20.64212,0,0,0,20.64212,322.6221,0,0,0,66.59605,21.72855,20.64212,0,0,64.61057,260.6087,44.8675,0,44.8675,401.2709,95.5405,0.1276525,22.70633,53.27684,0,327.2047
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,80.95766,88.81797,55.8063,66.64052,66.64052,20.25,0,7.39125,66.64052,121.4841,12.38245,0,0,80.95766,48.83213,46.39052,0,0,19.74307,300.9895,19.74307,0,19.74307,420.0009,100,0.1276189,73.30457,64.76612,81,381.9471
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,81.6721,92.3156,58.03895,15.77034,15.77034,0,0,0,15.77034,517.8843,65.07174,0,0,81.6721,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1276189,17.34737,65.33768,0,400.4303
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,74.94957,90.11285,59.22568,15.05117,15.05117,0,-1,0,15.05117,497.9651,59.10623,0,0,74.94957,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1276189,16.55629,59.95966,0,393.7078
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,61.31935,83.53606,59.56762,9.853387,9.853387,0,-1,0,9.853387,622.3175,50.94736,0,0,61.31935,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1276189,10.83873,49.05548,0,380.0776
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,35.73844,72.96843,60.08052,6.186581,6.186581,0,-1,0,6.186581,577.6767,29.22625,0,0,35.73844,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1276189,6.805239,28.59075,0,354.4967
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.32613,65.84459,59.22568,0,0,0,-1,0,0,0,19.32613,0,0,19.32613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276189,0,15.4609,0,338.0844
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.006304,57.78352,57.13382,27.83154,27.83154,0,-1,0,27.83154,7.208743,0,0,0,2.006304,29.29636,27.83154,0,0,0,318.7582,0,27.29005,-27.29005,391.2346,93.15091,0.1276189,30.6147,1.605044,0,320.7645
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,55.18276,55.18276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32228,291.4682,0,0,0,391.2346,93.15091,0.1276189,0,0,0,291.4682
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32228,291.4682,0,0,0,391.2346,93.15091,0.1276189,0,0,0,291.4682
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,51.67287,51.67287,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.32228,291.4682,0,54.80993,-54.80993,333.4599,79.39505,0.1276189,57.27637,0,0,291.4682
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.12409,50.12409,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.2222,236.6582,0,32.08632,-32.08632,299.6379,71.34222,0.1276189,33.5302,0,0,236.6582
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.15862,49.15862,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8737,204.5719,0,6.961823,-6.961823,292.2995,69.59498,0.1276189,7.275106,0,0,204.5719
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,48.42446,48.42446,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.609,197.6101,0,11.0127,-11.0127,280.6911,66.83108,0.1276189,11.50827,0,0,197.6101
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.59978,47.59978,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.8454,186.5974,0,24.25588,-24.25588,255.1232,60.74349,0.1276189,25.34739,0,0,186.5974
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.09694,47.09694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7963,162.3415,0,0,0,255.1232,60.74349,0.1276189,0,0,0,162.3415
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7963,162.3415,0,0,0,255.1232,60.74349,0.1276189,0,0,0,162.3415
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.05101,46.05101,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7963,162.3415,0,47.07342,-47.07342,205.5034,48.92929,0.1276189,49.19172,0,0,162.3415
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,45.59844,45.59844,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.1001,115.2681,0,22.79833,-22.79833,181.4719,43.2075,0.1276189,23.82426,0,0,115.2681
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.030715,45.67527,45.36713,12.1539,12.1539,0,0,0,12.1539,8.480524,0,1.776357E-15,0,1.030715,12.79358,12.1539,0,0,251.4316,92.46977,0,11.76287,-11.76287,169.0727,40.25533,0.1276189,13.36929,0.8245717,0,93.50049
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.08732,50.00145,45.05536,0,0,0,0,0,0,0,0,0,0,16.08732,0,0,0,0,264.5015,80.7069,16.08732,0,16.08732,184.3345,43.88908,0.1275916,0,12.86986,0,96.79423
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.33935,57.82187,46.05101,37.80839,37.80839,0,0,0,37.80839,96.1145,7.105427E-15,0,0,36.33935,39.79831,37.80839,0,0,248.4141,95.18549,0,3.45896,-3.45896,180.6884,43.02097,0.1275916,41.58923,29.07148,0,131.5248
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,56.28023,67.92815,48.36412,17.35512,17.35512,0,-1,0,17.35512,324.286,0,0,0,56.28023,18.26855,17.35512,0,0,252.2574,91.72654,38.01168,0,38.01168,216.7495,51.60691,0.1275269,19.09064,45.02419,0,148.0068
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,60.56013,72.90895,51.07951,34.54618,34.54618,0,0,0,34.54618,175.302,0,0,0,60.56013,36.3644,34.54618,0,0,214.2457,125.937,24.19573,0,24.19573,239.7036,57.07216,0.1274858,38.00079,48.4481,0,186.4972
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,58.32649,75.04502,53.68427,15.88094,15.88094,0,0,0,15.88094,367.2736,0,0,0,58.32649,16.71678,15.88094,0,0,190.05,147.7132,41.60971,0,41.60971,279.178,66.47082,0.1274152,17.46903,46.66119,0,206.0397
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,61.84344,79.38261,55.97727,40.38317,40.38317,0,0,0,40.38317,153.1416,0,0,0,61.84344,42.50861,40.38317,0,0,148.4403,185.162,19.33483,0,19.33483,297.5206,70.8381,0.1273824,44.42149,49.47475,0,247.0054
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,60.4655,81.5384,58.27026,0,0,0,0,0,0,0,0,0,0,60.4655,0,0,0,0,129.1055,202.5633,60.4655,0,60.4655,354.8832,84.49584,0.12728,0,48.3724,0,263.0288
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,61.03757,83.19013,59.39665,23.21616,23.21616,0,-1,0,23.21616,262.9098,0,0,0,61.03757,24.43807,23.21616,0,0,68.63998,256.9822,36.59951,0,36.59951,389.6046,92.76281,0.1272181,25.53778,48.83006,0,318.0198
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,58.91175,82.67028,59.79893,10.50301,10.50301,0,-1,0,10.50301,560.9037,15.81548,0,0,58.91175,11.0558,10.50301,0,0,32.04047,289.9218,32.04047,0,32.04047,420.0009,100,0.1271639,11.55331,47.1294,0,348.8336
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,42.83472,76.05843,60.25149,32.47963,32.47963,0,-1,0,32.47963,131.8818,8.645634,0,0,42.83472,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1271639,35.7276,34.26778,0,361.593
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.58081,65.75632,59.39665,32.64566,32.64566,0,-1,0,32.64566,56.91663,0,7.105427E-15,0,18.58081,34.36386,32.64566,0,0,0,318.7582,0,15.78304,-15.78304,403.364,96.03886,0.1271639,35.91023,14.86465,0,337.3391
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.024666,57.99154,57.33496,8.552386,8.552386,0,-1,0,8.552386,23.67369,0,0,0,2.024666,9.002512,8.552386,0,0,17.53672,302.9752,0,6.977847,-6.977847,396.0088,94.28761,0.1271639,9.407625,1.619732,0,304.9998
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,55.32356,55.32356,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,25.28988,295.9973,0,38.65006,-38.65006,355.268,84.58746,0.1271639,40.38931,0,0,295.9973
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,53.5133,53.5133,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,68.23439,257.3473,0,10.31205,-10.31205,344.3982,81.9994,0.1271639,10.7761,0,0,257.3473
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.69222,247.0352,0,0,0,344.3982,81.9994,0.1271639,0,0,0,247.0352
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,50.23472,50.23472,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.69222,247.0352,0,2.537454,-2.537454,341.7234,81.36256,0.1271639,2.65164,0,0,247.0352
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,49.26925,49.26925,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.51162,244.4978,0,0.4685136,-0.4685136,341.2296,81.24498,0.1271639,0.4895967,0,0,244.4978
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,48.53509,48.53509,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,83.03219,244.0293,0,34.44778,-34.44778,304.9185,72.59949,0.1271639,35.99792,0,0,244.0293
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,47.6903,47.6903,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,121.3075,209.5815,0,15.84368,-15.84368,288.2177,68.62313,0.1271639,16.55664,0,0,209.5815
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.14722,47.14722,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.9116,193.7378,0,7.365917,-7.365917,280.4534,66.77448,0.1271639,7.697383,0,0,193.7378
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,46.64437,46.64437,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,147.0959,186.3719,0,16.20207,-16.20207,263.3749,62.70818,0.1271639,16.93117,0,0,186.3719
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.10129,46.10129,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,165.0982,170.1698,0,15.19072,-15.19072,247.3625,58.89571,0.1271639,15.8743,0,0,170.1698
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.64873,45.64873,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.9768,154.9791,0,31.1753,-31.1753,214.5008,51.07152,0.1271639,32.57819,0,0,154.9791
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.368303,45.83697,45.42747,34.71851,34.71851,0,0,0,34.71851,3.941134,0,0,0,1.368303,36.5458,34.71851,0,0,216.616,123.8038,0,35.17749,-35.17749,177.4205,42.24289,0.1271639,38.19036,1.094642,0,125.1721
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.43107,50.17315,45.1157,0,0,0,0,0,0,0,0,0,0,16.43107,0,0,0,0,255.7021,88.6263,16.43107,0,16.43107,193.0084,45.95428,0.1271362,0,13.14485,0,105.0574
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,41.10212,59.60864,46.13146,14.73824,14.73824,0,0,0,14.73824,278.8808,0,0,0,41.10212,15.51394,14.73824,0,0,239.2711,103.4143,25.58819,0,25.58819,217.2834,51.73405,0.127093,16.21206,32.8817,0,144.5164
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,64.48466,71.48701,48.4848,70.22178,68.7,0,-1,0,68.7,93.86413,0,1.521779,8.543957,64.48466,72.31579,68.7,0,0,213.6829,126.4436,0,7.831136,-7.831136,209.0287,49.76864,0.127093,77.24396,51.58772,0,190.9283
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,72.32225,78.42097,51.25048,37.06856,37.06856,0,0,0,37.06856,195.104,0,0,0,72.32225,39.01954,37.06856,0,0,222.3842,118.6125,33.30271,0,33.30271,240.6224,57.29094,0.1270368,40.77542,57.8578,0,190.9347
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,80.79588,86.12172,53.88541,47.66659,47.66659,0,0,0,47.66659,169.5021,0,0,0,80.79588,50.17535,47.66659,0,0,189.0814,148.5849,30.62052,0,30.62052,269.6716,64.2074,0.1269852,52.43325,64.6367,0,229.3808
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,71.7823,84.43687,56.17841,0,0,0,0,0,0,0,0,0,0,71.7823,0,0,0,0,158.4609,176.1434,71.7823,0,71.7823,337.7703,80.42133,0.1268644,0,57.42583,0,247.9257
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,57.87783,80.54225,58.44123,22.11208,22.11208,0,0,0,22.11208,261.7476,0,0,0,57.87783,23.27587,22.11208,0,0,86.67862,240.7475,34.60196,0,34.60196,370.5966,88.23711,0.1268062,24.32328,46.30226,0,298.6253
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,57.4752,81.78846,59.62796,22.85834,22.85834,0,-1,0,22.85834,251.4408,0,0,0,57.4752,24.06141,22.85834,0,0,52.07666,271.8892,33.41379,0,33.41379,402.2957,95.78449,0.1267501,25.14417,45.98016,0,329.3644
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,35.61311,72.85184,60.02018,8.009946,8.009946,0,-1,0,8.009946,444.6111,8.518717,0,0,35.61311,8.431522,8.009946,0,0,18.66287,301.9616,18.66287,0,18.66287,420.0009,100,0.1267188,8.810941,28.49049,0,337.5747
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,31.37437,71.68009,60.47275,16.00557,16.00557,0,-1,0,16.00557,196.0216,14.52641,0,0,31.37437,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1267188,17.60612,25.0995,0,350.1326
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.2914,64.12509,59.62796,0.006309424,0.006309424,0,-1,0,0.006309424,210659.5,13.28476,0,0,13.2914,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1267188,0.006940367,10.63312,0,332.0496
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.887701,58.11862,57.50593,21.99985,21.99985,0,-1,0,21.99985,8.58052,0,3.552714E-15,0,1.887701,23.15773,21.99985,0,0,0,318.7582,0,21.27003,-21.27003,397.5803,94.66177,0.1267188,24.19983,1.510161,0,320.6459
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,55.49453,55.49453,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.63337,297.4882,0,27.82531,-27.82531,368.2498,87.67835,0.1267188,29.07745,0,0,297.4882
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,53.62393,53.62393,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.55038,269.6629,0,22.4496,-22.4496,344.5858,82.04408,0.1267188,23.45984,0,0,269.6629
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.90418,51.90418,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.49438,247.2133,0,6.570263,-6.570263,337.6602,80.39512,0.1267188,6.865925,0,0,247.2133
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,50.31518,50.31518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.79468,240.643,0,0,0,337.6602,80.39512,0.1267188,0,0,0,240.643
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,49.35976,49.35976,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.79468,240.643,0,13.61619,-13.61619,323.3075,76.97781,0.1267188,14.22892,0,0,240.643
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,48.59543,48.59543,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.9238,227.0268,0,1.240376,-1.240376,322,76.66651,0.1267188,1.296193,0,0,227.0268
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,47.74059,47.74059,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.302,225.7865,0,45.38893,-45.38893,274.1559,65.27507,0.1267188,47.43143,0,0,225.7865
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.20756,47.20756,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.7341,180.3975,0,25.90607,-25.90607,246.8485,58.77333,0.1267188,27.07184,0,0,180.3975
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,46.69466,46.69466,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.5186,154.4915,0,20.72104,-20.72104,225.0066,53.57288,0.1267188,21.65349,0,0,154.4915
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.16163,46.16163,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.542,133.7704,0,11.51395,-11.51395,212.8698,50.68319,0.1267188,12.03208,0,0,133.7704
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,45.70907,45.70907,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.3353,122.2565,0,3.222831,-3.222831,209.4726,49.87434,0.1267188,3.367859,0,0,122.2565
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.281399,45.86131,45.47776,7.120798,7.120798,0,0,0,7.120798,17.99517,0,8.881784E-16,0,1.281399,7.495576,7.120798,0,0,221.9162,119.0336,0,6.214177,-6.214177,202.9223,48.31474,0.1267188,7.832878,1.02512,0,120.315
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.24267,51.13646,45.17605,52.3695,52.3695,0,0,0,52.3695,36.74404,0,7.105427E-15,0,19.24267,55.12579,52.3695,0,0,228.8208,112.8195,0,35.88312,-35.88312,165.0982,39.30901,0.1267188,57.60645,15.39414,0,132.0621
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.38726,57.99183,46.1918,36.85159,36.85159,0,0,0,36.85159,98.73998,7.105427E-15,0,0,36.38726,38.79115,36.85159,0,0,268.691,76.93633,0,2.403893,-2.403893,162.5643,38.7057,0.1267188,40.53675,29.1098,0,113.3236
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,60.74718,70.03629,48.59543,0,0,0,-1,0,0,0,0,0,0,60.74718,0,0,0,0,271.362,74.53244,60.74718,0,60.74718,220.1941,52.42706,0.1266169,0,48.59774,0,135.2796
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,64.61515,75.05727,51.39127,20.75638,20.75638,0,0,0,20.75638,311.3026,0,0,0,64.61515,21.84883,20.75638,0,0,210.6148,129.2049,42.76632,0,42.76632,260.7658,62.08697,0.1265453,22.83202,51.69212,0,193.8201
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,79.68806,85.75851,54.05638,49.33498,49.33498,0,0,0,49.33498,161.5245,0,0,0,79.68806,51.93155,49.33498,0,0,167.8485,167.6946,27.75651,0,27.75651,287.0979,68.35651,0.1264989,54.26847,63.75045,0,247.3827
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,83.94251,91.30426,56.36949,4.870931,4.870931,0,0,0,4.870931,1723.336,0,0,0,83.94251,5.127295,4.870931,0,0,140.092,192.6754,78.81522,0,78.81522,361.8686,86.15902,0.1263673,5.358024,67.15401,0,276.618
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,75.95162,89.99188,58.72283,11.01495,11.01495,0,0,0,11.01495,689.532,3.080182,0,0,75.95162,11.59469,11.01495,0,0,61.27676,263.6092,61.27676,0,61.27676,420.0009,100,0.1262651,12.11645,60.7613,0,339.5608
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,69.59266,88.12843,59.90955,44.11586,44.11586,0,-1,0,44.11586,157.7497,23.15491,0,0,69.59266,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1262651,48.52745,55.67413,0,388.3509
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,40.80268,75.21338,60.25149,38.34624,38.34624,0,-1,0,38.34624,106.4059,0.4382167,0,0,40.80268,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1262651,42.18087,32.64215,0,359.5609
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,34.70443,73.24467,60.70406,24.36002,24.36002,0,-1,0,24.36002,142.4647,9.062304,0,0,34.70443,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1262651,26.79602,27.76354,0,353.4626
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.47105,65.77975,59.79893,38.62798,38.62798,0,-1,0,38.62798,45.22902,0,0,0,17.47105,40.66103,38.62798,0,0,0,318.7582,0,23.18997,-23.18997,395.5565,94.17992,0.1262651,42.49077,13.97684,0,336.2293
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.728678,58.23843,57.6769,4.836767,4.836767,0,-1,0,4.836767,35.74036,0,0,0,1.728678,5.091334,4.836767,0,0,25.76664,295.5682,0,3.362656,-3.362656,392.0119,93.33598,0.1262651,5.320444,1.382942,0,297.2969
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,55.60516,55.60516,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.50292,292.2056,0,0.07662467,-0.07662467,391.9312,93.31675,0.1262651,0.08007278,0,0,292.2056
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.71444,53.71444,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.58806,292.129,0,38.71127,-38.71127,351.1259,83.60123,0.1262651,40.45327,0,0,292.129
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.98464,51.98464,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.60058,253.4177,0,20.01458,-20.01458,330.0287,78.57809,0.1262651,20.91524,0,0,253.4177
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,50.37552,50.37552,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.839,233.4031,0,16.59787,-16.59787,312.533,74.41246,0.1262651,17.34478,0,0,233.4031
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.41005,49.41005,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,113.2811,216.8053,0,32.30206,-32.30206,278.4836,66.30549,0.1262651,33.75565,0,0,216.8053
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,48.65577,48.65577,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,149.1723,184.5032,0,18.991,-18.991,258.4653,61.53924,0.1262651,19.8456,0,0,184.5032
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.80093,47.80093,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,170.2734,165.5122,0,31.27703,-31.27703,225.4965,53.68953,0.1262651,32.68449,0,0,165.5122
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.23773,47.23773,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,205.0256,134.2352,0,32.6451,-32.6451,191.0855,45.49646,0.1262651,34.11413,0,0,134.2352
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,46.72483,46.72483,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,241.298,101.5901,0,32.34996,-32.34996,156.9856,37.37746,0.1262651,33.80571,0,0,101.5901
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.1918,46.1918,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,277.2424,69.2401,0,19.34431,-19.34431,136.595,32.52254,0.1262651,20.2148,0,0,69.2401
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,45.70907,45.70907,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.736,49.89579,0,12.33416,-12.33416,123.5936,29.42699,0.1262651,12.88919,0,0,49.89579
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.25447,45.85323,45.47776,29.55637,29.55637,0,0,0,29.55637,4.244333,0,3.552714E-15,0,1.25447,31.11196,29.55637,0,0,312.4406,37.56164,0,29.85749,-29.85749,92.12105,21.93354,0.1262651,32.512,1.003576,0,38.8161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.18532,51.11797,45.17605,5.162706,5.162706,0,0,0,5.162706,371.6137,0,0,0,19.18532,5.434427,5.162706,0,0,345.6157,7.704143,13.7509,0,13.7509,105.1663,25.03954,0.1262422,5.678977,15.34826,0,26.88947
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.45671,56.67376,46.24209,38.43821,38.43821,81,0,22.761,38.43821,84.43867,0,0,0,32.45671,0,0,42.56179,40.4337,331.8647,20.07995,72.89042,0,72.89042,174.3162,41.50378,0.126346,42.28203,25.96537,81,52.53667
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,49.95985,65.81269,48.70605,46.24535,46.24535,0,-1,0,46.24535,108.0322,0,0,0,49.95985,48.67932,46.24535,0,0,258.9743,85.68133,1.280535,0,1.280535,175.531,41.79302,0.1263439,50.86989,39.96788,0,135.6412
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,61.31748,73.84933,51.59241,42.99913,42.99913,0,0,0,42.99913,142.6017,0,0,0,61.31748,45.26225,42.99913,0,0,257.6938,86.83381,16.05524,0,16.05524,190.7624,45.41952,0.1263171,47.29905,49.05399,0,148.1513
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,75.35229,83.82966,54.3078,85.81429,85.81429,81,0,22.761,85.81429,87.80855,0,0,0,75.35229,5.067677,4.814293,0,0,241.6386,101.2835,70.28461,0,70.28461,257.4402,61.29517,0.1264251,94.39572,60.28183,81,176.6358
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,71.92924,85.0957,56.63097,44.81397,44.81397,81,0,22.761,44.81397,160.5063,0,0,0,71.92924,0,0,36.18603,34.37673,171.354,164.5397,106.306,0,106.306,358.2909,85.30719,0.1264729,49.29537,57.5434,81,236.4689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,54.86378,79.84161,59.00443,22.45819,22.45819,0,0,0,22.45819,244.293,0,0,0,54.86378,23.6402,22.45819,0,0,65.04797,260.2151,31.22358,0,31.22358,387.9122,92.35986,0.126421,24.70401,43.89102,0,315.0788
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,60.61076,83.96239,60.19115,24.68825,24.68825,0,-1,0,24.68825,245.5045,0.7987397,0,0,60.61076,25.98763,24.68825,0,0,33.82439,288.3163,33.82439,0,33.82439,420.0009,100,0.1263648,27.15707,48.48861,0,348.927
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,60.06724,84.12062,60.53309,7.199224,7.199224,0,-1,0,7.199224,834.3572,52.48911,0,0,60.06724,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1263648,7.919147,48.05379,0,378.8255
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,41.34249,76.19757,60.92531,5.117033,5.117033,0,-1,0,5.117033,807.9387,35.95614,0,0,41.34249,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1263648,5.628736,33.07399,0,360.1007
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.37074,65.97491,60.02018,43.15353,43.15353,0,-1,0,43.15353,40.25335,0,0,0,17.37074,45.42477,43.15353,0,0,0,318.7582,0,28.05403,-28.05403,390.4293,92.95917,0.1263648,47.46888,13.89659,0,336.129
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.727286,58.46009,57.89816,40.12138,40.12138,0,-1,0,40.12138,4.305152,0,0,0,1.727286,42.23303,40.12138,0,0,31.17114,290.7042,0,40.50574,-40.50574,347.7325,82.79329,0.1263648,44.13351,1.381829,0,292.4315
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,55.8063,55.8063,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,76.17752,250.1985,0,58.61118,-58.61118,285.9509,68.08341,0.1263648,61.24868,0,0,250.1985
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,53.88541,53.88541,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,141.3011,191.5873,0,45.80926,-45.80926,237.6637,56.58648,0.1263648,47.87068,0,0,191.5873
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.10532,52.10532,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,192.2002,145.778,0,71.08476,-71.08476,162.7338,38.74606,0.1263648,74.28358,0,0,145.778
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,50.48615,50.48615,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,271.1833,74.69325,0,31.6718,-31.6718,129.3488,30.79726,0.1263648,33.09703,0,0,74.69325
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,49.53073,49.53073,45.29887,40.87038,0,-1,0,40.87038,0,0,4.428492,8.958379,0,43.02145,40.87038,0,0,306.3742,43.02145,0,43.02145,-43.02145,84.00017,20,0.1263648,49.82875,0,0,43.02145
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,48.73623,48.73623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263648,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.86127,47.86127,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263648,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,47.28802,47.28802,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263648,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.78517,46.78517,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263648,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.22197,46.22197,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263648,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,45.73924,45.73924,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1264838,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7729111,45.73909,45.50793,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7729111,0,0,72.31579,68.7,300.6977,48.13029,69.47291,0,69.47291,200.6417,47.77175,0.1265605,0,0.6183289,81,48.9032
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.66106,51.94135,45.19616,63.90025,63.90025,81,0,22.761,63.90025,33.89823,0,0,0,21.66106,0,0,17.09974,16.24476,231.2248,110.6559,37.90582,0,37.90582,236.6023,56.33378,0.1266364,70.29028,17.32885,81,132.317
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,42.92305,60.45932,46.30243,1.659807,1.659807,73.97559,0,20.98383,1.659807,2586.027,0,0,0,42.92305,0,0,72.31579,68.7,193.319,144.7711,111.6231,0,111.6231,342.4973,81.54681,0.1266491,1.825788,34.33844,81,187.6942
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,61.37154,70.5966,48.84686,58.10276,58.10276,0,-1,0,58.10276,105.6259,0,0,0,61.37154,61.1608,58.10276,0,0,81.69593,245.2319,0.2107475,0,0.2107475,342.6972,81.59441,0.1266488,63.91303,49.09723,0,306.6034
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,71.7495,78.83408,51.79355,0,0,0,0,0,0,0,0,0,0,71.7495,0,0,0,0,81.48518,245.4216,71.7495,0,71.7495,410.7648,97.80093,0.12653,0,57.3996,0,317.1711
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,81.8325,87.53084,54.50895,16.95377,16.95377,0,0,0,16.95377,482.6804,54.25074,0,0,81.8325,17.84607,16.95377,0,0,9.735687,309.9961,9.735687,0,9.735687,420.0009,100,0.1265139,18.64914,65.466,0,391.8286
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,72.93166,85.93836,56.8824,0,0,0,0,0,0,0,72.93166,0,0,72.93166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,0,58.34533,0,391.6899
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,68.98032,86.92594,59.22568,49.21861,49.21861,0,0,0,49.21861,140.1509,17.17126,0,0,68.98032,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,54.14048,55.18426,0,387.7386
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,50.63063,79.67801,60.47275,9.857065,9.857065,0,-1,0,9.857065,513.6482,40.25478,0,0,50.63063,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,10.84277,40.50451,0,369.3889
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,41.9125,76.31071,60.81468,21.38576,21.38576,0,-1,0,21.38576,195.9833,19.40118,0,0,41.9125,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,23.52433,33.53,0,360.6707
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,30.99435,72.33164,61.20691,20.02336,20.02336,0,-1,0,20.02336,154.7909,9.917123,0,0,30.99435,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,22.0257,24.79548,0,349.7526
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.6664,65.96435,60.25149,0,0,0,-1,0,0,0,16.6664,0,0,16.6664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,0,13.33312,0,335.4246
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.628417,58.62968,58.09929,0,0,0,-1,0,0,0,1.628417,0,0,1.628417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265139,0,1.302733,0,320.3866
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.97727,55.97727,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1265139,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.99604,53.99604,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1265139,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,52.24612,52.24612,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1265139,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,50.60683,50.60683,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1265139,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,49.61119,49.61119,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1265139,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.81668,48.81668,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1265139,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.94172,47.94172,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1265139,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,47.34836,47.34836,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1265139,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.81534,46.81534,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1265139,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,46.24209,46.24209,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1265139,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.78952,45.78952,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1266264,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.197736,45.92693,45.56827,55.68884,55.68884,81,0,22.761,55.68884,2.150765,0,0,0,1.197736,0,0,25.31116,24.0456,303.3328,45.7587,25.24334,0,25.24334,156.182,37.18612,0.1266817,61.25772,0.958189,81,46.95644
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,16.90015,50.43716,45.22633,61.37194,61.37194,81,0,22.761,61.37194,27.53725,0,0,0,16.90015,0,0,19.62805,18.64665,278.0895,68.4777,35.5468,0,35.5468,189.9047,45.21531,0.1267539,67.50914,13.52012,81,85.37785
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,42.66699,60.43262,46.36277,52.11307,52.11307,81,0,22.761,52.11307,81.87388,0,0,0,42.66699,0,0,28.88693,27.44258,242.5427,100.4698,70.10957,0,70.10957,256.4164,61.05141,0.1268607,57.32438,34.13359,81,143.1368
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,60.48653,70.39179,48.98765,26.55647,26.55647,0,-1,0,26.55647,227.7657,0,0,0,60.48653,27.95418,26.55647,0,0,172.4331,163.5684,32.53235,0,32.53235,287.2793,68.3997,0.1268069,29.21211,48.38922,0,224.055
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,72.5171,79.44208,51.98464,53.87685,53.87685,0,0,0,53.87685,134.5979,0,0,0,72.5171,56.71247,53.87685,0,0,139.9007,192.8475,15.80463,0,15.80463,302.2729,71.9696,0.1267808,59.26453,58.01368,0,265.3647
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,82.15962,88.01389,54.7302,37.55798,37.55798,0,0,0,37.55798,218.7541,0,0,0,82.15962,39.53471,37.55798,0,0,124.0961,207.0717,42.62491,0,42.62491,342.7104,81.59756,0.1267104,41.31377,65.7277,0,289.2313
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,83.83509,92.27666,57.10365,23.19138,23.19138,0,0,0,23.19138,361.4924,0,0,0,83.83509,24.41198,23.19138,0,0,81.47121,245.4341,59.42311,0,59.42311,399.0842,95.01985,0.1266124,25.51052,67.06807,0,329.2692
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,72.91773,89.30979,59.45699,50.49633,50.49633,0,0,0,50.49633,144.402,0,0,0,72.91773,53.15403,50.49633,0,0,22.04811,298.9149,19.7637,0,19.7637,417.8336,99.48401,0.1265798,55.54597,58.33419,0,371.8327
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,54.46784,81.68872,60.70406,32.55973,32.55973,0,-1,0,32.55973,167.2859,17.91003,0,0,54.46784,34.2734,32.55973,0,0,2.284411,316.7023,2.284411,0,2.284411,420.0009,100,0.1265761,35.8157,43.57427,0,371.1701
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,36.8004,74.4539,61.03594,7.072032,7.072032,0,-1,0,7.072032,520.3654,29.35616,0,0,36.8004,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1265761,7.779235,29.44032,0,355.5586
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,27.95669,71.40458,61.43822,57.78868,57.78868,0,-1,0,57.78868,48.37745,0,7.105427E-15,0,27.95669,60.83018,57.78868,0,0,0,318.7582,0,32.8735,-32.8735,385.3491,91.74961,0.1265761,63.56754,22.36535,0,346.7149
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.60917,65.10947,60.47275,53.49758,53.49758,0,-1,0,53.49758,25.43885,0,0,0,13.60917,56.31324,53.49758,0,0,36.52611,285.8847,0,42.70407,-42.70407,340.3351,81.032,0.1265761,58.84734,10.88733,0,299.4939
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.505094,58.81137,58.32055,17.11847,17.11847,0,-1,0,17.11847,8.792224,0,3.552714E-15,0,1.505094,18.01944,17.11847,0,0,83.97508,243.1806,0,16.51435,-16.51435,322.9274,76.88733,0.1265761,18.83032,1.204076,0,244.6857
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.14824,56.14824,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,102.3244,226.6663,0,40.5744,-40.5744,280.1583,66.70422,0.1265761,42.40025,0,0,226.6663
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,54.13684,54.13684,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,147.407,186.0919,0,5.302647,-5.302647,274.5688,65.37339,0.1265761,5.541266,0,0,186.0919
