Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,52.35675,52.35675,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,153.2989,180.7893,0,1.514556,-1.514556,272.9723,64.99327,0.1265761,1.582711,0,0,180.7893
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,50.71745,50.71745,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.9817,179.2747,0,27.11201,-27.11201,244.3937,58.18887,0.1265761,28.33205,0,0,179.2747
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,49.72181,49.72181,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,185.1062,152.1627,0,48.06388,-48.06388,193.7299,46.12609,0.1265761,50.22675,0,0,152.1627
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.9072,48.9072,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,238.5105,104.0988,0,22.42642,-22.42642,170.0904,40.49764,0.1265761,23.43561,0,0,104.0988
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4287,81.67239,0,0,0,170.0904,40.49764,0.1265761,0,0,0,81.67239
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.4087,47.4087,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,263.4287,81.67239,0,23.22841,-23.22841,145.6055,34.66791,0.1265761,24.27369,0,0,81.67239
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.83545,46.83545,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,289.2381,58.44397,0,37.13199,-37.13199,106.465,25.34875,0.1265761,38.80293,0,0,58.44397
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.27226,46.27226,26.88335,20.24638,0,-1,0,20.24638,0,0,6.636968,9.325303,0,21.31198,20.24638,0,0,330.4958,21.31198,0,21.31198,-21.31198,84.00017,20,0.1265761,29.57169,0,0,21.31198
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265761,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5458003,45.7315,45.56827,31.14135,31.14135,81,0,22.761,31.14135,1.752654,0,0,0,0.5458003,0,0,49.85865,47.36572,354.1758,0,47.91152,0,47.91152,129.453,30.82209,0.1266813,34.25549,0.4366402,81,0.5458003
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.085217,47.39832,45.2565,0,0,72.31579,0,20.56389,0,0,0,0,0,7.085217,0,0,72.31579,68.7,306.2643,43.12037,75.78522,0,75.78522,201.3492,47.94019,0.1267468,0,5.668173,81,50.20558
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.376219,48.33212,46.39294,11.51984,11.51984,81,0,22.761,11.51984,55.34988,0,0,0,6.376219,0,0,69.48016,66.00615,230.4791,111.3271,72.38237,0,72.38237,270.0172,64.28967,0.1268493,12.67183,5.100975,81,117.7033
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.66457,55.69627,49.09828,28.64392,28.64392,0,-1,0,28.64392,72.14295,0,0,0,20.66457,30.15149,28.64392,0,0,158.0967,176.4712,0,9.486924,-9.486924,260.017,61.9087,0.1268493,31.50831,16.53165,0,197.1358
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.46574,55.49264,52.15561,30.36664,30.36664,0,0,0,30.36664,34.4646,0,3.552714E-15,0,10.46574,31.96488,30.36664,0,0,168.6377,166.9843,0,21.49915,-21.49915,237.3549,56.51297,0.1268493,33.40331,8.372592,0,177.45
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.614704,56.73669,54.93134,64.22502,64.22502,81,0,22.761,64.22502,8.742237,0,0,0,5.614704,0,0,16.77498,15.93623,192.5257,145.4851,21.55093,0,21.55093,257.8,61.38082,0.1268945,70.64753,4.491763,81,151.0998
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,6.923073,59.5743,57.30479,55.40884,55.40884,81,0,22.761,55.40884,12.49453,0,0,0,6.923073,0,0,25.59116,24.3116,170.9747,164.881,31.23467,0,31.23467,287.4318,68.436,0.1269604,60.94973,5.538458,81,171.804
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.459357,62.16779,59.67825,33.1687,33.1687,81,0,22.761,33.1687,22.48914,-7.105427E-15,0,0,7.459357,0,0,47.8313,45.43974,139.7401,192.9922,52.89909,0,52.89909,337.6163,80.38466,0.1270734,36.48557,5.967485,81,200.4515
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.513049,63.51685,60.98565,57.61194,57.61194,0,-1,0,57.61194,13.04078,0,1.421085E-14,0,7.513049,60.64415,57.61194,0,0,86.84097,240.6013,0,53.1311,-53.1311,281.6111,67.05014,0.1270734,63.37313,6.010439,0,248.1144
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.38213,65.49752,61.26725,21.21492,21.21492,0,-1,0,21.21492,58.36518,0,3.552714E-15,0,12.38213,22.3315,21.21492,0,0,145.8755,187.4702,0,9.94937,-9.94937,271.1236,64.55311,0.1270734,23.33642,9.905703,0,199.8524
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.907636,62.97096,61.65947,28.20683,28.20683,0,-1,0,28.20683,13.85351,0,3.552714E-15,0,3.907636,29.69139,28.20683,0,0,156.9304,177.5209,0,25.78376,-25.78376,243.9451,58.08206,0.1270734,31.02751,3.126109,0,181.4285
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.154992,61.41955,60.70406,59.27059,59.27059,0,-1,0,59.27059,3.635854,0,7.105427E-15,0,2.154992,62.39009,59.27059,0,0,185.579,151.7371,0,60.2351,-60.2351,180.4518,42.96462,0.1270734,65.19765,1.723994,0,153.8921
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.04963,58.83386,58.49152,0,0,0,-1,0,0,0,0,0,0,1.04963,0,0,0,0,252.5069,91.50201,1.04963,0,1.04963,181.4475,43.20171,0.1270717,0,0.839704,0,92.55164
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,56.33932,56.33932,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,251.4573,92.44668,0,28.45389,-28.45389,151.4545,36.06052,0.1270717,29.73431,0,0,92.44668
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.24746,54.24746,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,283.0727,63.99279,0,37.46032,-37.46032,111.9679,26.65896,0.1270717,39.14603,0,0,63.99279
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.4372,52.4372,44.04372,25.20586,0,-1,0,25.20586,0,0,18.83786,23.24223,0,26.53248,25.20586,0,0,324.6953,26.53248,0,26.53248,-26.53248,84.00017,20,0.1270717,48.44809,0,0,26.53248
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.76774,50.76774,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.95748,48.95748,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.05235,48.05235,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,47.43887,47.43887,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.86562,46.86562,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,46.30243,46.30243,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270717,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.81969,45.81969,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1271352,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7755512,45.83053,45.59844,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7755512,0,0,72.31579,68.7,325.1332,26.13833,69.47555,0,69.47555,177.4627,42.25293,0.1272103,0,0.620441,81,26.91388
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.781408,47.33582,45.28667,19.12144,19.12144,81,0,22.761,19.12144,35.46493,0,0,0,6.781408,0,0,61.87856,58.78463,255.6577,88.66632,65.56603,0,65.56603,239.6641,57.06276,0.1273233,21.03359,5.425126,81,95.44773
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.39096,51.88695,46.4734,0,0,72.31579,0,20.56389,0,0,0,0,0,17.39096,0,0,72.31579,68.7,190.0916,147.6758,86.09097,0,86.09097,321.3371,76.50869,0.1273708,0,13.91277,81,165.0667
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.35858,56.76107,49.24913,14.11368,14.11368,0,-1,0,14.11368,165.5031,0,0,0,23.35858,14.85651,14.11368,0,0,104.0007,225.1576,8.502076,0,8.502076,329.4029,78.42911,0.1273568,15.52505,18.68687,0,248.5162
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,28.94679,61.97451,52.32658,15.13109,15.13109,0,0,0,15.13109,191.3066,0,0,0,28.94679,15.92747,15.13109,0,0,95.4986,232.8095,13.01932,0,13.01932,341.7541,81.36987,0.1273354,16.64421,23.15743,0,261.7563
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.314312,57.49646,55.13248,18.05288,18.05288,0,0,0,18.05288,40.51604,0,0,0,7.314312,19.00303,18.05288,0,0,82.47927,244.5269,0,11.68872,-11.68872,329.4331,78.4363,0.1273354,19.85817,5.85145,0,251.8412
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.18619,60.90609,57.5361,18.34749,18.34749,0,0,0,18.34749,55.51817,0,3.552714E-15,0,10.18619,19.31315,18.34749,0,0,95.46674,232.8382,0,9.126959,-9.126959,319.8125,76.14568,0.1273354,20.18224,8.148954,0,243.0244
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.13384,66.19599,59.96989,77.69196,77.69196,81,0,22.761,77.69196,23.34069,0,0,0,18.13384,0,0,3.308034,3.142632,105.6078,223.7112,21.27647,0,21.27647,339.9971,80.95153,0.127375,85.46116,14.50707,81,241.845
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.64479,66.90022,61.15662,18.40944,18.40944,0,-1,0,18.40944,90.41443,0,0,0,16.64479,19.37836,18.40944,0,0,84.33133,242.86,0,2.733568,-2.733568,337.1157,80.26548,0.127375,20.25038,13.31583,0,259.5048
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.06266,65.61301,61.4885,13.94552,13.94552,0,-1,0,13.94552,86.49844,0,0,0,12.06266,14.6795,13.94552,0,0,87.36863,240.1265,0,2.616837,-2.616837,334.3573,79.60872,0.127375,15.34008,9.650129,0,252.1891
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,11.79982,65.93463,61.89078,39.34229,39.34229,0,-1,0,39.34229,29.99271,0,0,0,11.79982,41.41293,39.34229,0,0,90.27622,237.5096,0,29.61312,-29.61312,303.1423,72.1766,0.127375,43.27652,9.439855,0,249.3094
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.079833,63.24569,60.86497,10.28761,10.28761,0,-1,0,10.28761,68.81902,0,0,0,7.079833,10.82906,10.28761,0,0,123.1797,207.8965,0,3.749232,-3.749232,299.1903,71.23564,0.127375,11.31637,5.663866,0,214.9763
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8033848,58.98513,58.72283,24.28635,24.28635,0,-1,0,24.28635,3.307969,0,3.552714E-15,0,0.8033848,25.56458,24.28635,0,0,127.3455,204.1473,0,24.76119,-24.76119,273.0897,65.02122,0.127375,26.71498,0.6427078,0,204.9507
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.51029,56.51029,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,154.8579,179.3861,0,25.41361,-25.41361,246.3014,58.64307,0.127375,26.55723,0,0,179.3861
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.41843,54.41843,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,183.0953,153.9725,0,22.00519,-22.00519,223.1059,53.12035,0.127375,22.99542,0,0,153.9725
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,52.55788,52.55788,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,207.5455,131.9673,0,65.03471,-65.03471,154.5533,36.79833,0.127375,67.96127,0,0,131.9673
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.85825,50.85825,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,279.8063,66.93257,0,9.859705,-9.859705,144.1602,34.3238,0.127375,10.30339,0,0,66.93257
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.81232,49.81232,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,290.7615,57.07287,0,23.59802,-23.59802,119.2858,28.40131,0.127375,24.65993,0,0,57.07287
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.98765,48.98765,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,316.9815,33.47485,0,26.18118,-26.18118,91.68837,21.83052,0.127375,27.35933,0,0,33.47485
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.08252,48.08252,20.43923,6.928984,0,-1,0,6.928984,0,0,13.51025,15.55417,0,7.293668,6.928984,0,0,346.0717,7.293668,0,7.293668,-7.293668,84.00017,20,0.127375,22.48316,0,0,7.293668
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,47.48916,47.48916,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127375,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.92596,46.92596,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127375,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,46.36277,46.36277,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127375,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.88004,45.88004,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.127432,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.677501,46.15177,45.64873,19.7371,19.7371,81,0,22.761,19.7371,8.499225,0,0,0,1.677501,0,0,61.26289,58.19975,327.9431,23.60941,59.87725,0,59.87725,165.6912,39.45021,0.1275539,21.71082,1.342001,81,25.28691
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.71445,48.60121,45.33696,16.70231,16.70231,81,0,22.761,16.70231,64.14949,0,0,0,10.71445,0,0,64.29769,61.08281,268.0659,77.49893,71.79725,0,71.79725,233.8041,55.66753,0.1276559,18.37254,8.571557,81,88.21338
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.15324,56.88247,46.53374,11.83526,11.83526,81,0,22.761,11.83526,271.6732,0,0,0,32.15324,0,0,69.16473,65.7065,196.2686,142.1165,97.85974,0,97.85974,326.642,77.77174,0.1277149,13.01879,25.72259,81,174.2697
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,43.71112,64.1522,49.35976,18.12138,18.12138,0,-1,0,18.12138,241.2129,0,0,0,43.71112,19.07514,18.12138,0,0,98.40889,230.1902,24.63597,0,24.63597,350.0137,83.33643,0.1276744,19.93352,34.96889,0,273.9013
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,50.62278,70.41415,52.49754,0,0,0,0,0,0,0,0,0,0,50.62278,0,0,0,0,73.77291,252.3626,50.62278,0,50.62278,398.0387,94.77093,0.1275913,0,40.49822,0,302.9854
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,57.3143,76.5527,55.32356,25.22438,25.22438,0,0,0,25.22438,227.2178,7.612185,0,0,57.3143,26.55198,25.22438,0,0,23.15014,297.9231,23.15014,0,23.15014,420.0009,100,0.1275534,27.74682,45.85144,0,355.2374
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,67.38834,84.24603,57.75735,0,0,0,0,0,0,0,67.38834,0,0,67.38834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275534,0,53.91067,0,386.1466
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,61.33639,84.3139,60.19115,0,0,0,0,0,0,0,61.33639,0,0,61.33639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275534,0,49.06911,0,380.0946
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,56.42905,83.48655,61.43822,0,0,0,-1,0,0,0,56.42905,0,0,56.42905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275534,0,45.14324,0,375.1873
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,30.86178,72.83843,61.71981,29.7904,29.7904,0,-1,0,29.7904,103.5964,3.552714E-15,0,0,30.86178,31.35831,29.7904,0,0,0,318.7582,0,0.4965262,-0.4965262,419.4774,99.87538,0.1275534,32.76944,24.68943,0,349.62
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,24.8315,70.93387,62.11204,24.86711,24.86711,0,-1,0,24.86711,99.8568,0,0,0,24.8315,26.1759,24.86711,0,0,0.5516958,318.2617,0,1.344405,-1.344405,418.0603,99.53797,0.1275534,27.35382,19.8652,0,343.0932
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.13738,67.73979,61.09628,49.39772,49.39772,0,-1,0,49.39772,38.74142,0,7.105427E-15,0,19.13738,51.9976,49.39772,0,0,2.045479,316.9173,0,32.86022,-32.86022,383.4226,91.29092,0.1275534,54.33749,15.3099,0,336.0547
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.144835,59.26831,58.8938,0,0,0,-1,0,0,0,0,0,0,1.144835,0,0,0,0,38.55684,284.0571,1.144835,0,1.144835,384.5087,91.54951,0.1275515,0,0.9158679,0,285.2019
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,56.68126,56.68126,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,37.412,285.0874,0,6.254535,-6.254535,377.9158,89.97978,0.1275515,6.535989,0,0,285.0874
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,54.52906,54.52906,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,44.36148,278.8329,0,33.75243,-33.75243,342.3376,81.5088,0.1275515,35.27129,0,0,278.8329
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,52.66851,52.66851,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,81.86418,245.0805,0,61.69787,-61.69787,277.3024,66.02425,0.1275515,64.47427,0,0,245.0805
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.93871,50.93871,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,150.4174,183.3826,0,28.01467,-28.01467,247.7723,58.99329,0.1275515,29.27533,0,0,183.3826
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.86261,49.86261,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,181.5448,155.3679,0,30.71134,-30.71134,215.3997,51.28555,0.1275515,32.09335,0,0,155.3679
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.04799,49.04799,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,215.6685,124.6566,0,30.47194,-30.47194,183.2795,43.63789,0.1275515,31.84318,0,0,124.6566
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.11269,48.11269,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,249.5262,94.18464,0,32.56824,-32.56824,148.9496,35.46411,0.1275515,34.03381,0,0,94.18464
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,47.51933,47.51933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.7131,61.6164,0,0,0,148.9496,35.46411,0.1275515,0,0,0,61.6164
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.95613,46.95613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.7131,61.6164,0,0,0,148.9496,35.46411,0.1275515,0,0,0,61.6164
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,46.36277,46.36277,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,285.7131,61.6164,0,9.614696,-9.614696,138.8148,33.05107,0.1275515,10.04736,0,0,61.6164
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.88004,45.88004,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,296.3961,52.0017,0,36.97769,-36.97769,99.83686,23.77063,0.1275515,38.64169,0,0,52.0017
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8083543,45.89073,45.64873,11.41129,11.41129,0,0,0,11.41129,7.083814,0,1.776357E-15,0,0.8083543,12.01188,11.41129,0,0,337.4825,15.02401,0,11.20353,-11.20353,88.02731,20.95884,0.1275515,12.55241,0.6466834,0,15.83236
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,16.90515,50.5533,45.33696,19.11026,19.11026,81,0,22.761,19.11026,88.46109,0,0,0,16.90515,0,0,61.88974,58.79525,349.9308,3.820483,75.7004,0,75.7004,159.843,38.05779,0.1276468,21.02129,13.52412,81,20.72563
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.46041,55.29826,46.55386,34.93668,34.93668,81,0,22.761,34.93668,78.60051,0,0,0,27.46041,0,0,46.06332,43.76015,274.2304,71.95084,71.22057,0,71.22057,227.4088,54.14484,0.1277492,38.43035,21.96833,81,99.41125
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.55899,56.41769,49.50056,0,0,0,-1,0,0,0,0,0,0,21.55899,0,0,0,0,203.0099,136.0493,21.55899,0,21.55899,247.8614,59.01451,0.1277139,0,17.24719,0,157.6083
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,40.93934,66.81721,52.69868,27.03462,27.03462,0,0,0,27.03462,151.433,0,0,0,40.93934,28.45749,27.03462,0,0,181.4509,155.4524,12.48185,0,12.48185,259.7028,61.83387,0.1276935,29.73808,32.75148,0,196.3918
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,45.18073,71.69591,55.55487,0,0,0,0,0,0,0,0,0,0,45.18073,0,0,0,0,168.969,166.6861,45.18073,0,45.18073,302.5649,72.03913,0.1276195,0,36.14458,0,211.8668
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,46.50439,75.01617,57.98867,13.37725,13.37725,0,0,0,13.37725,347.6378,0,0,0,46.50439,14.08132,13.37725,0,0,123.7883,207.3488,32.42308,0,32.42308,333.3242,79.36274,0.1275665,14.71498,37.20352,0,253.8531
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,38.44439,74.42698,60.41241,20.41659,20.41659,0,0,0,20.41659,188.2997,0,0,0,38.44439,21.49115,20.41659,0,0,91.36522,236.5295,16.95324,0,16.95324,349.4074,83.19208,0.1275388,22.45825,30.75551,0,274.9739
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,16.73817,67.4584,61.65947,31.90201,31.90201,0,-1,0,31.90201,52.46745,0,0,0,16.73817,33.58106,31.90201,0,0,74.41198,251.7874,0,16.84289,-16.84289,331.6535,78.96495,0.1275388,35.09221,13.39053,0,268.5256
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.44917,67.34959,62.00141,13.56714,13.56714,0,-1,0,13.56714,113.872,0,0,0,15.44917,14.2812,13.56714,0,0,93.1263,234.9445,1.167976,0,1.167976,332.7615,79.22878,0.1275369,14.92385,12.35934,0,250.3937
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,18.95302,68.98196,62.34335,44.27152,44.27152,0,-1,0,44.27152,42.81087,0,7.105427E-15,0,18.95302,46.6016,44.27152,0,0,91.95833,235.9957,0,27.64858,-27.64858,303.6173,72.2897,0.1275369,48.69867,15.16242,0,254.9487
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.376638,62.73372,61.26725,44.33478,44.33478,0,-1,0,44.33478,9.871795,0,7.105427E-15,0,4.376638,46.66819,44.33478,0,0,122.679,208.3472,0,42.29155,-42.29155,259.0381,61.67562,0.1275369,48.76826,3.501311,0,212.7238
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,59.11505,59.11505,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,169.6696,166.0556,0,7.019172,-7.019172,251.6393,59.91399,0.1275369,7.335034,0,0,166.0556
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,56.8824,56.8824,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,177.4687,159.0364,0,19.58778,-19.58778,230.9919,54.99797,0.1275369,20.46923,0,0,159.0364
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,54.70003,54.70003,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,199.2329,139.4487,0,15.06527,-15.06527,215.1118,51.21698,0.1275369,15.74321,0,0,139.4487
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80931,52.80931,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,215.9721,124.3834,0,26.89498,-26.89498,186.762,44.46704,0.1275369,28.10526,0,0,124.3834
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.05939,51.05939,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,245.8554,97.48839,0,26.49002,-26.49002,158.839,37.81874,0.1275369,27.68207,0,0,97.48839
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.98329,49.98329,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,275.2887,70.99837,0,33.10435,-33.10435,123.944,29.51041,0.1275369,34.59405,0,0,70.99837
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.12845,49.12845,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,312.0714,37.89402,0,25.53878,-25.53878,97.02374,23.10084,0.1275369,26.68803,0,0,37.89402
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,48.20321,48.20321,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,340.4478,12.35524,0,8.774586,-8.774586,87.77451,20.89865,0.1275369,9.169442,0,0,12.35524
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1973,3.580654,0,0,0,87.77451,20.89865,0.1275369,0,0,0,3.580654
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.00642,47.00642,24.95344,3.401621,0,-1,0,3.401621,0,0,21.55182,24.04716,0,3.580654,3.401621,0,0,350.1973,3.580654,0,3.580654,-3.580654,84.00017,20,0.1275369,27.44878,0,0,3.580654
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,46.39294,46.39294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275369,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.94038,45.94038,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1276561,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.329161,46.37838,45.6789,11.94446,11.94446,81,0,22.761,11.94446,19.49993,0,0,0,2.329161,0,0,69.05554,65.60276,298.8698,49.77536,67.93192,0,67.93192,200.9139,47.83654,0.1277636,13.13891,1.863329,81,52.10453
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,23.93044,52.83293,45.33696,18.98147,18.98147,81,0,22.761,18.98147,126.0726,0,0,0,23.93044,0,0,62.01853,58.9176,230.9379,110.9141,82.84805,0,82.84805,279.5104,66.54997,0.1278465,20.87962,19.14436,81,134.8445
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,49.3115,63.15543,46.58403,0,0,72.31579,0,20.56389,0,0,0,0,0,49.3115,0,0,72.31579,68.7,148.0899,185.4773,118.0115,0,118.0115,391.466,93.206,0.1278408,0,39.4492,81,234.7888
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,57.94908,70.06937,49.61119,27.84862,27.84862,0,-1,0,27.84862,208.086,0,0,0,57.94908,29.31433,27.84862,0,0,30.07837,291.6877,28.63474,0,28.63474,418.6313,99.67392,0.1277941,30.63348,46.35926,0,349.6368
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,72.13178,80.40445,52.88977,43.25118,43.25118,0,0,0,43.25118,166.7741,25.1606,0,0,72.13178,45.52756,43.25118,0,0,1.443629,317.459,1.443629,0,1.443629,420.0009,100,0.1277917,47.5763,57.70543,0,389.5907
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,80.00613,88.24935,55.77613,40.25824,40.25824,0,0,0,40.25824,198.7323,37.62903,0,0,80.00613,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,44.28406,64.0049,0,398.7643
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,78.85307,90.92341,58.20992,23.43696,23.43696,0,0,0,23.43696,336.4475,54.18258,0,0,78.85307,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,25.78066,63.08245,0,397.6113
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,71.8547,90.3014,60.64371,0,0,0,0,0,0,0,71.8547,0,0,71.8547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,0,57.48376,0,390.6129
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,57.88156,84.79137,61.94107,30.41602,30.41602,0,-1,0,30.41602,190.2996,25.86469,0,0,57.88156,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,33.45762,46.30525,0,376.6398
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,52.49157,82.60042,62.23272,26.53613,26.53613,0,-1,0,26.53613,197.8117,24.5588,0,0,52.49157,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,29.18974,41.99325,0,371.2498
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,33.97045,75.00146,62.5646,9.667552,9.667552,0,-1,0,9.667552,351.3863,23.79408,0,0,33.97045,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,10.63431,27.17636,0,352.7287
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,11.89694,65.55466,61.4885,3.504006,3.504006,0,-1,0,3.504006,339.5239,8.208508,0,0,11.89694,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,3.854406,9.517549,0,330.6552
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,59.28602,59.28602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277917,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.05336,57.05336,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1277917,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,54.84083,54.84083,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1277917,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.91994,52.91994,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1277917,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.13985,51.13985,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1277917,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.06375,50.06375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1277917,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,49.18879,49.18879,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1277917,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.25349,48.25349,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1277917,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,47.62996,47.62996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1277917,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.03659,47.03659,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1277917,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,46.41306,46.41306,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1277917,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.94038,45.94038,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1277917,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.932633,46.56064,45.6789,35.73057,35.73057,0,0,0,35.73057,8.20763,0,0,0,2.932633,37.61113,35.73057,0,0,263.9852,81.17157,0,34.6785,-34.6785,133.0082,31.66855,0.1277917,39.30363,2.346107,0,84.1042
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.02164,51.88041,45.33696,5.41898,5.41898,0,0,0,5.41898,387.9261,0,0,0,21.02164,5.704189,5.41898,0,0,302.5168,46.49307,15.31745,0,15.31745,147.5396,35.1284,0.1277668,5.960877,16.81731,0,67.51471
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,35.62979,58.1837,46.6142,26.52136,26.52136,0,0,0,26.52136,134.3437,0,0,0,35.62979,27.91723,26.52136,0,0,287.1994,60.27878,7.712566,0,7.712566,154.8564,36.87049,0.1277542,29.1735,28.50383,0,95.90857
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,46.82566,65.74791,49.72181,46.14727,46.14727,0,-1,0,46.14727,101.47,0,0,0,46.82566,48.57608,46.14727,0,0,279.4868,67.22009,0,1.750418,-1.750418,153.0113,36.43118,0.1277542,50.762,37.46053,0,114.0457
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,56.22829,73.40292,53.06074,23.98171,23.98171,0,0,0,23.98171,234.4633,0,0,0,56.22829,25.2439,23.98171,0,0,281.4317,65.46967,30.98439,0,30.98439,182.4056,43.42982,0.1277038,26.37988,44.98263,0,121.698
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,58.60862,77.91022,55.97727,25.23035,25.23035,0,0,0,25.23035,232.2941,0,0,0,58.60862,26.55826,25.23035,0,0,250.4473,93.35562,32.05035,0,32.05035,212.8113,50.66925,0.1276517,27.75339,46.88689,0,151.9642
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,66.1696,84.50401,58.44123,9.388285,9.388285,0,0,0,9.388285,704.8104,0,0,0,66.1696,9.882404,9.388285,0,0,218.397,122.2009,56.2872,0,56.2872,266.21,63.38321,0.1275602,10.32711,52.93568,0,188.3705
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,62.51187,85.72784,60.86497,12.89009,12.89009,0,0,0,12.89009,484.9608,0,0,0,62.51187,13.56851,12.89009,0,0,162.1098,172.8594,48.94336,0,48.94336,312.6417,74.43836,0.1274808,14.1791,50.00949,0,235.3713
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,63.16739,87.69648,62.17238,34.49995,34.49995,0,-1,0,34.49995,183.0941,0,0,0,63.16739,36.31574,34.49995,0,0,113.1664,216.9084,26.85166,0,26.85166,338.1154,80.50352,0.1274373,37.94995,50.53392,0,280.0758
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,52.84707,83.02853,62.45398,54.92025,54.92025,0,-1,0,54.92025,96.22511,0,0,0,52.84707,57.81079,54.92025,0,0,86.31478,241.0749,0,4.963723,-4.963723,332.8832,79.25775,0.1274373,60.41228,42.27766,0,293.922
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,31.13599,74.0545,62.73557,0,0,0,-1,0,0,0,0,0,0,31.13599,0,0,0,0,91.83002,236.1112,31.13599,0,31.13599,362.4214,86.29064,0.1273869,0,24.90879,0,267.2472
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,16.70115,67.44501,61.65947,32.12344,32.12344,0,-1,0,32.12344,51.99053,0,7.105427E-15,0,16.70115,33.81414,32.12344,0,0,60.69403,264.1336,0,17.113,-17.113,344.3828,81.99573,0.1273869,35.33578,13.36092,0,280.8347
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.45699,59.45699,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,79.70847,247.0206,0,37.58568,-37.58568,304.7639,72.5627,0.1273869,39.27703,0,0,247.0206
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,57.19416,57.19416,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,121.4703,209.4349,0,17.47131,-17.47131,286.3476,68.17786,0.1273869,18.25752,0,0,209.4349
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,140.8829,191.9636,0,23.62481,-23.62481,261.4448,62.24865,0.1273869,24.68793,0,0,191.9636
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.1327,168.3388,0,0,0,261.4448,62.24865,0.1273869,0,0,0,168.3388
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,167.1327,168.3388,0,10.92976,-10.92976,249.9239,59.50556,0.1273869,11.4216,0,0,168.3388
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,179.2769,157.409,0,21.61184,-21.61184,227.143,54.08155,0.1273869,22.58437,0,0,157.409
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.29,135.7972,0,0,0,227.143,54.08155,0.1273869,0,0,0,135.7972
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,203.29,135.7972,0,18.88006,-18.88006,207.2417,49.34315,0.1273869,19.72967,0,0,135.7972
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,224.2679,116.9171,0,7.603092,-7.603092,199.2273,47.43497,0.1273869,7.94523,0,0,116.9171
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,232.7158,109.314,0,6.384012,-6.384012,192.498,45.83275,0.1273869,6.671292,0,0,109.314
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,239.8091,102.93,0,19.78015,-19.78015,171.6478,40.86845,0.1273869,20.67026,0,0,102.93
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,261.787,83.14988,0,16.55324,-16.55324,154.1992,36.71402,0.1273869,17.29813,0,0,83.14988
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.091446,46.33699,45.70907,15.63067,15.63067,0,0,0,15.63067,13.3804,0,0,0,2.091446,16.45334,15.63067,0,0,280.1795,66.59664,0,14.36189,-14.36189,139.0604,33.10956,0.1273869,17.19374,1.673157,0,68.68809
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.699868,47.0867,45.36713,34.74567,34.74567,0,0,0,34.74567,16.40454,0,7.105427E-15,0,5.699868,36.57439,34.74567,0,0,296.1372,52.23475,0,30.87453,-30.87453,106.5158,25.36086,0.1273869,38.22024,4.559894,0,57.93462
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.4014,51.42398,46.64437,12.35718,12.35718,0,0,0,12.35718,124.6353,0,0,0,15.4014,13.00755,12.35718,0,0,330.4422,21.36022,2.393851,0,2.393851,108.7868,25.90157,0.127383,13.59289,12.32112,0,36.76163
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.06611,53.01963,49.86261,30.74911,30.74911,0,-1,0,30.74911,32.73626,0,0,9.5725,10.06611,32.36748,30.74911,0,0,328.0484,23.51469,0,22.30137,-22.30137,85.27911,20.30451,0.127383,33.82402,8.052885,0,33.5808
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,21.68161,60.37877,53.2317,55.45466,55.45466,81,0,22.761,55.45466,39.0979,0,0,0,21.68161,0,0,25.54534,24.26807,352.8277,1.213316,45.94968,0,45.94968,128.8708,30.68346,0.1274734,61.00013,17.34529,81,22.89492
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.33643,64.81272,56.19852,35.83316,35.83316,81,0,22.761,35.83316,70.70667,0,0,0,25.33643,0,0,45.16684,42.9085,306.878,42.56802,68.24493,0,68.24493,193.6136,46.09839,0.1275797,39.41648,20.26915,81,67.90446
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,61.60223,82.55721,58.66249,12.10999,12.10999,81,0,22.761,12.10999,508.6895,0,0,0,61.60223,0,0,68.89001,65.44551,238.6331,103.9885,127.0477,0,127.0477,314.1417,74.79549,0.1275907,13.32099,49.28179,81,165.5907
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,51.8458,81.02901,61.15662,62.7695,62.7695,81,0,22.761,62.7695,82.59712,0,0,0,51.8458,0,0,18.23049,17.31897,111.5853,218.3314,69.16477,0,69.16477,379.7572,90.41819,0.1276952,69.04646,41.47664,81,270.1772
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,32.90041,74.38329,62.39363,34.49657,34.49657,0,-1,0,34.49657,95.37296,0,0,0,32.90041,36.31218,34.49657,0,0,42.42055,280.5797,0,3.41178,-3.41178,376.1608,89.56193,0.1276952,37.94623,26.32032,0,313.4801
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,20.65424,69.96122,62.67523,14.84346,14.84346,0,-1,0,14.84346,139.1471,0,0,0,20.65424,15.62469,14.84346,0,0,46.21142,277.1679,5.029554,0,5.029554,380.9323,90.69798,0.1276871,16.3278,16.5234,0,297.8222
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,23.68279,71.40996,62.96688,46.61759,46.61759,0,-1,0,46.61759,50.80227,0,7.105427E-15,0,23.68279,49.07114,46.61759,0,0,41.18187,281.6945,0,25.38836,-25.38836,354.1706,84.32617,0.1276871,51.27935,18.94623,0,305.3773
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.26689,67.16904,61.89078,35.09021,35.09021,0,-1,0,35.09021,43.50755,0,7.105427E-15,0,15.26689,36.93706,35.09021,0,0,69.39115,256.3062,0,21.67017,-21.67017,331.3282,78.88752,0.1276871,38.59923,12.21351,0,271.5731
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,93.46912,234.636,0,37.35968,-37.35968,291.9477,69.51122,0.1276871,39.04087,0,0,234.636
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,134.9799,197.2763,0,25.86212,-25.86212,264.6866,63.0205,0.1276871,27.02592,0,0,197.2763
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,163.7156,171.4142,0,16.16356,-16.16356,247.6487,58.96387,0.1276871,16.89091,0,0,171.4142
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,181.6751,155.2507,0,7.912823,-7.912823,239.3079,56.97795,0.1276871,8.2689,0,0,155.2507
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,190.4671,147.3378,0,9.733371,-9.733371,229.048,54.53513,0.1276871,10.17137,0,0,147.3378
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,201.282,137.6045,0,57.71769,-57.71769,168.2082,40.0495,0.1276871,60.31499,0,0,137.6045
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,265.4127,79.88678,0,36.82861,-36.82861,129.3875,30.80648,0.1276871,38.48589,0,0,79.88678
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,306.3334,43.05817,0,32.73597,-32.73597,94.88072,22.5906,0.1276871,34.20909,0,0,43.05817
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,14.14017,9.806092,0,-1,0,9.806092,0,0,4.334079,5.748096,0,10.3222,9.806092,0,0,342.7067,10.3222,0,10.3222,-10.3222,84.00017,20,0.1276871,15.55419,0,0,10.3222
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276871,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276871,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1277955,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.582736,46.81823,45.73924,21.88895,21.88895,81,0,22.761,21.88895,16.36779,0,0,0,3.582736,0,0,59.11105,56.1555,287.5816,59.93475,59.73824,0,59.73824,203.8496,48.53552,0.1279149,24.07784,2.866189,81,63.51748
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.4886,52.39086,45.36713,50.41343,50.41343,81,0,22.761,50.41343,44.60835,0,0,0,22.4886,0,0,30.58658,29.05725,227.8434,113.6992,51.54585,0,51.54585,252.7503,60.17852,0.128016,55.45477,17.99088,81,136.1878
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,46.40601,62.18432,46.69466,12.03512,12.03512,81,0,22.761,12.03512,385.5883,0,0,0,46.40601,0,0,68.96488,65.51664,176.2976,160.0904,111.9227,0,111.9227,358.9294,85.45922,0.1280507,13.23863,37.12481,81,206.4964
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,63.05981,72.67446,49.98329,3.562605,3.562605,0,-1,0,3.562605,1770.048,0,0,0,63.05981,3.75011,3.562605,0,0,64.37492,260.8208,59.3097,0,59.3097,415.1956,98.85589,0.127955,3.918865,50.44785,0,323.8806
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,65.29482,77.82127,53.40268,26.38242,26.38242,0,0,0,26.38242,247.4937,32.45863,0,0,65.29482,27.77097,26.38242,0,0,5.065217,314.1995,5.065217,0,5.065217,420.0009,100,0.1279468,29.02066,52.23586,0,379.4944
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,75.44508,86.62206,56.39966,1.939688,1.939688,0,0,0,1.939688,3889.548,73.40331,0,0,75.44508,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,2.133656,60.35606,0,394.2033
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,72.32495,88.24935,58.8938,3.871975,3.871975,0,0,0,3.871975,1867.908,68.24918,0,0,72.32495,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,4.259172,57.85996,0,391.0832
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,69.85556,90.18218,61.37788,16.52237,16.52237,0,0,0,16.52237,422.7938,52.46359,0,0,69.85556,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,18.17461,55.88445,0,388.6138
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,60.59736,86.9669,62.62494,23.76972,23.76972,0,-1,0,23.76972,254.935,35.5766,0,0,60.59736,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,26.1467,48.47789,0,379.3556
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,54.21289,84.21024,62.90654,0,0,0,-1,0,0,0,54.21289,0,0,54.21289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,0,43.37031,0,372.9711
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,39.60345,78.02138,63.18814,30.14941,30.14941,0,-1,0,30.14941,131.3573,7.867231,0,0,39.60345,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,33.16435,31.68276,0,358.3617
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.31835,68.08888,62.06175,0,0,0,-1,0,0,0,17.31835,0,0,17.31835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,0,13.85468,0,336.0766
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279468,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1279468,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1279468,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1279468,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1279468,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1279468,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1279468,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1279468,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1279468,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1279468,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1279468,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1279468,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.823442,46.61864,45.76941,12.78589,12.78589,0,0,0,12.78589,22.08249,0,0,0,2.823442,13.45883,12.78589,0,0,224.7764,116.4595,0,10.63539,-10.63539,195.5486,46.55909,0.1279468,14.06448,2.258753,0,119.2829
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.01409,50.68186,45.42747,73.0487,73.0487,81,0,22.761,73.0487,23.29143,0,0,0,17.01409,0,0,7.951302,7.553737,236.5935,105.8241,24.56782,0,24.56782,218.8557,52.10839,0.1279926,80.35357,13.61127,81,122.8382
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,36.90123,58.75391,46.72483,40.44767,40.44767,81,0,22.761,40.44767,91.23203,0,0,0,36.90123,0,0,40.55233,38.52471,212.0256,127.9352,75.42594,0,75.42594,290.411,69.14533,0.1280861,44.49244,29.52098,81,164.8364
