Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.86089,53.77997,36.4868,60.52873,60.52873,81,0,22.761,60.52873,90.63612,0,0,0,54.86089,0,0,20.47127,19.44771,175.3751,160.9207,74.3086,0,74.3086,324.1208,77.17146,0.1255848,66.5816,43.88871,81,215.7815
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,70.30034,66.19527,42.05838,39.87358,39.87358,0,-1,0,39.87358,176.308,0,0,0,70.30034,41.97219,39.87358,0,0,101.0665,227.7984,28.32814,0,28.32814,350.9952,83.57011,0.1255482,43.86094,56.24027,0,298.0987
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.82121,74.29004,47.77076,25.9881,25.9881,0,0,0,25.9881,280.2098,0,0,0,72.82121,27.35589,25.9881,0,0,72.73834,253.2937,45.46531,0,45.46531,394.1274,93.83966,0.1254894,28.58691,58.25697,0,326.1149
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,62.04702,74.91763,52.21595,37.76474,37.76474,0,0,0,37.76474,164.2988,0,0,0,62.04702,39.75236,37.76474,0,0,27.27303,294.2125,22.29467,0,22.29467,415.278,98.8755,0.1254606,41.54121,49.63762,0,356.2595
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,61.73701,78.70924,55.46436,49.90998,49.90998,0,0,0,49.90998,123.6967,4.221826,0,0,61.73701,52.53682,49.90998,0,0,4.978364,314.2777,4.978364,0,4.978364,420.0009,100,0.1254542,54.90098,49.38961,0,376.0147
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,63.85713,83.36881,58.44123,10.56485,10.56485,0,0,0,10.56485,604.4304,52.73624,0,0,63.85713,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1254542,11.62133,51.0857,0,382.6154
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.91513,78.02773,60.08052,39.3648,39.3648,0,-1,0,39.3648,121.7208,6.478501,0,0,47.91513,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1254542,43.30127,38.3321,0,366.6733
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,45.37661,77.31731,60.41241,0,0,0,-1,0,0,0,45.37661,0,0,45.37661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254542,0,36.30129,0,364.1348
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.29156,70.41343,60.75434,14.69748,14.69748,0,-1,0,14.69748,185.6888,11.82053,0,0,27.29156,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1254542,16.16722,21.83325,0,346.0498
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.24751,64.87273,59.34636,37.05075,37.05075,0,-1,0,37.05075,43.85205,0,0,0,16.24751,39.00079,37.05075,0,0,0,318.7582,0,22.75327,-22.75327,396.0168,94.28952,0.1254542,40.75583,12.99801,0,335.0057
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.28141,296.0049,0,34.2171,-34.2171,359.9488,85.70192,0.1254542,35.75687,0,0,296.0049
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.30042,261.7878,0,35.03402,-35.03402,323.0197,76.90929,0.1254542,36.61056,0,0,261.7878
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.2271,226.7538,0,22.86288,-22.86288,298.9201,71.17131,0.1254542,23.89171,0,0,226.7538
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.6303,203.8909,0,34.89788,-34.89788,262.1345,62.41285,0.1254542,36.46828,0,0,203.8909
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.4057,168.9931,0,42.93905,-42.93905,216.8728,51.63627,0.1254542,44.87131,0,0,168.9931
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.1158,126.054,0,32.09052,-32.09052,183.0464,43.58239,0.1254542,33.5346,0,0,126.054
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.86729,41.86729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7719,93.96349,0,0,0,183.0464,43.58239,0.1254542,0,0,0,93.96349
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,40.35875,40.35875,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.7719,93.96349,0,54.24121,-54.24121,125.8711,29.96926,0.1254542,56.68206,0,0,93.96349
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.06139,39.06139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.0399,39.72228,0,0,0,125.8711,29.96926,0.1254542,0,0,0,39.72228
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.90483,37.90483,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,310.0399,39.72228,0,26.54892,-26.54892,97.88612,23.30617,0.1254542,27.74362,0,0,39.72228
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.68794,36.68794,34.10821,12.5147,0,-1,0,12.5147,0,0,21.59351,25.00433,0,13.17337,12.5147,0,0,339.5387,13.17337,0,13.17337,-13.17337,84.00017,20,0.1254542,37.51903,0,0,13.17337
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.64201,35.64201,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1255491,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.76705,34.76705,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1256109,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.09416,41.76338,33.86192,46.73132,46.73132,81,0,22.761,46.73132,57.97858,0,0,0,27.09416,0,0,34.26868,32.55524,222.9184,118.1317,59.6494,0,59.6494,265.1103,63.12137,0.1257071,51.40445,21.67533,81,145.2258
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.36696,54.3926,36.23537,83.81422,83.81422,81,0,22.761,83.81422,68.44538,0,0,0,57.36696,2.962332,2.814215,0,0,163.269,171.8161,54.40462,0,54.40462,316.7231,75.4101,0.1257861,92.19564,45.89357,81,229.1831
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,70.41714,65.90374,41.77678,18.35409,18.35409,0,-1,0,18.35409,383.6591,0,0,0,70.41714,19.32009,18.35409,0,0,108.8643,220.7803,51.09705,0,51.09705,365.198,86.95172,0.1257201,20.1895,56.33371,0,291.1974
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,72.83477,73.98305,47.51933,22.22148,22.22148,0,0,0,22.22148,327.7674,0,0,0,72.83477,23.39103,22.22148,0,0,57.76731,266.7676,49.44374,0,49.44374,412.1044,98.1199,0.1256564,24.44363,58.26781,0,339.6024
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,81.23067,83.73569,51.93435,11.72982,11.72982,0,0,0,11.72982,692.5141,60.55993,0,0,81.23067,12.34718,11.72982,0,0,8.323569,311.267,8.323569,0,8.323569,420.0009,100,0.1256457,12.9028,64.98454,0,392.4977
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,84.74709,90.10542,55.18276,56.51505,56.51505,0,0,0,56.51505,149.9549,25.25756,0,0,84.74709,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1256457,62.16655,67.79767,0,403.5053
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,81.08437,92.1258,58.14958,14.95132,14.95132,0,0,0,14.95132,542.3226,65.34614,0,0,81.08437,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1256457,16.44645,64.86749,0,399.8426
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,70.85455,88.7176,59.84921,15.16409,15.16409,0,-1,0,15.16409,467.2522,54.89235,0,0,70.85455,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1256457,16.6805,56.68364,0,389.6128
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,57.64599,82.55004,60.19115,28.25335,28.25335,0,-1,0,28.25335,204.0324,27.90562,0,0,57.64599,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1256457,31.07869,46.11679,0,376.4042
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.57035,74.20658,60.53309,16.90741,16.90741,0,-1,0,16.90741,222.2123,19.77308,0,0,37.57035,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1256457,18.59815,30.05628,0,356.3286
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.42892,64.34344,59.11505,27.02539,27.02539,0,-1,0,27.02539,57.09048,0,0,0,15.42892,28.44778,27.02539,0,0,0,318.7582,0,13.01886,-13.01886,406.2778,96.7326,0.1256457,29.72793,12.34314,0,334.1872
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,55.58504,55.58504,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.4654,305.7394,0,6.643805,-6.643805,399.2746,95.06519,0.1256457,6.942776,0,0,305.7394
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,52.26624,52.26624,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.8474,299.0956,0,27.34375,-27.34375,370.4517,88.20261,0.1256457,28.57422,0,0,299.0956
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,49.61119,49.61119,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.22935,271.7518,0,15.49371,-15.49371,354.1199,84.3141,0.1256457,16.19093,0,0,271.7518
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,47.2679,47.2679,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.44458,256.2581,0,51.25933,-51.25933,300.0878,71.44934,0.1256457,53.56601,0,0,256.2581
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.97491,44.97491,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.3994,204.9988,0,41.76657,-41.76657,256.062,60.96703,0.1256457,43.64606,0,0,204.9988
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.10431,43.10431,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.8067,163.2322,0,22.65271,-22.65271,232.184,55.28178,0.1256457,23.67208,0,0,163.2322
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,41.63598,41.63598,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.9764,140.5795,0,39.41022,-39.41022,190.6419,45.39085,0.1256457,41.18369,0,0,140.5795
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.13749,40.13749,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.7655,101.1693,0,43.57081,-43.57081,144.7143,34.45571,0.1256457,45.53149,0,0,101.1693
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.86025,38.86025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1775,57.59845,0,0,0,144.7143,34.45571,0.1256457,0,0,0,57.59845
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.7037,37.7037,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.1775,57.59845,0,44.77941,-44.77941,97.51263,23.21725,0.1256457,46.79448,0,0,57.59845
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,36.45663,36.45663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.9324,12.81904,0,0,0,97.51263,23.21725,0.1256457,0,0,0,12.81904
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.44087,35.44087,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.9324,12.81904,63.50609,0,63.50609,157.7598,37.56178,0.1257389,15.56663,0,81,12.81904
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.53574,34.53574,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.4263,69.97453,63.60365,0,63.60365,218.0995,51.92835,0.1258318,15.45367,0,81,69.97453
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.89399,43.66472,33.66078,2.064316,2.064316,74.3801,0,21.08617,2.064316,1641.899,0,0,0,33.89399,0,0,72.31579,68.7,212.8227,127.2178,102.594,0,102.594,315.4287,75.10192,0.1258554,2.270747,27.11519,81,161.1118
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.66675,54.92667,35.97389,46.30953,46.30953,81,0,22.761,46.30953,128.8433,0,0,0,59.66675,0,0,34.69047,32.95594,110.2287,219.5524,92.6227,0,92.6227,403.2983,96.02322,0.1259108,50.94049,47.7334,81,279.2191
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,74.539,67.3246,41.52536,38.97611,38.97611,0,-1,0,38.97611,191.2428,15.90552,0,0,74.539,41.02748,38.97611,0,0,17.606,302.9128,17.606,0,17.606,420.0009,100,0.1258882,42.87372,59.6312,0,377.4518
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,84.44606,79.13721,47.23773,30.34086,30.34086,0,0,0,30.34086,278.3246,52.50831,0,0,84.44606,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,33.37494,67.55685,0,403.2043
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,85.9968,85.90463,51.65276,7.523621,7.523621,0,0,0,7.523621,1143.024,78.07719,0,0,85.9968,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,8.275983,68.79744,0,404.755
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,80.89484,87.59062,54.93134,33.67128,33.67128,0,0,0,33.67128,240.2487,45.45138,0,0,80.89484,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,37.03841,64.71587,0,399.6531
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,73.94714,87.8571,57.93838,48.80542,48.80542,0,0,0,48.80542,151.5142,22.57301,0,0,73.94714,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,53.68596,59.15771,0,392.7054
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,65.18494,85.43269,59.56762,0,0,0,-1,0,0,0,65.18494,0,0,65.18494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,0,52.14795,0,383.9432
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,50.65752,79.10036,59.96989,39.59422,39.59422,0,-1,0,39.59422,127.9417,8.979398,0,0,50.65752,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1258882,43.55364,40.52602,0,369.4157
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.71717,70.08832,60.30178,33.72273,33.72273,0,-1,0,33.72273,82.19138,0,0,0,27.71717,35.49761,33.72273,0,0,0,318.7582,0,7.780434,-7.780434,411.7995,98.04732,0.1258882,37.095,22.17374,0,346.4754
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.89314,63.22883,58.8938,40.18494,40.18494,0,-1,0,40.18494,32.0845,0,0,0,12.89314,42.29993,40.18494,0,0,8.644927,310.9778,0,29.4068,-29.4068,380.8021,90.66698,0.1258882,44.20343,10.31451,0,323.8709
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,55.35373,55.35373,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,41.31915,281.571,0,72.31579,-72.31579,304.5745,72.5176,0.1258882,114.6704,0,0,281.571
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.04498,52.04498,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,121.67,209.2552,0,9.410263,-9.410263,294.6552,70.15587,0.1258882,9.833724,0,0,209.2552
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.38993,49.38993,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,132.1259,199.8449,0,25.29667,-25.29667,267.9902,63.80706,0.1258882,26.43502,0,0,199.8449
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.06676,47.06676,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,160.2333,174.5483,0,18.27556,-18.27556,248.7261,59.22038,0.1258882,19.09796,0,0,174.5483
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.77377,44.77377,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,180.5395,156.2727,0,21.45171,-21.45171,226.114,53.83655,0.1258882,22.41704,0,0,156.2727
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.91322,42.91322,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,204.3747,134.821,0,16.7536,-16.7536,208.4541,49.63184,0.1258882,17.50751,0,0,134.821
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.46502,41.46502,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,222.9898,118.0674,0,18.29166,-18.29166,189.173,45.04111,0.1258882,19.11478,0,0,118.0674
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.96652,39.96652,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,243.3139,99.77573,0,39.00001,-39.00001,148.0634,35.25312,0.1258882,40.75501,0,0,99.77573
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.66917,38.66917,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,286.6472,60.77573,0,18.15307,-18.15307,128.9284,30.69718,0.1258882,18.96996,0,0,60.77573
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,37.50256,37.50256,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,306.8173,42.62266,0,10.81917,-10.81917,117.524,27.98185,0.1258882,11.30603,0,0,42.62266
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.8386,31.80349,0,0,0,117.524,27.98185,0.1258882,0,0,0,31.80349
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.2699,35.2699,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,318.8386,31.80349,0,26.0386,-26.0386,90.0769,21.44684,0.1258882,27.21034,0,0,31.80349
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.36477,34.36477,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,347.7704,5.764893,51.65251,0,51.65251,139.0788,33.11393,0.1259778,29.29183,0,81,5.764893
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,25.98664,41.00197,33.45964,18.33127,18.33127,81,0,22.761,18.33127,141.7612,0,0,0,25.98664,0,0,62.66873,59.53529,296.1179,52.25215,85.52193,0,85.52193,220.212,52.43132,0.1260421,20.1644,20.78931,81,78.23879
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.10048,48.31102,35.81298,37.46041,37.46041,81,0,22.761,37.46041,109.7171,0,0,0,41.10048,0,0,43.53959,41.36261,210.5959,129.2219,82.46309,0,82.46309,298.4434,71.0578,0.1261103,41.20646,32.88039,81,170.3224
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,57.21306,60.12,41.29404,9.498018,9.498018,0,-1,0,9.498018,602.3684,0,0,0,57.21306,9.997913,9.498018,0,0,128.1328,203.4387,47.21515,0,47.21515,343.2356,81.7226,0.1260496,10.44782,45.77045,0,260.6517
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,75.91536,74.74682,47.00642,37.2071,37.2071,0,0,0,37.2071,204.0346,0,0,0,75.91536,39.16536,37.2071,0,0,80.91769,245.9323,36.75,0,36.75,378.0997,90.02355,0.1260024,40.9278,60.73228,0,321.8477
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,76.2258,80.48592,51.39127,8.731243,8.731243,0,0,0,8.731243,873.0234,22.86731,0,0,76.2258,9.190783,8.731243,0,0,44.1677,279.0073,44.1677,0,44.1677,420.0009,100,0.1259458,9.604368,60.98064,0,355.2331
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,71.06455,82.15937,54.67991,39.3494,39.3494,0,0,0,39.3494,180.5988,29.64413,0,0,71.06455,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,43.28434,56.85164,0,389.8228
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,77.46099,89.45847,57.70707,0,0,0,0,0,0,0,77.46099,0,0,77.46099,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,0,61.9688,0,396.2192
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,69.58074,87.4581,59.39665,10.08731,10.08731,0,-1,0,10.08731,689.7847,58.96252,0,0,69.58074,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,11.09604,55.66459,0,388.339
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,55.31033,80.92122,59.73859,27.58471,27.58471,0,-1,0,27.58471,200.5109,26.2738,0,0,55.31033,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,30.34318,44.24827,0,374.0686
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,31.79814,71.47224,60.13081,0,0,0,-1,0,0,0,31.79814,0,0,31.79814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,0,25.43851,0,350.5564
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.47106,64.30276,58.72283,14.05356,14.05356,0,-1,0,14.05356,117.2021,1.677844,0,0,16.47106,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1259458,15.45891,13.17685,0,335.2293
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.18276,55.18276,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1259458,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.87401,51.87401,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1259458,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,49.24913,49.24913,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1259458,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.92596,46.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1259458,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,44.6028,44.6028,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1259458,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.74225,42.74225,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1259458,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.29404,41.29404,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1259458,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.79555,39.79555,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1259458,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1259458,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.34164,37.34164,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1259458,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.09457,36.09457,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1259458,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.07882,35.07882,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1259458,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.16363,34.16363,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1260311,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.37067,39.69867,33.2585,38.45497,38.45497,81,0,22.761,38.45497,58.17367,7.105427E-15,0,0,22.37067,0,0,42.54503,40.41778,273.2186,72.86152,62.78845,0,62.78845,220.3693,52.46878,0.1261243,42.30046,17.89653,81,95.23219
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.14001,47.44737,35.61184,19.8841,19.8841,81,0,22.761,19.8841,196.8408,0,0,0,39.14001,0,0,61.1159,58.06011,210.4301,129.3711,97.20012,0,97.20012,312.5814,74.424,0.1261733,21.87251,31.31201,81,168.5111
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,65.42511,63.04179,41.07279,17.53436,17.53436,0,-1,0,17.53436,373.1251,0,0,0,65.42511,18.45722,17.53436,0,0,113.23,216.8512,46.96788,0,46.96788,357.1391,85.03294,0.1261131,19.2878,52.34009,0,282.2763
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,51.94397,64.35917,46.755,22.82383,22.82383,0,0,0,22.82383,227.5866,0,0,0,51.94397,24.02508,22.82383,0,0,66.26211,259.1223,27.91889,0,27.91889,383.6253,91.33916,0.1260774,25.10621,41.55518,0,311.0663
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,71.31839,77.80853,51.13985,5.451407,5.451407,0,0,0,5.451407,1308.257,27.23685,0,0,71.31839,5.738323,5.451407,0,0,38.34322,284.2493,38.34322,0,38.34322,420.0009,100,0.1260283,5.996548,57.05471,0,355.5677
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,67.98202,80.3366,54.41843,37.87646,37.87646,0,0,0,37.87646,179.4836,28.11206,0,0,67.98202,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,41.66411,54.38562,0,386.7402
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,73.80547,87.17255,57.47576,24.36156,24.36156,0,0,0,24.36156,302.9587,48.16172,0,0,73.80547,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,26.79771,59.04437,0,392.5637
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,65.44398,85.06799,59.17539,19.65696,19.65696,0,-1,0,19.65696,332.9304,44.75245,0,0,65.44398,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,21.62266,52.35519,0,384.2022
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,58.09738,82.00603,59.56762,34.78117,34.78117,0,-1,0,34.78117,167.0369,21.48562,0,0,58.09738,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,38.25929,46.47791,0,376.8556
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,41.25043,75.08099,59.96989,19.54749,19.54749,0,-1,0,19.54749,211.0267,20.67412,0,0,41.25043,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,21.50224,33.00034,0,360.0087
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.62217,63.12881,58.55186,12.17154,12.17154,0,-1,0,12.17154,111.9181,0.810015,0,0,13.62217,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1260283,13.3887,10.89773,0,332.3804
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.0118,55.0118,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1260283,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.70304,51.70304,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1260283,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.09828,49.09828,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1260283,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.78517,46.78517,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1260283,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.462,44.462,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1260283,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.60146,42.60146,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1260283,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.15325,41.15325,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1260283,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,39.65475,39.65475,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1260283,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1260283,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.19079,37.19079,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1260283,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.95378,35.95378,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1260283,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.92796,34.92796,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1261263,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.02283,34.02283,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1261893,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.441699,34.35502,33.11771,44.21948,44.21948,81,0,22.761,44.21948,10.04466,0,0,0,4.441699,0,0,36.78052,34.94149,260.6805,84.14581,39.38319,0,39.38319,210.0598,50.01414,0.1262557,48.64143,3.553359,81,88.5875
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.31851,41.01825,35.4107,24.17512,24.17512,81,0,22.761,24.17512,79.91071,0,0,0,19.31851,0,0,56.82488,53.98363,221.2973,119.5907,73.30215,0,73.30215,279.6003,66.57137,0.1263349,26.59264,15.45481,81,138.9092
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,32.88496,51.0521,40.87165,0,0,0,-1,0,0,0,0,0,0,32.88496,0,0,0,0,147.9951,185.5626,32.88496,0,32.88496,310.7978,73.99931,0.1262929,0,26.30797,0,218.4476
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.46364,58.71253,46.50357,45.57909,45.57909,0,0,0,45.57909,82.19479,0,0,0,37.46364,47.978,45.57909,0,0,115.1102,215.1591,0,10.51435,-10.51435,299.7146,71.36049,0.1262929,50.137,29.97091,0,252.6227
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,52.52054,69.36594,50.91859,31.32531,31.32531,0,0,0,31.32531,167.6617,0,0,0,52.52054,32.97401,31.32531,0,0,126.7928,204.6447,19.54653,0,19.54653,318.2581,75.77559,0.1262679,34.45784,42.01643,0,257.1653
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.61449,69.53514,54.19718,0,0,0,0,0,0,0,0,0,0,43.61449,0,0,0,0,107.2463,222.2366,43.61449,0,43.61449,359.6345,85.62708,0.1262122,0,34.89159,0,265.8511
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,45.30759,73.6451,57.22433,21.11104,21.11104,0,0,0,21.11104,214.6157,0,0,0,45.30759,22.22214,21.11104,0,0,63.63176,261.4896,23.08545,0,23.08545,381.5352,90.84154,0.1261827,23.22214,36.24607,0,306.7972
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,51.16027,78.12031,58.94408,36.87745,36.87745,0,-1,0,36.87745,138.7305,0,0,0,51.16027,38.81836,36.87745,0,0,40.54631,282.2665,12.34191,0,12.34191,393.2438,93.62929,0.126167,40.56519,40.92822,0,333.4268
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.52954,72.47132,59.34636,33.21154,33.21154,0,-1,0,33.21154,109.9905,0,0,0,36.52954,34.95951,33.21154,0,0,28.20441,293.3743,1.570026,0,1.570026,394.7332,93.98392,0.126165,36.53269,29.22363,0,329.9038
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.66038,69.08369,59.73859,39.78477,39.78477,0,-1,0,39.78477,67.01152,0,0,0,26.66038,41.8787,39.78477,0,0,26.63438,294.7873,0,15.21832,-15.21832,378.6917,90.16451,0.126165,43.76324,21.3283,0,321.4477
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.44229,61.79665,58.32055,66.17151,66.17151,0,-1,0,66.17151,15.78065,0,1.421085E-14,4.088659,10.44229,69.65422,66.17151,0,0,43.54363,279.569,0,59.21193,-59.21193,316.2769,75.30386,0.126165,72.78866,8.353833,0,290.0113
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,54.84083,54.84083,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,109.3347,220.357,0,65.47581,-65.47581,247.2593,58.87115,0.126165,68.42222,0,0,220.357
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,51.53207,51.53207,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,182.0856,154.8812,0,72.31579,-72.31579,171.0318,40.72177,0.126165,93.57455,0,0,154.8812
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.93737,48.93737,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,262.4364,82.56544,0,22.99474,-22.99474,146.7932,34.95069,0.126165,24.0295,0,0,82.56544
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,46.6142,46.6142,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,287.9861,59.57069,0,28.77837,-28.77837,116.4581,27.72807,0.126165,30.07339,0,0,59.57069
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,44.3212,44.3212,32.82805,29.25271,0,-1,0,29.25271,0,0,3.575345,6.858151,0,30.79233,29.25271,0,0,319.9621,30.79233,0,30.79233,-30.79233,84.00017,20,0.126165,36.11086,0,0,30.79233
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,42.46066,42.46066,11.88095,0,0,-1,0,0,0,0,11.88095,13.06904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,13.06904,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.98228,40.98228,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,39.48379,39.48379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.2166,38.2166,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.02988,37.02988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.78281,35.78281,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.73688,34.73688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126165,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.83175,33.83175,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1262503,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.25455,37.54396,32.92662,31.76462,31.76462,81,0,22.761,31.76462,51.17188,0,0,0,16.25455,0,0,49.23539,46.77362,304.4449,44.75782,63.02817,0,63.02817,190.9728,45.46963,0.1263424,34.94108,13.00364,81,61.01237
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.19285,49.38473,35.23973,26.49319,26.49319,81,0,22.761,26.49319,174.3574,-7.105427E-15,0,0,46.19285,0,0,54.50681,51.78147,241.4167,101.4832,97.97431,0,97.97431,283.9194,67.59972,0.1263898,29.14251,36.95428,81,147.676
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,68.20986,63.65269,40.65039,14.21519,14.21519,0,-1,0,14.21519,479.8379,0,0,0,68.20986,14.96336,14.21519,0,0,143.4424,189.66,53.24651,0,53.24651,334.4335,79.62686,0.1263219,15.63671,54.56789,0,257.8699
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,72.45764,72.22964,46.24209,18.08366,18.08366,0,0,0,18.08366,400.6803,0,0,0,72.45764,19.03543,18.08366,0,0,90.19591,237.5819,53.42222,0,53.42222,385.1143,91.69369,0.1262539,19.89202,57.96611,0,310.0396
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,70.93932,76.98965,50.62694,0,0,0,0,0,0,0,34.16562,0,0,70.93932,0,0,0,0,36.77369,285.6619,36.77369,0,36.77369,420.0009,100,0.1262072,0,56.75145,0,356.6012
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,60.39721,76.23272,53.91558,40.18011,40.18011,0,0,0,40.18011,150.3162,18.10235,0,0,60.39721,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,44.19812,48.31776,0,379.1554
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,67.88882,83.48943,56.96285,0,0,0,0,0,0,0,67.88882,0,0,67.88882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,0,54.31106,0,386.647
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,65.82345,84.68687,58.72283,28.38495,28.38495,0,-1,0,28.38495,231.8956,35.94455,0,0,65.82345,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,31.22344,52.65876,0,384.5817
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,52.3537,78.84789,59.11505,0.1586708,0.1586708,0,-1,0,0.1586708,32995.17,52.18668,0,0,52.3537,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,0.1745379,41.88296,0,371.1119
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.27032,68.38067,59.56762,17.07335,17.07335,0,-1,0,17.07335,148.0103,7.298373,0,0,25.27032,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,18.78068,20.21625,0,344.0285
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.08997,62.18506,58.14958,0,0,0,-1,0,0,0,12.08997,0,0,12.08997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262072,0,9.671975,0,330.8482
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,54.64974,54.64974,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1262072,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,51.34099,51.34099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1262072,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.7664,48.7664,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1262072,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,46.44323,46.44323,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1262072,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.15023,44.15023,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1262072,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.28969,42.28969,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1262072,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.81131,40.81131,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1262072,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.34299,39.34299,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1262072,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.04564,38.04564,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1262072,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.85891,36.85891,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1262072,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,35.58167,35.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1262072,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,34.56591,34.56591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1262072,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.66078,33.66078,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1262072,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.818132,35.22517,32.75565,87.01574,87.01574,81,0,22.761,87.01574,10.13395,0,0,0,8.818132,6.33236,6.015742,0,0,222.7313,118.3001,2.485772,0,2.485772,211.0576,50.25171,0.1262107,95.71732,7.054505,81,127.1182
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.46936,42.51136,35.04865,0,0,72.31579,0,20.56389,0,0,0,0,0,25.46936,0,0,72.31579,68.7,220.2455,120.5373,94.16936,0,94.16936,300.3945,71.52235,0.1262384,0,20.37548,81,146.0066
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.40734,47.81728,40.41909,0.467431,0.467431,0,-1,0,0.467431,5221.591,0,0,0,24.40734,0.4920326,0.467431,0,0,126.0761,205.2897,23.9153,0,23.9153,323.0826,76.92426,0.126208,0.514174,19.52587,0,229.697
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.20103,55.6292,45.99067,40.32988,40.32988,0,0,0,40.32988,74.885,0,7.105427E-15,0,30.20103,42.4525,40.32988,0,0,102.1608,226.8135,0,12.25147,-12.25147,310.1684,73.84946,0.126208,44.36287,24.16082,0,257.0145
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,56.11259,70.16962,50.34535,7.42197,7.42197,0,0,0,7.42197,756.0337,0,0,0,56.11259,7.8126,7.42197,0,0,115.7736,214.562,48.3,0,48.3,355.9898,84.7593,0.1261467,8.164167,44.89008,0,270.6746
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,51.59853,72.14943,53.6541,17.22179,17.22179,0,0,0,17.22179,299.6119,0,0,0,51.59853,18.1282,17.22179,0,0,67.4736,258.032,33.47033,0,33.47033,387.7425,92.31946,0.1261042,18.94397,41.27882,0,309.6305
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,70.77895,84.61404,56.71143,22.26594,22.26594,0,0,0,22.26594,317.8799,13.33785,0,0,70.77895,23.43783,22.26594,0,0,34.00327,288.1553,34.00327,0,34.00327,420.0009,100,0.1260611,24.49253,56.62315,0,358.9342
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,56.59492,79.95461,58.44123,0,0,0,-1,0,0,0,56.59492,0,0,56.59492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260611,0,45.27594,0,375.3531
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,55.48305,79.99033,58.8938,8.093096,8.093096,0,-1,0,8.093096,685.5603,46.964,0,0,55.48305,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1260611,8.902405,44.38644,0,374.2413
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,38.25236,73.16042,59.34636,17.33651,17.33651,0,-1,0,17.33651,220.6462,20.0034,0,0,38.25236,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1260611,19.07016,30.60189,0,357.0106
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.55513,62.47197,57.93838,0,0,0,-1,0,0,0,13.55513,0,0,13.55513,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260611,0,10.84411,0,332.3134
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,54.4486,54.4486,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1260611,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.13985,51.13985,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1260611,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1260611,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.27226,46.27226,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1260611,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.97927,43.97927,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1260611,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1260611,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.67051,40.67051,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1260611,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.17202,39.17202,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1260611,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.87466,37.87466,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1260611,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.68794,36.68794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1260611,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.4107,35.4107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1260611,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.39494,34.39494,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1260611,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,33.48981,33.48981,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1260611,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.42643,40.79424,32.55451,0,0,0,0,0,0,0,0,0,0,28.42643,0,0,0,0,328.9613,22.69302,28.42643,0,28.42643,134.8884,32.11622,0.1260251,0,22.74115,0,51.11945
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.30597,48.6552,34.84751,3.363079,3.363079,0,0,0,3.363079,1347.158,0,0,0,45.30597,3.540083,3.363079,0,0,300.5349,48.27681,41.76589,0,41.76589,174.511,41.55015,0.1259723,3.699387,36.24478,0,93.58278
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,74.92242,65.86056,40.19783,8.28118,8.28118,0,-1,0,8.28118,904.7311,0,0,0,74.92242,8.717032,8.28118,0,0,258.769,85.86611,66.20538,0,66.20538,237.3189,56.50439,0.1258886,9.109299,59.93793,0,160.7885
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,77.40769,73.79507,45.70907,46.16375,46.16375,0,0,0,46.16375,167.6807,0,0,0,77.40769,48.59342,46.16375,0,0,192.5636,145.451,28.81427,0,28.81427,264.6546,63.01286,0.1258522,50.78012,61.92616,0,222.8586
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,64.20702,73.26954,50.06375,0,0,0,0,0,0,0,0,0,0,64.20702,0,0,0,0,163.7494,171.3838,64.20702,0,64.20702,325.5667,77.51572,0.1257711,0,51.36562,0,235.5908
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,47.62348,70.20153,53.37251,12.33346,12.33346,0,0,0,12.33346,386.1324,0,0,0,47.62348,12.98259,12.33346,0,0,99.54234,229.1701,34.64089,0,34.64089,358.4299,85.34029,0.1257275,13.5668,38.09879,0,276.7936
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,50.65359,74.97018,56.42983,23.38935,23.38935,0,0,0,23.38935,216.5669,0,0,0,50.65359,24.62037,23.38935,0,0,64.90145,260.3469,26.03322,0,26.03322,383.1272,91.22058,0.1256946,25.72828,40.52287,0,311.0005
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,53.17239,78.14392,58.20992,10.43606,10.43606,0,-1,0,10.43606,509.5062,3.318829,0,0,53.17239,10.98533,10.43606,0,0,38.86823,283.7768,38.86823,0,38.86823,420.0009,100,0.1256457,11.47967,42.53791,0,336.9492
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,38.9143,72.66418,58.66249,65.50343,65.50343,0,-1,0,65.50343,59.40804,0,1.421085E-14,3.353766,38.9143,68.95097,65.50343,0,0,0,318.7582,0,30.03668,-30.03668,388.3394,92.46158,0.1256457,72.05376,31.13144,0,357.6725
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,17.90433,65.21993,59.11505,5.89173,5.89173,0,-1,0,5.89173,303.8892,0,0,0,17.90433,6.201821,5.89173,0,0,33.37408,288.7216,11.70251,0,11.70251,399.4414,95.1049,0.125631,6.480904,14.32346,0,306.6259
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.35915,62.53168,57.72718,23.10464,23.10464,0,-1,0,23.10464,62.14836,0,0,0,14.35915,24.32067,23.10464,0,0,21.67158,299.2538,0,9.961517,-9.961517,388.941,92.60482,0.125631,25.4151,11.48732,0,313.613
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,32.73993,289.2923,0,43.97086,-43.97086,342.5917,81.56928,0.125631,45.94954,0,0,289.2923
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,81.59644,245.3214,0,27.87476,-27.87476,313.2091,74.57344,0.125631,29.12913,0,0,245.3214
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,112.5684,217.4467,0,9.385962,-9.385962,303.3154,72.21781,0.125631,9.808331,0,0,217.4467
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,122.9972,208.0607,0,26.38871,-26.38871,275.4993,65.59493,0.125631,27.5762,0,0,208.0607
