Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,66.23802,81.37385,55.91692,38.98029,38.98029,0,-1,0,38.98029,169.9269,25.20613,0,0,66.23802,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1254375,42.87832,52.99042,0,384.9962
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,55.31738,77.08187,56.51029,63.37934,63.37934,0,-1,0,63.37934,87.27984,0,0,1.017273,55.31738,66.7151,63.37934,0,0,0,318.7582,0,11.39771,-11.39771,407.9866,97.13947,0.1254375,69.71727,44.25391,0,374.0756
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.45219,69.18919,57.10365,23.17723,23.17723,0,-1,0,23.17723,148.6467,0,0,0,34.45219,24.39709,23.17723,0,0,12.66412,307.3605,10.0551,0,10.0551,417.5257,99.41068,0.1254252,25.49496,27.56175,0,341.8127
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.59609,59.57761,55.77613,0,0,0,-1,0,0,0,8.987064,0,0,11.59609,0,0,0,0,2.609021,316.4101,2.609021,0,2.609021,420.0009,100,0.125422,0,9.276868,0,328.0062
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125422,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.125422,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.125422,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.125422,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.125422,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.125422,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.125422,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.125422,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.125422,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.125422,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.125422,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.125422,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.125422,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.82695,36.72212,30.55317,52.19036,52.19036,0,0,0,52.19036,41.82181,0,0,0,21.82695,54.93722,52.19036,0,0,203.634,135.4876,0,33.11026,-33.11026,191.9154,45.69405,0.125422,57.40939,17.46156,0,157.3146
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.74236,47.49983,32.75565,20.78149,20.78149,0,0,0,20.78149,234.547,0,0,0,48.74236,21.87525,20.78149,0,0,240.4232,102.3774,26.86711,0,26.86711,217.4038,51.7627,0.1253892,22.85964,38.99389,0,151.1198
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.43397,55.07145,37.76404,15.86069,15.86069,0,-1,0,15.86069,343.2005,0,0,0,54.43397,16.69547,15.86069,0,0,213.556,126.5578,37.73851,0,37.73851,253.2057,60.28695,0.125343,17.44676,43.54718,0,180.9918
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.98494,65.91659,42.96351,15.02557,15.02557,0,0,0,15.02557,445.8063,0,0,0,66.98494,15.81639,15.02557,0,0,175.8175,160.5224,51.16855,0,51.16855,301.7484,71.84472,0.1252805,16.52813,53.58795,0,227.5074
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,77.51698,75.7075,47.17739,6.02377,6.02377,0,0,0,6.02377,1286.852,0,0,0,77.51698,6.340811,6.02377,0,0,124.649,206.5741,71.17617,0,71.17617,369.2721,87.92175,0.1251937,6.626147,62.01358,0,284.0911
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,79.40789,81.00875,50.57666,0,0,0,0,0,0,0,25.93507,0,0,79.40789,0,0,0,0,53.47282,270.6327,53.47282,0,53.47282,420.0009,100,0.1251285,0,63.52631,0,350.0406
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,79.8465,85.49279,53.7949,9.799164,9.799164,0,0,0,9.799164,814.8297,69.53159,0,0,79.8465,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1251285,10.77908,63.8772,0,398.6047
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,68.57475,82.18815,55.6655,18.87957,18.87957,0,-1,0,18.87957,363.2219,48.70151,0,0,68.57475,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1251285,20.76753,54.8598,0,387.333
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,54.42476,76.39353,56.25886,80.5969,68.7,0,-1,0,68.7,79.22089,0,11.8969,19.95659,54.42476,72.31579,68.7,0,0,0,318.7582,0,17.89103,-17.89103,401.142,95.50982,0.1251285,88.65659,43.53981,0,373.183
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.5741,70.5145,56.85223,47.07325,47.07325,0,-1,0,47.07325,81.94484,0,0,0,38.5741,49.55079,47.07325,0,0,19.87893,300.8672,0,10.97669,-10.97669,389.5716,92.75495,0.1251285,51.78058,30.85928,0,339.4413
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.37468,61.28815,55.5247,0,0,0,-1,0,0,0,0,0,0,17.37468,0,0,0,0,32.07525,289.8905,17.37468,0,17.37468,406.0547,96.67949,0.1251074,0,13.89975,0,307.2652
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,14.70057,305.5277,0,72.31579,-72.31579,329.8271,78.53011,0.1251074,83.46204,0,0,305.5277
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,95.05145,233.2119,0,28.14887,-28.14887,300.1556,71.46548,0.1251074,29.41557,0,0,233.2119
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,126.328,205.063,0,13.26985,-13.26985,286.1679,68.13509,0.1251074,13.867,0,0,205.063
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,141.0723,191.7932,0,67.94888,-67.94888,214.5435,51.08169,0.1251074,71.00658,0,0,191.7932
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,216.571,123.8443,0,41.48477,-41.48477,170.8148,40.6701,0.1251074,43.35159,0,0,123.8443
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,262.6652,82.35954,0,10.50179,-10.50179,159.7449,38.03442,0.1251074,10.97437,0,0,82.35954
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,274.3339,71.85776,0,12.39072,-12.39072,146.6839,34.92467,0.1251074,12.94831,0,0,71.85776
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,2.315083,0,56.27633,53.46252,0,0,288.1013,59.46704,0,56.27633,-56.27633,87.36346,20.80078,0.1251074,58.80877,0,0,59.46704
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,9.1993,3.031168,0,-1,0,3.031168,0,0,6.168131,7.088061,0,3.190703,3.031168,0,0,350.6306,3.190703,0,3.190703,-3.190703,84.00017,20,0.1251074,10.11923,0,0,3.190703
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251074,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251074,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1251837,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1252613,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.43307,37.31288,30.3822,47.02071,47.02071,81,0,22.761,47.02071,51.96235,0,0,0,24.43307,0,0,33.97929,32.28033,239.5352,103.1765,56.71339,0,56.71339,246.5608,58.70484,0.1253485,51.72278,19.54645,81,127.6096
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.64175,47.54496,32.52434,20.81457,20.81457,81,0,22.761,20.81457,238.4953,-7.105427E-15,0,0,49.64175,0,0,60.18543,57.17616,182.8218,154.2186,106.8179,0,106.8179,347.8972,82.8325,0.1253843,22.89602,39.71341,81,203.8603
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.79065,60.53255,37.50256,0,0,0,-1,0,0,0,0,0,0,69.79065,0,0,0,0,76.00393,250.3547,69.79065,0,69.79065,414.1064,98.59657,0.1252994,0,55.83252,0,320.1454
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,76.05611,69.36569,42.65174,23.37369,23.37369,0,0,0,23.37369,325.3921,45.23896,0,0,76.05611,24.60388,23.37369,0,0,6.213274,313.1663,6.213274,0,6.213274,420.0009,100,0.1252919,25.71105,60.84489,0,389.2224
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,85.77351,79.30933,46.86562,0,0,0,0,0,0,0,85.77351,0,0,85.77351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252919,0,68.61881,0,404.5317
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,87.20325,84.65293,50.26489,20.53407,20.53407,0,0,0,20.53407,424.6761,65.58845,0,0,87.20325,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1252919,22.58747,69.7626,0,405.9615
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,75.47414,82.81857,53.48313,27.88426,27.88426,0,0,0,27.88426,270.6693,46.12229,0,0,75.47414,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1252919,30.67268,60.37931,0,394.2324
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.92321,79.62062,55.3839,28.07285,28.07285,0,-1,0,28.07285,227.7047,34.37284,0,0,63.92321,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1252919,30.88014,51.13857,0,382.6814
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,55.2897,76.43893,55.97727,36.52277,36.52277,0,-1,0,36.52277,151.3842,16.84468,0,0,55.2897,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1252919,40.17505,44.23176,0,374.0479
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.6969,71.0739,56.6008,41.7473,41.7473,0,-1,0,41.7473,97.48389,0,0,0,40.6969,43.94453,41.7473,0,0,0,318.7582,0,3.247636,-3.247636,416.5775,99.18493,0.1252919,45.92204,32.55751,0,359.4551
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.0021,62.30972,55.29339,42.45919,42.45919,0,-1,0,42.45919,49.4642,0,7.105427E-15,0,21.0021,44.69389,42.45919,0,0,3.608485,315.5106,0,23.69179,-23.69179,391.6042,93.23891,0.1252919,46.70511,16.80168,0,336.5127
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93269,291.8188,0,0,0,391.6042,93.23891,0.1252919,0,0,0,291.8188
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,29.93269,291.8188,0,28.343,-28.343,361.7281,86.12555,0.1252919,29.61844,0,0,291.8188
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,61.42492,263.4758,0,5.323264,-5.323264,356.1168,84.78955,0.1252919,5.56281,0,0,263.4758
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,67.33965,258.1525,0,72.31579,-72.31579,279.8893,66.64017,0.1252919,95.32394,0,0,258.1525
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,147.6905,185.8367,0,1.670014,-1.670014,278.1289,66.22105,0.1252919,1.745164,0,0,185.8367
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,149.5461,184.1667,0,12.79889,-12.79889,264.6377,63.00886,0.1252919,13.37484,0,0,184.1667
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7671,171.3678,0,0,0,264.6377,63.00886,0.1252919,0,0,0,171.3678
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,163.7671,171.3678,0,40.22406,-40.22406,222.2379,52.91367,0.1252919,42.03414,0,0,171.3678
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,208.4605,131.1438,0,39.34201,-39.34201,180.7677,43.03985,0.1252919,41.1124,0,0,131.1438
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.1738,91.80177,0,0,0,180.7677,43.03985,0.1252919,0,0,0,91.80177
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.1738,91.80177,0,14.95431,-14.95431,165.0045,39.28671,0.1252919,15.62725,0,0,91.80177
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,268.7897,76.84747,0,2.070209,-2.070209,162.8223,38.76714,0.1252919,2.163369,0,0,76.84747
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.09,74.77726,0,31.65018,-31.65018,129.4601,30.82377,0.1252919,33.07443,0,0,74.77726
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.80537,36.91726,30.18106,18.40087,18.40087,0,0,0,18.40087,129.3709,0,0,0,23.80537,19.36934,18.40087,0,0,306.2568,43.12708,4.436029,0,4.436029,133.6685,31.82577,0.1252865,20.24096,19.0443,0,66.93245
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.88321,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0,45.88321,0,0,0,0,301.8208,47.11951,45.88321,0,45.88321,177.1971,42.18971,0.1252308,0,36.70657,0,93.00272
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,70.044,60.33293,37.25113,16.60061,16.60061,0,-1,0,16.60061,421.9364,0,0,0,70.044,17.47432,16.60061,0,0,255.9376,88.4144,52.56968,0,52.56968,227.0691,54.06396,0.125167,18.26067,56.0352,0,158.4584
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,81.2449,71.31422,42.37014,56.26504,56.26504,0,0,0,56.26504,144.3968,0,0,0,81.2449,59.22636,56.26504,0,0,203.3679,135.7271,22.01854,0,22.01854,247.9577,59.03743,0.1251403,61.89154,64.99592,0,216.972
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,86.01905,79.01783,46.55386,22.33188,22.33188,0,0,0,22.33188,385.1849,0,0,0,86.01905,23.50725,22.33188,0,0,181.3494,155.5438,62.51181,0,62.51181,307.2616,73.15739,0.1250646,24.56507,68.81524,0,241.5629
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,85.97093,83.56502,49.95312,34.14428,34.14428,0,0,0,34.14428,251.7872,0,0,0,85.97093,35.94135,34.14428,0,0,118.8376,211.8044,50.02958,0,50.02958,354.7238,84.45789,0.125004,37.55871,68.77674,0,297.7754
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,81.10986,85.34225,53.18142,15.36851,15.36851,0,0,0,15.36851,527.7665,0,0,0,81.10986,16.17738,15.36851,0,0,68.80798,256.8311,64.93247,0,64.93247,416.3242,99.12461,0.1249255,16.90536,64.88789,0,337.9409
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,74.56485,84.42272,55.07214,0,0,0,-1,0,0,0,70.68934,0,0,74.56485,0,0,0,0,3.875508,315.2703,3.875508,0,3.875508,420.0009,100,0.1249208,0,59.65188,0,389.8351
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,61.08805,78.69343,55.69567,35.32243,35.32243,0,-1,0,35.32243,172.9441,23.90655,0,0,61.08805,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1249208,38.85467,48.87044,0,379.8463
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.92937,71.2498,56.3192,23.12072,23.12072,0,-1,0,23.12072,181.3498,17.59178,0,0,41.92937,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1249208,25.43279,33.5435,0,360.6876
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.13697,61.04829,55.04197,38.73673,38.73673,0,-1,0,38.73673,46.82111,0,0,0,18.13697,40.77551,38.73673,0,0,0,318.7582,0,22.63854,-22.63854,396.1377,94.31831,0.1249208,42.6104,14.50957,0,336.8952
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15393,296.1197,0,0,0,396.1377,94.31831,0.1249208,0,0,0,296.1197
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.15393,296.1197,0,25.37009,-25.37009,369.3953,87.95109,0.1249208,26.51175,0,0,296.1197
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.34292,270.7496,0,13.48391,-13.48391,355.182,84.56698,0.1249208,14.09068,0,0,270.7496
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.32504,257.2657,0,22.61801,-22.61801,331.3405,78.89044,0.1249208,23.63582,0,0,257.2657
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.45617,234.6477,0,35.31079,-35.31079,294.1197,70.02836,0.1249208,36.89978,0,0,234.6477
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.6904,199.3369,0,22.28397,-22.28397,270.6303,64.43566,0.1249208,23.28675,0,0,199.3369
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.4503,177.0529,0,14.09997,-14.09997,255.7676,60.89693,0.1249208,14.73447,0,0,177.0529
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.117,162.9529,0,0,0,255.7676,60.89693,0.1249208,0,0,0,162.9529
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.117,162.9529,0,0,0,255.7676,60.89693,0.1249208,0,0,0,162.9529
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.117,162.9529,0,21.64141,-21.64141,232.9556,55.46551,0.1249208,22.61527,0,0,162.9529
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.163,141.3115,0,10.89215,-10.89215,221.4743,52.73186,0.1249208,11.3823,0,0,141.3115
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.2654,130.4194,0,27.17677,-27.17677,192.8274,45.9112,0.1249208,28.39972,0,0,130.4194
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.4618,103.2426,0,28.57011,-28.57011,162.7119,38.74085,0.1249208,29.85577,0,0,103.2426
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.54863,35.20396,30.01009,29.34464,29.34464,0,0,0,29.34464,63.20959,0,0,0,18.54863,30.8891,29.34464,0,0,271.2064,74.6725,0,12.34047,-12.34047,149.7039,35.64371,0.1249208,32.27911,14.8389,0,93.22113
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.28041,44.37101,32.13212,15.30768,15.30768,0,0,0,15.30768,269.6712,0,0,0,41.28041,16.11335,15.30768,0,0,284.918,62.33203,25.16706,0,25.16706,173.5795,41.32836,0.1248904,16.83845,33.02433,0,103.6124
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.15326,54.8242,36.99971,40.36245,40.36245,0,-1,0,40.36245,139.1226,0,0,0,56.15326,42.48678,40.36245,0,0,259.7509,84.98238,13.66648,0,13.66648,186.5446,44.4153,0.124874,44.39869,44.92261,0,141.1357
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,58.07269,61.362,42.08855,17.00272,17.00272,0,0,0,17.00272,341.5494,0,0,0,58.07269,17.8976,17.00272,0,0,246.0845,97.28222,40.17509,0,40.17509,224.6581,53.48991,0.1248255,18.70299,46.45815,0,155.3549
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,56.02153,65.36327,46.24209,13.97635,13.97635,0,0,0,13.97635,400.8309,0,0,0,56.02153,14.71195,13.97635,0,0,205.9094,133.4398,41.30958,0,41.30958,263.8478,62.82077,0.1247757,15.37399,44.81722,0,189.4613
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,64.05558,72.73055,49.67153,0,0,0,0,0,0,0,0,0,0,64.05558,0,0,0,0,164.5998,170.6184,64.05558,0,64.05558,324.6162,77.28942,0.1246985,0,51.24446,0,234.674
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,64.66805,76.94376,52.91994,31.45563,31.45563,0,0,0,31.45563,205.585,0,0,0,64.66805,33.11119,31.45563,0,0,100.5442,228.2684,31.55686,0,31.55686,354.5537,84.41737,0.1246606,34.60119,51.73444,0,292.9365
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,48.49317,72.21078,54.82071,21.26849,21.26849,0,-1,0,21.26849,228.0048,0,0,0,48.49317,22.38788,21.26849,0,0,68.98735,256.6696,26.10529,0,26.10529,379.3193,90.31395,0.1246292,23.39534,38.79453,0,305.1628
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.67979,67.86137,55.46436,64.17211,64.17211,0,-1,0,64.17211,55.60016,0,1.421085E-14,1.889319,35.67979,67.54959,64.17211,0,0,42.88206,280.1644,0,31.86979,-31.86979,345.7256,82.31546,0.1246292,70.58932,28.54383,0,315.8441
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.62873,63.72269,56.08789,48.73119,48.73119,0,-1,0,48.73119,46.43583,0,0,0,22.62873,51.29599,48.73119,0,0,78.29295,248.2946,0,28.66726,-28.66726,315.5077,75.12073,0.1246292,53.60431,18.10299,0,270.9233
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.31055,60.21118,54.84083,0,0,0,-1,0,0,0,0,0,0,16.31055,0,0,0,0,110.1455,219.6273,16.31055,0,16.31055,330.9812,78.8049,0.1246096,0,13.04844,0,235.9379
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,93.8349,234.3068,0,15.09204,-15.09204,315.0728,75.01719,0.1246096,15.77118,0,0,234.3068
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,110.6038,219.2148,0,12.62129,-12.62129,301.7688,71.84958,0.1246096,13.18924,0,0,219.2148
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,124.6275,206.5935,0,42.5038,-42.5038,256.9659,61.18223,0.1246096,44.41647,0,0,206.5935
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,171.8539,164.0897,0,13.41677,-13.41677,242.8234,57.81497,0.1246096,14.02053,0,0,164.0897
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,186.7615,150.6729,0,5.732197,-5.732197,236.7811,56.37634,0.1246096,5.990146,0,0,150.6729
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,193.1306,144.9407,0,13.99892,-13.99892,222.0249,52.86298,0.1246096,14.62887,0,0,144.9407
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,208.6849,130.9418,0,44.54292,-44.54292,175.0726,41.68386,0.1246096,46.54736,0,0,130.9418
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.1771,86.39888,0,0,0,175.0726,41.68386,0.1246096,0,0,0,86.39888
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,258.1771,86.39888,0,41.20953,-41.20953,131.6339,31.34135,0.1246096,43.06396,0,0,86.39888
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,303.9654,45.18935,0,18.91996,-18.91996,111.6905,26.59293,0.1246096,19.77136,0,0,45.18935
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9876,26.26939,0,0,0,111.6905,26.59293,0.1246096,0,0,0,26.26939
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,55.27304,55.27304,81,0,22.761,55.27304,0,0,0,0,0,0,0,25.72696,24.44061,324.9876,26.26939,24.44061,0,24.44061,134.8769,32.11349,0.1246499,60.80034,0,81,26.26939
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,300.547,48.26594,24.55594,0,24.55594,158.1727,37.6601,0.1246905,60.66681,0,81,48.26594
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.50998,36.17998,29.83912,0,0,72.31579,0,20.56389,0,0,0,0,0,22.50998,0,0,72.31579,68.7,275.9911,70.36628,91.20998,0,91.20998,244.7021,58.26229,0.1247219,0,18.00798,81,92.87627
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.30866,46.11434,31.93098,56.05951,56.05951,81,0,22.761,56.05951,84.39008,0,0,0,47.30866,0,0,24.9405,23.69347,184.7811,152.4553,71.00213,0,71.00213,312.0607,74.30001,0.124801,61.66545,37.84693,81,199.7639
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.49735,57.25743,36.76839,14.74161,14.74161,0,-1,0,14.74161,430.7356,0,0,0,63.49735,15.51748,14.74161,0,0,113.7789,216.3572,47.97987,0,47.97987,357.5784,85.13754,0.1247434,16.21577,50.79788,0,279.8545
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.69961,65.68041,41.83712,11.02384,11.02384,0,0,0,11.02384,632.2623,0,0,0,69.69961,11.60405,11.02384,0,0,65.79906,259.5391,58.09556,0,58.09556,412.6927,98.25996,0.1246738,12.12623,55.75969,0,329.2387
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,84.83647,77.64461,45.96049,23.10302,23.10302,0,0,0,23.10302,367.2094,52.814,0,0,84.83647,24.31897,23.10302,0,0,7.703503,311.8251,7.703503,0,7.703503,420.0009,100,0.1246645,25.41332,67.86918,0,396.6615
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,82.68097,81.09843,49.38993,48.91007,48.91007,0,0,0,48.91007,169.0469,31.19669,0,0,82.68097,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1246645,53.80107,66.14478,0,401.4392
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,66.6423,77.53734,52.66851,0,0,0,0,0,0,0,66.6423,0,0,66.6423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246645,0,53.31384,0,385.4005
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,60.67266,77.16708,54.5894,51.36828,51.36828,0,-1,0,51.36828,118.1131,6.600789,0,0,60.67266,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1246645,56.5051,48.53813,0,379.4309
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,60.59115,77.88314,55.21293,20.88929,20.88929,0,-1,0,20.88929,290.0584,38.60242,0,0,60.59115,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1246645,22.97822,48.47292,0,379.3494
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.15282,67.36482,55.88675,29.04207,29.04207,0,-1,0,29.04207,114.1545,2.582217,0,0,33.15282,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1246645,31.94628,26.52225,0,351.911
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.72213,58.46335,54.64974,38.328,38.328,0,-1,0,38.328,30.58371,0,0,0,11.72213,40.34527,38.328,0,0,0,318.7582,0,28.62314,-28.62314,389.8294,92.81634,0.1246645,42.1608,9.3777,0,330.4803
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.80349,290.1351,0,37.30919,-37.30919,350.5021,83.45271,0.1246645,38.9881,0,0,290.1351
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.25814,252.8259,0,1.252224,-1.252224,349.1821,83.13843,0.1246645,1.308574,0,0,252.8259
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.64951,251.5737,0,51.89619,-51.89619,294.4787,70.11384,0.1246645,54.23153,0,0,251.5737
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.312,199.6775,0,36.70279,-36.70279,255.7906,60.90239,0.1246645,38.35442,0,0,199.6775
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.0928,162.9747,0,14.96485,-14.96485,240.0162,57.14661,0.1246645,15.63827,0,0,162.9747
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.7204,148.0098,0,39.51758,-39.51758,198.361,47.22873,0.1246645,41.29588,0,0,148.0098
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.6289,108.4922,0,34.41938,-34.41938,162.0798,38.59036,0.1246645,35.96825,0,0,108.4922
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.8726,74.07288,0,31.22989,-31.22989,129.1606,30.75247,0.1246645,32.63523,0,0,74.07288
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.5725,42.84298,0,15.55491,-15.55491,112.7643,26.84859,0.1246645,16.25488,0,0,42.84298
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.796895,0,26.52686,25.20051,0,0,323.8557,27.28807,0,26.52686,-26.52686,84.80256,20.19105,0.1246645,27.72057,0,0,27.28807
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,25.08834,0.7231567,0,-1,0,0.7231567,0,0,24.36518,26.87401,0,0.7612175,0.7231567,0,0,353.33,0.7612175,0,0.7612175,-0.7612175,84.00017,20,0.1246645,27.59717,0,0,0.7612175
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1247506,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1248088,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.43789,36.60003,29.69832,30.00925,30.00925,81,0,22.761,30.00925,81.43454,0,0,0,24.43789,0,0,50.99075,48.44121,220.3382,120.4538,72.8791,0,72.8791,280.1088,66.69244,0.1248854,33.01017,19.55032,81,144.8917
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.41833,47.29287,31.76001,37.53217,37.53217,81,0,22.761,37.53217,136.998,0,0,0,51.41833,0,0,43.46783,41.29444,147.4591,186.045,92.71276,0,92.71276,368.0639,87.63408,0.1249382,41.28539,41.13466,81,237.4633
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.895,57.93867,36.57731,20.32541,20.32541,0,-1,0,20.32541,324.2001,0,0,0,65.895,21.39517,20.32541,0,0,54.74637,269.4865,44.49983,0,44.49983,410.2801,97.68555,0.1248849,22.35795,52.716,0,335.3815
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,82.27479,70.77036,41.57564,1.237003,1.237003,0,0,0,1.237003,6651.14,70.72614,0,0,82.27479,1.302108,1.237003,0,0,10.24654,309.5363,10.24654,0,10.24654,420.0009,100,0.1248726,1.360703,65.81983,0,391.8111
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,81.07254,75.46293,45.6789,34.0237,34.0237,0,0,0,34.0237,238.2826,45.25812,0,0,81.07254,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1248726,37.42606,64.85803,0,399.8307
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,80.21853,79.52013,49.12845,0,0,0,0,0,0,0,80.21853,0,0,80.21853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248726,0,64.17482,0,398.9767
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,79.99895,83.73639,52.41709,19.4029,19.4029,0,0,0,19.4029,412.3041,59.57485,0,0,79.99895,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1248726,21.34319,63.99916,0,398.7572
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,69.23129,80.83415,54.33797,10.28148,10.28148,0,-1,0,10.28148,673.3593,58.40868,0,0,69.23129,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1248726,11.30963,55.38503,0,387.9895
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.89514,75.99776,55.0118,0,0,0,-1,0,0,0,56.89514,0,0,56.89514,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248726,0,45.51611,0,375.6534
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.83983,69.30124,55.6655,63.20641,63.20641,0,-1,0,63.20641,61.4492,1.421085E-14,0,0.8270552,38.83983,66.53307,63.20641,0,0,0,318.7582,0,27.69324,-27.69324,390.8096,93.04972,0.1248726,69.52705,31.07187,0,357.5981
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.79614,60.65639,54.4486,28.3187,28.3187,0,-1,0,28.3187,66.37362,0,0,0,18.79614,29.80915,28.3187,0,0,30.77026,291.065,0,11.01301,-11.01301,379.2009,90.28574,0.1248726,31.15057,15.03692,0,309.8611
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,43.00694,280.052,0,10.93061,-10.93061,367.679,87.54244,0.1248726,11.42249,0,0,280.052
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,55.15207,269.1214,0,33.85717,-33.85717,331.9904,79.04517,0.1248726,35.38074,0,0,269.1214
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,92.77115,235.2642,0,34.76265,-34.76265,295.3474,70.32066,0.1248726,36.32697,0,0,235.2642
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,131.3963,200.5015,0,29.66698,-29.66698,264.0756,62.87502,0.1248726,31.002,0,0,200.5015
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,164.3596,170.8346,0,20.90902,-20.90902,242.0356,57.6274,0.1248726,21.84993,0,0,170.8346
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,187.5919,149.9255,0,52.02001,-52.02001,187.2016,44.57173,0.1248726,54.36091,0,0,149.9255
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3919,97.90553,0,0,0,187.2016,44.57173,0.1248726,0,0,0,97.90553
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3919,97.90553,0,0,0,187.2016,44.57173,0.1248726,0,0,0,97.90553
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,245.3919,97.90553,0,51.65182,-51.65182,132.7558,31.60847,0.1248726,53.97615,0,0,97.90553
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,302.7828,46.2537,0,30.08649,-30.08649,101.0419,24.05755,0.1248726,31.44038,0,0,46.2537
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,23.46321,15.35885,0,-1,0,15.35885,0,0,8.104361,10.45068,0,16.16721,15.35885,0,0,336.2122,16.16721,0,16.16721,-16.16721,84.00017,20,0.1248726,25.80953,0,0,16.16721
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1249537,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1250322,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.90326,36.32711,29.5877,14.67104,14.67104,81,0,22.761,14.67104,162.9282,0,0,0,23.90326,0,0,66.32896,63.01251,235.9644,106.3903,86.91578,0,86.91578,278.6009,66.33342,0.1250916,16.13814,19.12261,81,130.2936
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.36583,46.15332,31.64938,3.871535,3.871535,76.18732,0,21.54339,3.871535,1249.268,0,0,0,48.36583,0,0,72.31579,68.7,149.0486,184.6145,117.0658,0,117.0658,389.6593,92.77584,0.1251019,4.258688,38.69266,81,232.9803
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.56718,58.375,36.40634,41.94903,41.94903,0,-1,0,41.94903,161.0697,0,0,0,67.56718,44.15688,41.94903,0,0,31.98276,289.9737,23.4103,0,23.4103,411.8683,98.06368,0.125074,46.14394,54.05374,0,357.5409
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,80.13671,69.53643,41.35439,21.45343,21.45343,0,0,0,21.45343,373.5381,48.98169,0,0,80.13671,22.58255,21.45343,0,0,8.572466,311.043,8.572466,0,8.572466,420.0009,100,0.1250637,23.59877,64.10937,0,391.1797
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.96721,78.49399,45.42747,27.14384,27.14384,0,0,0,27.14384,324.078,59.39474,0,0,87.96721,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1250637,29.85822,70.37376,0,406.7254
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,85.69492,81.9631,48.87703,3.271698,3.271698,0,0,0,3.271698,2619.28,82.25102,0,0,85.69492,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1250637,3.598868,68.55593,0,404.4532
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,82.02134,84.44762,52.15561,11.30698,11.30698,0,0,0,11.30698,725.4043,70.11926,0,0,82.02134,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1250637,12.43768,65.61707,0,400.7796
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,75.50381,83.64481,54.10667,17.10085,17.10085,0,-1,0,17.10085,441.5208,57.50291,0,0,75.50381,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1250637,18.81093,60.40305,0,394.262
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,57.0742,75.77757,54.76037,57.57943,57.57943,0,-1,0,57.57943,99.12256,0,0,0,57.0742,60.60992,57.57943,0,0,0,318.7582,0,3.53572,-3.53572,416.2739,99.11263,0.1250637,63.33737,45.65936,0,375.8324
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.91494,69.08501,55.44424,20.32166,20.32166,0,-1,0,20.32166,191.4949,13.59514,0,0,38.91494,21.39122,20.32166,0,0,3.928578,315.2225,3.928578,0,3.928578,420.0009,100,0.125059,22.35383,31.13195,0,354.1375
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.83236,60.45873,54.24746,20.40162,20.40162,0,-1,0,20.40162,92.30815,0,3.552714E-15,0,18.83236,21.47539,20.40162,0,0,0,318.7582,0,2.643031,-2.643031,417.2148,99.33667,0.125059,22.44179,15.06589,0,337.5906
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.936701,316.1152,0,2.967113,-2.967113,414.0872,98.592,0.125059,3.100634,0,0,316.1152
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.233494,313.1481,0,24.40191,-24.40191,388.3654,92.46776,0.125059,25.49999,0,0,313.1481
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.34672,288.7462,0,30.52439,-30.52439,356.1898,84.80693,0.125059,31.89799,0,0,288.7462
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.26271,258.2218,0,3.000107,-3.000107,353.0274,84.05399,0.125059,3.135112,0,0,258.2218
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.59616,255.2217,0,45.79947,-45.79947,304.7506,72.55952,0.125059,47.86044,0,0,255.2217
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.4845,209.4222,0,33.9761,-33.9761,268.9366,64.0324,0.125059,35.50502,0,0,209.4222
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.2357,175.4461,0,46.83183,-46.83183,219.5715,52.27883,0.125059,48.93926,0,0,175.4461
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.271,128.6143,0,0,0,219.5715,52.27883,0.125059,0,0,0,128.6143
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.271,128.6143,0,33.26161,-33.26161,184.5107,43.93103,0.125059,34.75838,0,0,128.6143
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.2284,95.35268,0,3.265561,-3.265561,181.0685,43.11147,0.125059,3.412511,0,0,95.35268
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.8568,92.08712,0,4.356942,-4.356942,176.4759,42.01799,0.125059,4.553004,0,0,92.08712
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.6978,87.73018,0,10.81711,-10.81711,165.0737,39.30317,0.125059,11.30388,0,0,87.73018
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.7169,76.91306,0,19.51299,-19.51299,144.5052,34.40592,0.125059,20.39108,0,0,76.91306
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.33255,36.63288,29.47707,49.89922,49.89922,0,0,0,49.89922,50.76743,0,7.105427E-15,0,25.33255,52.52549,49.89922,0,0,290.3979,57.40007,0,27.19294,-27.19294,115.8413,27.5812,0.125059,54.88914,20.26604,0,82.73262
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.61246,43.83405,31.53875,25.79908,25.79908,0,0,0,25.79908,161.2944,0,0,0,41.61246,27.15693,25.79908,0,0,320.6123,30.20713,14.45554,0,14.45554,129.555,30.84637,0.1250418,28.37899,33.28997,0,71.8196
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.61693,58.22841,36.26554,0,0,0,-1,0,0,0,0,0,0,67.61693,0,0,0,0,306.1568,43.21712,67.61693,0,67.61693,193.7021,46.11945,0.1249611,0,54.09354,0,110.834
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,78.4286,68.53591,41.15325,54.1437,54.1437,0,0,0,54.1437,144.8527,0,0,0,78.4286,56.99336,54.1437,0,0,238.5399,104.0723,21.43524,0,21.43524,214.0373,50.96116,0.1249355,59.55806,62.74288,0,182.501
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,75.48937,72.31905,45.22633,0,0,0,0,0,0,0,0,0,0,75.48937,0,0,0,0,217.1046,123.3641,75.48937,0,75.48937,285.6528,68.01244,0.1248456,0,60.3915,0,198.8534
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,74.42915,76.1636,48.67588,42.63691,42.63691,0,0,0,42.63691,174.565,0,0,0,74.42915,44.88096,42.63691,0,0,141.6152,191.3045,29.54818,0,29.54818,313.6847,74.68668,0.1248105,46.9006,59.54332,0,265.7336
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,54.78199,71.50883,51.96452,0,0,0,0,0,0,0,0,0,0,54.78199,0,0,0,0,112.0671,217.8979,54.78199,0,54.78199,365.6555,87.06065,0.1247453,0,43.82559,0,272.6798
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,59.09202,75.65598,53.91558,45.6316,45.6316,0,-1,0,45.6316,129.498,0,0,0,59.09202,48.03326,45.6316,0,0,57.28508,267.2017,11.05876,0,11.05876,376.1467,89.55856,0.1247322,50.19476,47.27361,0,326.2937
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,44.85871,70.47275,54.5894,3.843473,3.843473,0,-1,0,3.843473,1167.14,0,0,0,44.85871,4.045761,3.843473,0,0,46.22632,277.1545,40.81295,0,40.81295,414.8653,98.77724,0.1246837,4.22782,35.88697,0,322.0132
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,36.84331,68.11831,55.29339,0,0,0,-1,0,0,0,31.42993,0,0,36.84331,0,0,0,0,5.413376,313.8862,5.413376,0,5.413376,420.0009,100,0.1246773,0,29.47465,0,350.7295
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.70796,58.87497,54.0765,0,0,0,-1,0,0,0,14.70796,0,0,14.70796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246773,0,11.76637,0,333.4662
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1246773,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1246773,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1246773,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1246773,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1246773,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1246773,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1246773,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1246773,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1246773,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1246773,23.54062,0,0,116.4677
