Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.57649,58.6074,52.55788,17.776,17.776,0,-1,0,17.776,104.5032,0,3.552714E-15,0,18.57649,18.71157,17.776,0,0,0,318.7582,0,0.1350869,-0.1350869,419.8585,99.96609,0.1250253,19.5536,14.86119,0,337.3347
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.1500965,318.6231,0,10.01262,-10.01262,409.3042,97.45319,0.1250253,10.46319,0,0,318.6231
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.27523,308.6105,0,48.74606,-48.74606,357.9214,85.2192,0.1250253,50.93963,0,0,308.6105
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.43752,259.8645,0,0,0,357.9214,85.2192,0.1250253,0,0,0,259.8645
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.43752,259.8645,0,14.17063,-14.17063,342.9842,81.66274,0.1250253,14.8083,0,0,259.8645
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.18266,245.6938,0,6.75077,-6.75077,335.8683,79.96848,0.1250253,7.054554,0,0,245.6938
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.68352,238.9431,0,2.685052,-2.685052,333.038,79.29459,0.1250253,2.805879,0,0,238.9431
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.66691,236.258,0,0,0,333.038,79.29459,0.1250253,0,0,0,236.258
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.66691,236.258,0,12.38935,-12.38935,319.9785,76.1852,0.1250253,12.94687,0,0,236.258
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4329,223.8687,0,0,0,319.9785,76.1852,0.1250253,0,0,0,223.8687
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4329,223.8687,0,0,0,319.9785,76.1852,0.1250253,0,0,0,223.8687
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.4329,223.8687,0,20.45696,-20.45696,298.4149,71.05103,0.1250253,21.37753,0,0,223.8687
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.1628,203.4117,0,23.43784,-23.43784,273.7093,65.16875,0.1250253,24.49254,0,0,203.4117
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.2048,179.9739,0,23.73727,-23.73727,248.688,59.21131,0.1250253,24.80544,0,0,179.9739
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.50995,35.31776,28.16966,16.17359,16.17359,0,0,0,16.17359,157.726,0,0,0,25.50995,17.02483,16.17359,0,0,180.5796,156.2366,8.485119,0,8.485119,256.7377,61.1279,0.1250154,17.79095,20.40796,0,181.7465
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.2377,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0,48.2377,0,0,0,0,172.0945,163.8732,48.2377,0,48.2377,302.5,72.02366,0.1249595,0,38.59016,0,212.1109
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.53846,53.88736,34.4754,3.537793,3.537793,0,-1,0,3.537793,1739.459,0,0,0,61.53846,3.723993,3.537793,0,0,123.8568,207.2871,57.81447,0,57.81447,357.3476,85.0826,0.1248925,3.891572,49.23077,0,268.8256
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,66.91779,61.25375,39.06139,20.98625,20.98625,0,0,0,20.98625,318.8649,0,0,0,66.91779,22.09079,20.98625,0,0,66.0423,259.3202,44.82701,0,44.82701,399.8742,95.20796,0.1248406,23.08488,53.53424,0,326.2379
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,60.24416,63.15912,42.91322,20.34193,20.34193,0,0,0,20.34193,296.1574,17.61629,0,0,60.24416,21.41256,20.34193,0,0,21.2153,299.6645,21.2153,0,21.2153,420.0009,100,0.1248161,22.37613,48.19532,0,359.9086
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,50.76563,63.49344,46.39294,0,0,0,0,0,0,0,50.76563,0,0,50.76563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248161,0,40.6125,0,369.5239
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,60.58441,71.33963,49.75198,35.27715,35.27715,0,0,0,35.27715,171.7384,23.45057,0,0,60.58441,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1248161,38.80487,48.46753,0,379.3426
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,75.25447,80.52645,51.79355,3.350317,3.350317,0,-1,0,3.350317,2246.189,71.72782,0,0,75.25447,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1248161,3.685349,60.20358,0,394.0127
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,57.4874,73.40641,52.60817,25.41243,25.41243,0,-1,0,25.41243,226.2177,30.73747,0,0,57.4874,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1248161,27.95367,45.98992,0,376.2456
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,43.64769,68.68887,53.43285,47.73106,47.73106,0,-1,0,47.73106,91.44505,0,0,0,43.64769,50.24322,47.73106,0,0,0,318.7582,0,6.595527,-6.595527,413.0486,98.3447,0.1248161,52.50417,34.91816,0,362.4059
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.41775,59.0565,52.38692,0,0,0,-1,0,0,0,13.08939,0,0,20.41775,0,0,0,0,7.328363,312.1627,7.328363,0,7.328363,420.0009,100,0.1248076,0,16.3342,0,332.5804
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248076,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,46.27226,46.27226,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1248076,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.97927,43.97927,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1248076,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.77678,41.77678,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1248076,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,39.51396,39.51396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1248076,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,37.5629,37.5629,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1248076,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.0644,36.0644,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1248076,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.53574,34.53574,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1248076,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.2585,33.2585,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1248076,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.10195,32.10195,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1248076,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.94539,30.94539,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1248076,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.92963,29.92963,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1248988,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.0245,29.0245,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1249805,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,19.8882,33.56261,28.04898,16.25746,16.25746,81,0,22.761,16.25746,122.3328,0,0,0,19.8882,0,0,64.74254,61.50541,234.7226,107.5079,81.39362,0,81.39362,274.5402,65.36659,0.1250443,17.88321,15.91056,81,127.3961
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,43.80424,42.72128,29.86929,19.81632,19.81632,81,0,22.761,19.81632,221.0513,0,0,0,43.80424,0,0,61.18368,58.1245,153.3289,180.7622,101.9287,0,101.9287,371.2383,88.3899,0.1250843,21.79795,35.04339,81,224.5664
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,55.13121,51.38967,34.28432,2.129127,2.129127,0,-1,0,2.129127,2589.381,1.489807,0,0,55.13121,2.241186,2.129127,0,0,51.40022,272.498,51.40022,0,51.40022,420.0009,100,0.125025,2.34204,44.10497,0,327.6292
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,74.56436,64.08127,38.86025,19.76524,19.76524,0,0,0,19.76524,377.25,53.75885,0,0,74.56436,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.125025,21.74177,59.65149,0,393.3226
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,79.22694,70.80151,42.68191,65.12625,65.12625,20.25,0,7.39125,65.12625,121.6513,31.98878,0,0,79.22694,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.125025,71.63888,63.38155,81,397.9852
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,85.48552,78.2708,46.1918,8.972651,8.972651,0,0,0,8.972651,952.7343,76.04062,0,0,85.48552,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.125025,9.869915,68.38841,0,404.2437
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,75.47765,77.76562,49.55085,40.90253,40.90253,0,0,0,40.90253,184.5305,32.42234,0,0,75.47765,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.125025,44.99279,60.38211,0,394.2359
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,75.59447,80.47349,51.62259,43.76157,43.76157,0,-1,0,43.76157,172.7417,29.52966,0,0,75.59447,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.125025,48.13773,60.47558,0,394.3527
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,63.62412,75.92197,52.46737,67.31155,67.31155,0,-1,0,67.31155,94.52184,0,0,5.342711,63.62412,70.85427,67.31155,0,0,0,318.7582,0,7.23015,-7.23015,412.3796,98.18542,0.125025,74.04271,50.8993,0,382.3824
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,44.24015,68.79744,53.32222,0,0,0,-1,0,0,0,36.20665,0,0,44.24015,0,0,0,0,8.033501,311.5281,8.033501,0,8.033501,420.0009,100,0.1250157,0,35.39212,0,355.7682
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.55437,60.01098,52.26624,0,0,0,-1,0,0,0,23.55437,0,0,23.55437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250157,0,18.84349,0,342.3126
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.15862,49.15862,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1250157,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.16163,46.16163,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1250157,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.89881,43.89881,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1250157,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,41.66615,41.66615,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1250157,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.40333,39.40333,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1250157,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,37.45227,37.45227,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1250157,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.95378,35.95378,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1250157,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.45528,34.45528,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1250157,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.17805,33.17805,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1250157,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.02149,32.02149,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1250157,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.85488,30.85488,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1250157,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.83912,29.83912,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1250157,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.92393,28.92393,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1250157,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.28271,33.57172,27.9484,35.80991,35.80991,0,0,0,35.80991,56.63994,0,0,0,20.28271,37.69464,35.80991,0,0,305.9918,43.36562,0,17.41193,-17.41193,111.3578,26.5137,0.1250157,39.3909,16.22617,0,63.64833
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,50.78313,44.86216,29.75867,36.08383,36.08383,81,0,22.761,36.08383,140.7365,0,0,0,50.78313,0,0,44.91617,42.67036,325.3384,25.95369,93.4535,0,93.4535,200.0155,47.62265,0.1250655,39.69221,40.62651,81,76.73682
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,71.2843,57.14832,34.16363,26.32576,26.32576,0,-1,0,26.32576,270.7778,0,0,0,71.2843,27.71132,26.32576,0,0,231.8849,110.0618,43.57298,0,43.57298,241.3525,57.46476,0.1250152,28.95833,57.02744,0,181.3461
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,78.20496,65.38646,38.68928,21.10847,21.10847,0,0,0,21.10847,370.4909,0,0,0,78.20496,22.21944,21.10847,0,0,188.3119,149.2775,55.98551,0,55.98551,294.465,70.11057,0.1249507,23.21932,62.56396,0,227.4825
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,78.93987,70.45872,42.51094,2.049187,2.049187,0,0,0,2.049187,3852.253,0,0,0,78.93987,2.157039,2.049187,0,0,132.3264,199.6645,76.78282,0,76.78282,367.3076,87.45402,0.1248623,2.254105,63.15189,0,278.6043
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,83.68581,77.16073,46.02084,41.20971,41.20971,0,0,0,41.20971,203.0731,0,0,0,83.68581,43.37864,41.20971,0,0,55.54356,268.769,40.30717,0,40.30717,405.5463,96.55846,0.124816,45.33067,66.94865,0,352.4548
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,80.33508,79.94565,49.41005,62.28989,62.28989,0,0,0,62.28989,128.9697,0,0,0,80.33508,65.56831,62.28989,0,0,15.23639,305.0455,14.76678,0,14.76678,419.5553,99.89393,0.124799,68.51888,64.26807,0,385.3806
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,71.41591,78.28371,51.48178,40.86102,40.86102,0,-1,0,40.86102,174.7776,27.93469,0,0,71.41591,43.0116,40.86102,0,0,0.4696141,318.3356,0.4696141,0,0.4696141,420.0009,100,0.1247985,44.94712,57.13272,0,389.7515
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,64.77052,76.26561,52.32658,52.02729,52.02729,0,-1,0,52.02729,124.4933,10.00494,0,0,64.77052,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1247985,57.23003,51.81641,0,383.5287
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,44.94089,68.91512,53.18142,0,0,0,-1,0,0,0,44.94089,0,0,44.94089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247985,0,35.95271,0,363.6991
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,21.78558,59.28305,52.15561,11.83819,11.83819,0,-1,0,11.83819,184.028,9.324332,0,0,21.78558,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1247985,13.02201,17.42846,0,340.5438
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.07816,49.07816,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1247985,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.10129,46.10129,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1247985,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.83847,43.83847,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1247985,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,41.60581,41.60581,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1247985,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.34299,39.34299,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1247985,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.39193,37.39193,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1247985,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.89344,35.89344,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1247985,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.36477,34.36477,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1247985,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.09759,33.09759,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1247985,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.96115,31.96115,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1247985,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.77442,30.77442,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1247985,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.78884,29.78884,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1248808,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.83342,28.83342,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1249659,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.02195,34.83873,27.84784,33.37309,33.37309,81,0,22.761,33.37309,74.97644,0,0,0,25.02195,0,0,47.62691,45.24557,247.7613,95.77302,70.26752,0,70.26752,251.6154,59.90831,0.1250422,36.7104,20.01756,81,120.795
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,46.80416,43.43204,29.63798,60.93748,60.93748,81,0,22.761,60.93748,76.80685,0,0,0,46.80416,0,0,20.06251,19.05939,177.4938,159.0138,65.86356,0,65.86356,314.0991,74.78534,0.1251234,67.03123,37.44333,81,205.8179
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.05884,49.34799,34.02283,57.23744,57.23744,0,-1,0,57.23744,87.45821,0,0,0,50.05884,60.24994,57.23744,0,0,111.6303,218.291,0,10.1911,-10.1911,303.3567,72.22765,0.1251234,62.96119,40.04707,0,268.3498
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,61.15388,58.44088,38.54848,48.06559,48.06559,0,0,0,48.06559,127.2301,0,0,0,61.15388,50.59536,48.06559,0,0,122.9537,208.0999,10.55852,0,10.55852,313.3734,74.61256,0.1251113,52.87215,48.9231,0,269.2538
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,57.92943,61.6321,42.37014,62.04322,62.04322,0,0,0,62.04322,93.36948,0,0,0,57.92943,65.30865,62.04322,0,0,112.3952,217.6026,0,7.379223,-7.379223,305.595,72.76057,0.1251113,68.24754,46.34355,0,275.532
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,69.24075,70.37988,45.88004,17.50767,17.50767,0,0,0,17.50767,395.4883,0,0,0,69.24075,18.42912,17.50767,0,0,120.5943,210.2233,50.81163,0,50.81163,353.7992,84.23772,0.1250529,19.25843,55.3926,0,279.4641
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,56.67155,69.14243,49.26925,31.77728,31.77728,0,0,0,31.77728,178.3398,0,0,0,56.67155,33.44976,31.77728,0,0,69.78269,255.9538,23.22178,0,23.22178,375.8293,89.48299,0.1250263,34.95501,45.33724,0,312.6253
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,59.36687,72.73259,51.3611,38.09088,38.09088,0,-1,0,38.09088,155.8559,0,0,0,59.36687,40.09566,38.09088,0,0,46.56091,276.8534,19.27121,0,19.27121,394.1116,93.8359,0.1250042,41.89997,47.4935,0,336.2203
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,61.38927,74.62855,52.21595,27.2742,27.2742,0,-1,0,27.2742,225.0818,5.389889,0,0,61.38927,28.70969,27.2742,0,0,27.2897,294.1975,27.2897,0,27.2897,420.0009,100,0.1249729,30.00162,49.11142,0,355.5868
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,43.43771,68.22264,53.09091,54.61428,54.61428,0,-1,0,54.61428,79.53544,0,0,0,43.43771,57.48872,54.61428,0,0,0,318.7582,0,14.05101,-14.05101,405.1898,96.47356,0.1249729,60.07571,34.75017,0,362.1959
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.65495,58.46986,52.07515,37.04781,37.04781,0,-1,0,37.04781,53.05294,0,7.105427E-15,0,19.65495,38.9977,37.04781,0,0,15.61223,304.7072,0,19.34274,-19.34274,384.8007,91.61904,0.1249729,40.75259,15.72396,0,324.3622
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.01782,49.01782,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,37.10417,285.3645,0,29.23387,-29.23387,353.9855,84.2821,0.1249729,30.5494,0,0,285.3645
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.08118,46.08118,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,69.58625,256.1306,0,72.31579,-72.31579,277.758,66.13272,0.1249729,81.42539,0,0,256.1306
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.78818,43.78818,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,149.9371,183.8148,0,43.3287,-43.3287,232.0855,55.25835,0.1249729,45.27849,0,0,183.8148
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,41.57564,41.57564,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,198.0801,140.4861,0,56.50158,-56.50158,172.5276,41.07793,0.1249729,59.04415,0,0,140.4861
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.2927,39.2927,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,260.8596,83.98454,0,14.99714,-14.99714,156.7193,37.31404,0.1249729,15.67202,0,0,83.98454
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.34164,37.34164,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,277.5232,68.98739,0,10.93135,-10.93135,145.1966,34.57055,0.1249729,11.42326,0,0,68.98739
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.81298,35.81298,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,289.6691,58.05604,0,4.605913,-4.605913,140.3416,33.41459,0.1249729,4.813179,0,0,58.05604
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.28432,34.28432,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,294.7868,53.45013,0,30.86093,-30.86093,107.8113,25.6693,0.1249729,32.24967,0,0,53.45013
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.03725,33.03725,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,329.0767,22.5892,0,13.96885,-13.96885,93.08681,22.16348,0.1249729,14.59745,0,0,22.5892
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.88069,31.88069,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,344.5976,8.620352,0,2.308809,-2.308809,90.65312,21.58403,0.1249729,2.412705,0,0,8.620352
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.71408,30.71408,35.55212,5.995965,0,-1,0,5.995965,0,0,29.55615,33.11136,0,6.311543,5.995965,0,0,347.163,6.311543,0,6.311543,-6.311543,84.00017,20,0.1249729,39.10733,0,0,6.311543
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.69832,29.69832,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1250621,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.75297,28.75297,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1251351,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.348927,30.29872,27.75732,20.9421,20.9421,81,0,22.761,20.9421,44.64178,0,0,0,9.348927,0,0,60.0579,57.055,226.664,114.7606,66.40393,0,66.40393,267.9648,63.80101,0.1252154,23.03631,7.479142,81,124.1096
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.56592,34.99924,29.52736,10.90026,10.90026,81,0,22.761,10.90026,179.4996,0,0,0,19.56592,0,0,70.09974,66.59476,160.2601,174.5242,86.16068,0,86.16068,349.704,83.26269,0.125273,11.99028,15.65273,81,194.0901
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,45.97519,47.85096,33.91221,28.60229,28.60229,0,-1,0,28.60229,160.7395,0,0,0,45.97519,30.10767,28.60229,0,0,74.0994,252.0688,15.86752,0,15.86752,364.7572,86.84679,0.1252548,31.46252,36.78015,0,298.0439
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,54.96232,56.02576,38.43786,37.12566,37.12566,0,0,0,37.12566,148.044,0,0,0,54.96232,39.07964,37.12566,0,0,58.23188,266.3495,15.88268,0,15.88268,379.8249,90.43431,0.1252366,40.83823,43.96986,0,321.3119
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,63.5858,63.71126,42.25952,0,0,0,0,0,0,0,21.2366,0,0,63.5858,0,0,0,0,42.3492,280.644,42.3492,0,42.3492,420.0009,100,0.1251881,0,50.86864,0,344.2297
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,73.90465,72.28716,45.76941,21.18383,21.18383,0,0,0,21.18383,348.8729,51.60588,0,0,73.90465,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,23.30222,59.12372,0,392.6629
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,62.82168,71.58347,49.15862,27.44417,27.44417,0,0,0,27.44417,228.9072,33.93308,0,0,62.82168,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,30.18859,50.25734,0,381.5799
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,48.12884,67.98815,51.25048,6.104506,6.104506,0,-1,0,6.104506,788.4149,41.70304,0,0,48.12884,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,6.714957,38.50307,0,366.8871
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,55.23136,71.88443,52.12543,44.37342,44.37342,0,-1,0,44.37342,124.4695,8.522495,0,0,55.23136,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,48.81076,44.18509,0,373.9896
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,27.57102,62.21525,53.01045,1.444929,1.444929,0,-1,0,1.444929,1908.122,26.05005,0,0,27.57102,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,1.589422,22.05682,0,346.3293
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.7545,55.44276,52.01481,5.2818,5.2818,0,-1,0,5.2818,203.6142,5.194707,0,0,10.7545,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1251881,5.80998,8.603598,0,329.5127
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.95748,48.95748,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1251881,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.05101,46.05101,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1251881,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.75801,43.75801,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1251881,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,41.52536,41.52536,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1251881,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.23236,39.23236,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1251881,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.25113,37.25113,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1251881,11.27703,0,0,168.4155
