Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,24.55819,66.10867,57.68207,40.44053,40.44053,0,-1,0,40.44053,60.72667,0,0,0,24.55819,42.56898,40.44053,0,0,0,318.7582,0,18.0108,-18.0108,401.0158,95.47976,0.1265812,44.48459,19.64655,0,343.3164
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.029313,55.77696,54.80921,31.69417,31.69417,0,-1,0,31.69417,9.557949,0,7.105427E-15,0,3.029313,33.36229,31.69417,0,0,20.012,300.7474,0,30.33297,-30.33297,369.042,87.86697,0.1265812,34.86359,2.42345,0,303.7767
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.92613,51.92613,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,53.7153,270.4145,0,34.07335,-34.07335,333.1256,79.31545,0.1265812,35.60665,0,0,270.4145
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,49.40088,49.40088,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,91.57457,236.3411,0,61.72765,-61.72765,268.0589,63.82342,0.1265812,64.5054,0,0,236.3411
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.89607,46.89607,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,160.1609,174.6134,0,72.31579,-72.31579,191.8314,45.67405,0.1265812,101.4788,0,0,174.6134
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.24814,44.24814,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,240.5117,102.2977,0,2.51963,-2.51963,189.1754,45.04168,0.1265812,2.633014,0,0,102.2977
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3113,99.77804,0,0,0,189.1754,45.04168,0.1265812,0,0,0,99.77804
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,40.45515,40.45515,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,243.3113,99.77804,0,15.61963,-15.61963,172.7109,41.12156,0.1265812,16.32252,0,0,99.77804
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.75801,38.75801,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,260.6665,84.1584,0,1.574676,-1.574676,171.0511,40.72636,0.1265812,1.645536,0,0,84.1584
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.26535,37.26535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4161,82.58372,0,0,0,171.0511,40.72636,0.1265812,0,0,0,82.58372
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.96695,35.96695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4161,82.58372,0,0,0,171.0511,40.72636,0.1265812,0,0,0,82.58372
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.70943,34.70943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4161,82.58372,0,0,0,171.0511,40.72636,0.1265812,0,0,0,82.58372
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,33.47237,33.47237,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,262.4161,82.58372,0,2.837356,-2.837356,168.0602,40.01426,0.1265812,2.965037,0,0,82.58372
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.46022,32.46022,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,265.5687,79.74637,0,19.10254,-19.10254,147.9244,35.22002,0.1265812,19.96215,0,0,79.74637
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.587067,33.25032,31.42763,0,0,0,0,0,0,0,0,0,0,6.587067,0,0,0,0,286.7938,60.64383,6.587067,0,6.587067,154.1734,36.70788,0.1265041,0,5.269653,0,67.2309
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,29.78032,41.96367,33.26789,73.27812,73.27812,81,0,22.761,73.27812,40.64013,0,0,0,29.78032,0,0,7.721876,7.335782,280.2067,66.57219,37.1161,0,37.1161,189.3848,45.09154,0.1270045,80.60593,23.82426,81,96.35252
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.42596,47.72191,37.89922,20.78906,20.78906,0,-1,0,20.78906,155.976,0,0,0,32.42596,21.88323,20.78906,0,0,243.0906,99.97668,10.54273,0,10.54273,199.3866,47.4729,0.1268812,22.86797,25.94077,0,132.4026
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,44.26133,56.98002,42.72481,7.122483,7.122483,0,0,0,7.122483,621.4312,0,0,0,44.26133,7.49735,7.122483,0,0,232.5479,109.4651,36.76398,0,36.76398,234.2639,55.77702,0.126453,7.834731,35.40906,0,153.7265
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,73.84464,73.77788,46.98809,39.22007,39.22007,0,0,0,39.22007,188.2828,0,0,0,73.84464,41.28428,39.22007,0,0,195.7839,142.5527,32.56037,0,32.56037,265.1534,63.13164,0.1260763,43.14207,59.07571,0,216.3974
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,79.73274,81.44014,50.78107,14.77215,14.77215,0,0,0,14.77215,539.7506,0,0,0,79.73274,15.54963,14.77215,0,0,163.2235,171.8571,64.18311,0,64.18311,326.0428,77.6291,0.1253401,16.24936,63.78619,0,251.5898
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,66.13335,79.44025,54.40026,42.66313,42.66313,0,0,0,42.66313,155.0129,0,0,0,66.13335,44.90855,42.66313,0,0,99.04041,229.6219,21.22479,0,21.22479,346.1785,82.42328,0.1250986,46.92944,52.90668,0,295.7552
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,35.10774,68.9992,56.70059,6.152199,6.152199,0,-1,0,6.152199,570.6535,0,0,0,35.10774,6.475999,6.152199,0,0,77.81562,248.7242,28.63174,0,28.63174,373.3409,88.89052,0.1247742,6.767419,28.08619,0,283.8319
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,28.65344,67.65359,57.71274,7.112722,7.112722,0,-1,0,7.112722,402.8477,0,0,0,28.65344,7.487076,7.112722,0,0,49.18388,274.4927,21.16637,0,21.16637,393.4211,93.6715,0.1245355,7.823995,22.92275,0,303.1462
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,20.97558,65.86906,58.68399,4.244939,4.244939,0,-1,0,4.244939,494.1315,0,0,0,20.97558,4.468357,4.244939,0,0,28.01751,293.5425,16.50722,0,16.50722,409.0812,97.40009,0.1243499,4.669433,16.78046,0,314.518
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.670512,59.41595,57.88654,32.86054,32.86054,0,-1,0,32.86054,14.21313,0,7.105427E-15,0,4.670512,34.59004,32.86054,0,0,11.51029,308.399,0,29.91953,-29.91953,377.5433,89.89108,0.1243499,36.14659,3.73641,0,313.0695
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.106505,55.70676,55.03413,75.47423,68.7,0,-1,0,68.7,3.066237,0,6.774224,14.32165,2.106505,72.31579,68.7,0,0,44.75421,278.4794,0,70.20928,-70.20928,303.5362,72.27038,0.1243499,83.02164,1.685204,0,280.5859
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,52.16127,52.16127,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,122.7645,208.2702,0,58.05954,-58.05954,242.3361,57.69895,0.1243499,60.67222,0,0,208.2702
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,49.6258,49.6258,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,187.2751,150.2106,0,72.31579,-72.31579,166.1085,39.54957,0.1243499,75.61993,0,0,150.2106
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.10055,47.10055,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,267.626,77.89483,0,71.08987,-71.08987,91.17322,21.70786,0.1243499,74.28892,0,0,77.89483
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,44.45261,44.45261,35.45082,6.464703,0,-1,0,6.464703,0,0,28.98612,32.5312,0,6.80495,6.464703,0,0,346.6147,6.80495,0,6.80495,-6.80495,84.00017,20,0.1243499,38.9959,0,0,6.80495
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,42.35675,42.35675,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,40.65962,40.65962,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.96249,38.96249,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,37.46983,37.46983,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.17142,36.17142,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.90368,34.90368,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243499,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.66662,33.66662,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1250877,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.6647,32.6647,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1258013,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.50833,36.28535,31.6321,54.93657,54.93657,81,0,22.761,54.93657,30.0498,0,0,0,16.50833,0,0,26.06343,24.76026,259.6429,85.07957,41.26859,0,41.26859,212.8327,50.67436,0.1263847,60.43023,13.20666,81,101.5879
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,43.65378,46.60097,33.47237,21.83279,21.83279,81,0,22.761,21.83279,199.9459,0,0,0,43.65378,0,0,59.16721,56.20885,218.3744,122.2213,99.86263,0,99.86263,307.5707,73.23098,0.1267786,24.01607,34.92302,81,165.8751
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,65.22953,59.4721,38.1037,22.25362,22.25362,0,-1,0,22.25362,293.1187,0,0,0,65.22953,23.42487,22.25362,0,0,118.5117,212.0977,41.80466,0,41.80466,347.2301,82.67368,0.1263119,24.47899,52.18362,0,277.3272
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,81.48475,72.17296,42.95995,0,0,0,0,0,0,0,4.777673,0,0,81.48475,0,0,0,0,76.70707,249.7219,76.70707,0,76.70707,420.0009,100,0.1254645,0,65.1878,0,331.2066
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,87.0979,80.44759,47.21301,53.54171,53.54171,0,0,0,53.54171,162.673,30.7382,0,0,87.0979,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,58.89589,69.67832,0,405.8561
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,84.99176,84.47462,51.006,9.221195,9.221195,0,0,0,9.221195,921.7,75.28524,0,0,84.99176,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,10.14331,67.99341,0,403.75
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,78.41886,85.85722,54.63541,0,0,0,0,0,0,0,78.41886,0,0,78.41886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,0,62.73509,0,397.1771
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,69.44446,84.22892,56.93574,0.9581568,0.9581568,0,-1,0,0.9581568,7247.713,68.43587,0,0,69.44446,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,1.053972,55.55556,0,388.2027
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,58.2355,80.06239,57.90699,22.73947,22.73947,0,-1,0,22.73947,256.0988,34.29922,0,0,58.2355,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,25.01342,46.5884,0,376.9937
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,42.17086,74.25165,58.89869,19.59639,19.59639,0,-1,0,19.59639,215.1971,21.54308,0,0,42.17086,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1254645,21.55602,33.73669,0,360.9291
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,20.69439,65.16493,58.11146,87.4233,68.7,0,-1,0,68.7,30.12284,0,18.7233,27.46563,20.69439,72.31579,68.7,0,0,0,318.7582,0,51.6214,-51.6214,365.5871,87.04437,0.1254645,96.16563,16.55551,0,339.4526
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.293127,57.62852,55.26928,21.63249,21.63249,0,-1,0,21.63249,33.71376,0,0,0,7.293127,22.77105,21.63249,0,0,57.35711,267.1368,0,15.47792,-15.47792,349.2719,83.15982,0.1254645,23.79574,5.834502,0,274.43
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,52.41687,52.41687,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,74.55479,251.6589,0,26.94195,-26.94195,320.8727,76.39809,0.1254645,28.15434,0,0,251.6589
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.89161,49.89161,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,104.4903,224.7169,0,50.85873,-50.85873,267.2628,63.63388,0.1254645,53.14738,0,0,224.7169
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,47.32547,47.32547,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,161,173.8582,0,15.75959,-15.75959,250.6508,59.67863,0.1254645,16.46877,0,0,173.8582
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,44.65709,44.65709,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,178.5107,158.0986,0,10.52541,-10.52541,239.556,57.03703,0.1254645,10.99905,0,0,158.0986
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,42.56123,42.56123,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,190.2056,147.5732,0,21.02086,-21.02086,217.3981,51.76134,0.1254645,21.9668,0,0,147.5732
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.86409,40.86409,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,213.5621,126.5524,0,10.61812,-10.61812,206.2056,49.09647,0.1254645,11.09593,0,0,126.5524
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.16696,39.16696,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,225.36,115.9342,0,16.97972,-16.97972,188.3074,44.835,0.1254645,17.74381,0,0,115.9342
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.66408,37.66408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.2263,98.95453,0,0,0,188.3074,44.835,0.1254645,0,0,0,98.95453
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.37589,36.37589,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,244.2263,98.95453,0,11.63689,-11.63689,176.041,41.91445,0.1254645,12.16055,0,0,98.95453
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.10816,35.10816,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,257.1562,87.31763,0,15.47473,-15.47473,159.7292,38.03069,0.1254645,16.17109,0,0,87.31763
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.87109,33.87109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.3504,71.8429,0,0,0,159.7292,38.03069,0.1254645,0,0,0,71.8429
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.86917,32.86917,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,274.3504,71.8429,0,8.903346,-8.903346,150.3443,35.79618,0.1254645,9.303997,0,0,71.8429
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.66262,35.37578,31.82635,0,0,0,0,0,0,0,0,0,0,12.66262,0,0,0,0,284.243,62.93955,12.66262,0,12.66262,162.3571,38.65638,0.1253257,0,10.13009,0,75.60217
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.00439,43.07777,33.66662,35.78887,35.78887,0,0,0,35.78887,89.42556,0,0,0,32.00439,37.67249,35.78887,0,0,271.5804,74.33591,0,5.668098,-5.668098,156.3824,37.23383,0.1253257,39.36775,25.60352,0,106.3403
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,65.9195,59.96574,38.29795,64.34681,64.34681,0,-1,0,64.34681,102.4441,0,0,2.081493,65.9195,67.73349,64.34681,0,0,277.8782,68.66781,0,1.813984,-1.813984,154.4703,36.77857,0.1253257,70.78149,52.7356,0,134.5873
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,77.91341,70.82195,43.16442,30.69389,30.69389,0,0,0,30.69389,253.8402,0,0,0,77.91341,32.30935,30.69389,0,0,279.8938,66.85383,45.60406,0,45.60406,197.7341,47.07945,0.1248284,33.76328,62.33073,0,144.7672
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,84.36002,79.37273,47.44815,28.45073,28.45073,0,0,0,28.45073,296.5127,0,0,0,84.36002,29.94813,28.45073,0,0,234.2897,107.8975,54.41188,0,54.41188,249.3537,59.36982,0.1242401,31.2958,67.48801,0,192.2575
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,86.72082,85.73447,51.24114,52.88539,52.88539,0,0,0,52.88539,163.9788,0,0,0,86.72082,55.66883,52.88539,0,0,179.8778,156.8682,31.05199,0,31.05199,278.8123,66.38374,0.1239069,58.17393,69.37666,0,243.589
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,78.12169,85.99912,54.86033,26.51329,26.51329,0,0,0,26.51329,294.651,0,0,0,78.12169,27.90873,26.51329,0,0,148.8259,184.815,50.21296,0,50.21296,326.4485,77.72566,0.1233718,29.16462,62.49735,0,262.9366
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,61.57501,80.70265,57.16066,69.00191,68.7,0,-1,0,68.7,89.62883,0,0.3019137,7.202105,61.57501,72.31579,68.7,0,0,98.61288,230.0066,0,10.74078,-10.74078,315.1267,75.03001,0.1233718,75.90211,49.26001,0,291.5816
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,57.02413,79.79147,58.14213,34.77871,34.77871,0,-1,0,34.77871,163.9627,0,0,0,57.02413,36.60917,34.77871,0,0,110.5471,219.2658,20.41496,0,20.41496,334.494,79.64127,0.1231556,38.25658,45.6193,0,276.29
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,40.54484,73.82795,59.11338,0,0,0,-1,0,0,0,0,0,0,40.54484,0,0,0,0,90.13213,237.6393,40.54484,0,40.54484,372.9582,88.79939,0.1227284,0,32.43587,0,278.1841
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,25.78547,67.26778,58.34661,44.60872,44.60872,0,-1,0,44.60872,57.80367,0,0,0,25.78547,46.95655,44.60872,0,0,49.58729,274.1297,0,21.17107,-21.17107,350.6419,83.48601,0.1227284,49.06959,20.62838,0,299.9151
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,2.967902,56.44662,55.4942,30.86498,30.86498,0,-1,0,30.86498,9.615759,0,0,0,2.967902,32.48946,30.86498,0,0,73.1107,252.9586,0,29.52155,-29.52155,319.5235,76.07687,0.1227284,33.95148,2.374322,0,255.9265
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,52.67246,52.67246,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,105.9124,223.437,0,15.23136,-15.23136,303.4682,72.2542,0.1227284,15.91677,0,0,223.437
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.11654,50.11654,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,122.8362,208.2057,0,59.56946,-59.56946,240.6765,57.30381,0.1227284,62.25008,0,0,208.2057
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,47.59128,47.59128,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,189.0244,148.6362,0,47.47586,-47.47586,190.6326,45.38861,0.1227284,49.61227,0,0,148.6362
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.91268,44.91268,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,241.7754,101.1604,0,25.52958,-25.52958,163.722,38.98135,0.1227284,26.67841,0,0,101.1604
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1416,75.63078,0,0,0,163.722,38.98135,0.1227284,0,0,0,75.63078
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.11969,41.11969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1416,75.63078,0,0,0,163.722,38.98135,0.1227284,0,0,0,75.63078
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,39.39188,39.39188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1416,75.63078,0,0,0,163.722,38.98135,0.1227284,0,0,0,75.63078
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.86855,37.86855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1416,75.63078,0,0,0,163.722,38.98135,0.1227284,0,0,0,75.63078
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,36.57014,36.57014,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,270.1416,75.63078,0,25.86161,-25.86161,136.4615,32.49076,0.1227284,27.02538,0,0,75.63078
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.31263,35.31263,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,298.8767,49.76917,0,2.943304,-2.943304,133.359,31.75207,0.1227284,3.075752,0,0,49.76917
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.10624,34.10624,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,302.1471,46.82587,0,32.46626,-32.46626,99.13653,23.60389,0.1227284,33.92724,0,0,46.82587
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.09409,33.09409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.2207,14.35961,0,0,0,99.13653,23.60389,0.1227284,0,0,0,14.35961
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.287379,34.08824,32.0615,23.1673,23.1673,81,0,22.761,23.1673,31.45545,0,0,0,7.287379,0,0,57.8327,54.94107,338.2207,14.35961,62.22844,0,62.22844,158.1716,37.65983,0.1235318,25.48403,5.829903,81,21.64699
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,11.96765,37.29615,33.90176,33.39934,33.39934,81,0,22.761,33.39934,35.83199,0,0,0,11.96765,0,0,47.60066,45.22063,275.9922,70.36521,57.18828,0,57.18828,212.4252,50.57732,0.1243374,36.73927,9.574118,81,82.33286
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.00433,41.14891,38.53309,0,0,0,-1,0,0,0,0,0,0,9.00433,0,0,0,0,218.804,121.8347,9.00433,0,9.00433,220.9674,52.61119,0.1242426,0,7.203464,0,130.839
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.12485,46.46229,43.42002,53.60216,53.60216,0,0,0,53.60216,18.88888,0,0,0,10.12485,56.42332,53.60216,0,0,209.7996,129.9386,0,46.29848,-46.29848,172.1646,40.99148,0.1242426,58.96238,8.09988,0,140.0634
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.63614,52.56215,47.67307,0,0,0,0,0,0,0,0,0,0,15.63614,0,0,0,0,261.2424,83.64008,15.63614,0,15.63614,186.9983,44.52332,0.1240785,0,12.50891,0,99.27622
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.46937,56.13018,51.49673,0,0,0,0,0,0,0,0,0,0,14.46937,0,0,0,0,245.6062,97.71261,14.46937,0,14.46937,200.7251,47.79161,0.1239269,0,11.57549,0,112.182
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.31717,64.35305,55.09547,16.48609,16.48609,0,0,0,16.48609,165.6983,0,0,0,27.31717,17.35378,16.48609,0,0,231.1369,110.735,9.963391,0,9.963391,210.1772,50.0421,0.1238228,18.1347,21.85373,0,138.0522
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.5141,64.34761,57.3958,6.12407,6.12407,0,-1,0,6.12407,334.975,0,0,0,20.5141,6.446389,6.12407,0,0,221.1735,119.7021,14.06771,0,14.06771,223.5231,53.21967,0.123676,6.736477,16.41128,0,140.2162
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,16.71017,64.04855,58.39772,20.61526,20.61526,0,-1,0,20.61526,81.0573,0,0,0,16.71017,21.70028,20.61526,0,0,207.1058,132.363,0,4.990103,-4.990103,218.263,51.96728,0.123676,22.67679,13.36814,0,149.0732
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.092566,60.70059,59.34853,0,0,0,-1,0,0,0,0,0,0,4.092566,0,0,0,0,212.6503,127.3729,4.092566,0,4.092566,222.1456,52.8917,0.1236334,0,3.274052,0,131.4655
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.233952,60.29585,58.57153,0,0,0,-1,0,0,0,0,0,0,5.233952,0,0,0,0,208.5578,131.0562,5.233952,0,5.233952,227.1109,54.07393,0.123579,0,4.187161,0,136.2902
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.660088,56.92818,55.74979,19.86596,19.86596,0,-1,0,19.86596,18.42392,0,0,0,3.660088,20.91153,19.86596,0,0,203.3238,135.7668,0,17.25144,-17.25144,208.9263,49.74426,0.123579,21.85255,2.92807,0,139.4269
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.9076,52.9076,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,222.4921,118.5154,0,45.00681,-45.00681,161.485,38.44873,0.123579,47.03212,0,0,118.5154
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.37213,50.37213,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,272.4996,73.50854,0,22.04151,-22.04151,138.2512,32.91688,0.123579,23.03338,0,0,73.50854
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.84687,47.84687,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,296.9902,51.46703,0,23.18912,-23.18912,113.8077,27.09702,0.123579,24.23263,0,0,51.46703
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.16827,45.16827,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,322.7559,28.27791,0,2.035841,-2.035841,111.6617,26.58607,0.123579,2.127454,0,0,28.27791
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.04174,43.04174,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,325.0179,26.24207,0,15.62001,-15.62001,95.1968,22.66586,0.123579,16.32291,0,0,26.24207
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,41.34461,41.34461,21.88385,10.09095,0,-1,0,10.09095,0,0,11.7929,13.98128,0,10.62206,10.09095,0,0,342.3735,10.62206,0,10.62206,-10.62206,84.00017,20,0.123579,24.07224,0,0,10.62206
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,39.62703,39.62703,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123579,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.1037,38.1037,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123579,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.80529,36.80529,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123579,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,35.50688,35.50688,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123579,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.33116,34.33116,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1244038,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.32924,33.32924,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.124881,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.13005,35.95959,32.26597,46.077,46.077,81,0,22.761,46.077,28.49588,0,0,0,13.13005,0,0,34.923,33.17685,262.355,82.63871,46.30689,0,46.30689,215.0396,51.1998,0.1255084,50.6847,10.50404,81,95.76875
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,23.88436,41.04006,34.10624,12.4233,12.4233,81,0,22.761,12.4233,192.2545,0,0,0,23.88436,0,0,68.5767,65.14787,216.0481,124.3149,89.03222,0,89.03222,299.503,71.31009,0.125996,13.66563,19.10748,81,148.1993
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.53512,48.34979,38.75801,14.71397,14.71397,0,-1,0,14.71397,214.3209,0,0,0,31.53512,15.48839,14.71397,0,0,127.0159,204.4439,16.04673,0,16.04673,314.7262,74.93467,0.1258292,16.18537,25.2281,0,235.979
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.265,54.4978,43.64494,11.35362,11.35362,0,0,0,11.35362,301.7979,0,0,0,34.265,11.95118,11.35362,0,0,110.9692,218.886,22.31382,0,22.31382,335.895,79.97484,0.1255981,12.48899,27.412,0,253.151
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,27.5056,56.77509,47.92867,0,0,0,0,0,0,0,0,0,0,27.5056,0,0,0,0,88.65536,238.9684,27.5056,0,27.5056,361.9891,86.18771,0.1253143,0,22.00448,0,266.474
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.19815,64.33659,51.73188,69.73834,69.73834,81,0,22.761,69.73834,53.3396,-1.776357E-15,0,0,37.19815,0,0,11.26166,10.69857,61.14976,263.7234,47.89672,0,47.89672,407.4279,97.00645,0.125895,76.71218,29.75852,81,300.9216
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,45.76034,71.66476,55.3204,16.14888,16.14888,0,0,0,16.14888,283.3654,15.50848,0,0,45.76034,16.99882,16.14888,0,0,13.25303,306.8305,13.25303,0,13.25303,420.0009,100,0.1257586,17.76377,36.60827,0,352.5908
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,49.4285,75.82956,57.62072,9.838851,9.838851,0,-1,0,9.838851,502.3809,39.07182,0,0,49.4285,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1257586,10.82274,39.5428,0,368.1867
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,38.38714,72.38592,58.6022,0,0,0,-1,0,0,0,38.38714,0,0,38.38714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257586,0,30.70971,0,357.1454
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,17.70003,65.62605,59.57345,49.70218,49.70218,0,-1,0,49.70218,35.61217,0,0,0,17.70003,52.31808,49.70218,0,0,0,318.7582,0,34.61806,-34.61806,383.5102,91.31177,0.1257586,54.6724,14.16002,0,336.4583
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.424098,60.26386,58.80667,0,0,0,-1,0,0,0,0,0,0,4.424098,0,0,0,0,38.46451,284.1402,4.424098,0,4.424098,387.7073,92.31107,0.1257132,0,3.539278,0,288.5643
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.247296,56.67656,55.95426,0,0,0,-1,0,0,0,0,0,0,2.247296,0,0,0,0,34.04041,288.1219,2.247296,0,2.247296,389.8392,92.81868,0.1256901,0,1.797837,0,290.3691
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79312,290.1444,0,0,0,389.8392,92.81868,0.1256901,0,0,0,290.1444
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,50.60727,50.60727,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.79312,290.1444,0,24.19634,-24.19634,364.3341,86.74603,0.1256901,25.28517,0,0,290.1444
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.05135,48.05135,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.67794,265.9481,0,4.629563,-4.629563,359.4541,85.58413,0.1256901,4.837893,0,0,265.9481
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,45.37274,45.37274,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.8219,261.3185,0,36.1611,-36.1611,321.3369,76.50864,0.1256901,37.78835,0,0,261.3185
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.21555,43.21555,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,104.0009,225.1574,0,33.60885,-33.60885,285.9101,68.07369,0.1256901,35.12125,0,0,225.1574
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,41.54908,41.54908,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,141.3441,191.5486,0,14.08125,-14.08125,271.0671,64.53967,0.1256901,14.71491,0,0,191.5486
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.82128,39.82128,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.9899,177.4673,0,13.27895,-13.27895,257.0699,61.207,0.1256901,13.87651,0,0,177.4673
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.26728,38.26728,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.7443,164.1884,0,4.766781,-4.766781,252.0453,60.01066,0.1256901,4.981286,0,0,164.1884
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.97909,36.97909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0407,159.4216,0,0,0,252.0453,60.01066,0.1256901,0,0,0,159.4216
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.71135,35.71135,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,177.0407,159.4216,0,36.72274,-36.72274,213.3361,50.79421,0.1256901,38.37526,0,0,159.4216
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.8438,122.6988,0,0,0,213.3361,50.79421,0.1256901,0,0,0,122.6988
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50304,33.50304,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.8438,122.6988,0,13.92225,-13.92225,198.6608,47.30009,0.1256901,14.54875,0,0,122.6988
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.48071,36.54855,32.46022,0,0,0,0,0,0,0,0,0,0,14.48071,0,0,0,0,233.3129,108.7766,14.48071,0,14.48071,212.3984,50.57094,0.1255416,0,11.58457,0,123.2573
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.50713,45.50119,34.30048,0,0,0,0,0,0,0,0,0,0,37.50713,0,0,0,0,218.8322,121.8092,37.50713,0,37.50713,247.9808,59.04292,0.1251586,0,30.00571,0,159.3164
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,58.24487,57.82991,38.96249,35.33305,35.33305,0,-1,0,35.33305,164.8453,0,0,0,58.24487,37.19268,35.33305,0,0,181.3251,155.5657,21.05219,0,21.05219,267.9526,63.79812,0.1249446,38.86635,46.5959,0,213.8105
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,71.62361,68.92678,43.84941,70.6098,70.6098,81,0,22.761,70.6098,101.4358,0,0,0,71.62361,0,0,10.3902,9.870687,160.2729,174.5126,81.4943,0,81.4943,345.2649,82.20576,0.1255009,77.67078,57.29889,81,246.1362
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,78.92307,77.55891,48.10247,21.6619,21.6619,0,0,0,21.6619,364.3405,0,0,0,78.92307,22.802,21.6619,0,0,78.77858,247.8575,56.12106,0,56.12106,398.506,94.8822,0.1249352,23.82809,63.13845,0,326.7806
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,85.00822,85.71168,51.90568,0,0,0,0,0,0,0,62.35071,0,0,85.00822,0,0,0,0,22.65752,298.3665,22.65752,0,22.65752,420.0009,100,0.1247083,0,68.00658,0,383.3747
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,82.85767,89.49988,55.52487,6.6688,6.6688,0,0,0,6.6688,1242.467,75.83788,0,0,82.85767,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1247083,7.33568,66.28613,0,401.6159
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,73.53355,87.44762,57.79453,0,0,0,-1,0,0,0,73.53355,0,0,73.53355,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247083,0,58.82684,0,392.2918
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,59.64197,81.80569,58.80667,1.464402,1.464402,0,-1,0,1.464402,4072.786,58.10049,0,0,59.64197,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1247083,1.610842,47.71358,0,378.4002
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,35.60232,72.54612,59.74725,30.76152,30.76152,0,-1,0,30.76152,115.7365,3.221771,0,0,35.60232,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1247083,33.83768,28.48186,0,354.3605
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,24.64458,67.54427,59.00092,16.51629,16.51629,0,-1,0,16.51629,149.2138,7.259009,0,0,24.64458,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1247083,18.16792,19.71566,0,343.4028
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.613681,57.35624,56.18941,46.307,46.307,0,-1,0,46.307,7.803747,0,0,0,3.613681,48.74421,46.307,0,0,0,318.7582,0,45.13053,-45.13053,372.4291,88.67342,0.1247083,50.9377,2.890945,0,322.3719
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,53.36767,53.36767,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.14503,273.6277,0,10.76824,-10.76824,361.0784,85.97087,0.1247083,11.25281,0,0,273.6277
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.10974,262.8595,0,0,0,361.0784,85.97087,0.1247083,0,0,0,262.8595
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,48.27627,48.27627,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.10974,262.8595,0,18.98429,-18.98429,341.0672,81.20631,0.1247083,19.83858,0,0,262.8595
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,45.60789,45.60789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.20339,243.8752,0,0,0,341.0672,81.20631,0.1247083,0,0,0,243.8752
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,43.45069,43.45069,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.20339,243.8752,0,8.141464,-8.141464,332.4853,79.16301,0.1247083,8.507831,0,0,243.8752
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.75356,41.75356,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.24947,235.7337,0,2.215792,-2.215792,330.1497,78.6069,0.1247083,2.315503,0,0,235.7337
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.02575,40.02575,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.71146,233.5179,0,23.74841,-23.74841,305.1166,72.64668,0.1247083,24.81709,0,0,233.5179
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,38.47175,38.47175,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.0986,209.7695,0,24.67068,-24.67068,279.1115,66.45498,0.1247083,25.78086,0,0,209.7695
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.18356,37.18356,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.5105,185.0988,0,3.530231,-3.530231,275.3903,65.56898,0.1247083,3.689092,0,0,185.0988
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.91583,35.91583,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.4329,181.5686,0,24.01488,-24.01488,250.0764,59.54187,0.1247083,25.09554,0,0,181.5686
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.70943,34.70943,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.1161,157.5537,0,29.53443,-29.53443,218.9443,52.1295,0.1247083,30.86348,0,0,157.5537
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.72796,33.72796,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.9322,128.0193,0,16.11787,-16.11787,201.9546,48.08434,0.1247083,16.84317,0,0,128.0193
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.506592,34.79204,32.69537,0,0,0,0,0,0,0,0,0,0,7.506592,0,0,0,0,229.8409,111.9014,7.506592,0,7.506592,209.076,49.7799,0.1246333,0,6.005273,0,119.408
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,27.84048,42.70297,34.53563,28.62486,28.62486,0,0,0,28.62486,97.25979,0,0,0,27.84048,30.13144,28.62486,0,0,222.3343,118.6573,0,2.290954,-2.290954,206.6611,49.20493,0.1246333,31.48735,22.27239,0,146.4978
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,60.16706,58.80795,39.18741,35.5929,35.5929,0,-1,0,35.5929,169.0423,0,0,0,60.16706,37.46621,35.5929,0,0,224.8798,116.3664,22.70086,0,22.70086,228.197,54.33252,0.1244071,39.15219,48.13365,0,176.5335
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,74.08282,70.24043,44.05389,30.7034,30.7034,0,0,0,30.7034,241.2854,0,0,0,74.08282,32.31937,30.7034,0,0,202.179,136.7972,41.76345,0,41.76345,267.8173,63.7659,0.123993,33.77374,59.26626,0,210.88
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,80.9381,78.84322,48.33761,1.505762,1.505762,0,0,0,1.505762,5375.227,0,0,0,80.9381,1.585012,1.505762,0,0,160.4155,174.3843,79.35309,0,79.35309,343.0983,81.6899,0.1232137,1.656338,64.75048,0,255.3224
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,80.89433,83.78088,52.09993,19.43176,19.43176,0,0,0,19.43176,416.2996,0,0,0,80.89433,20.45448,19.43176,0,0,81.06242,245.802,60.43985,0,60.43985,400.4366,95.34184,0.1226267,21.37493,64.71546,0,326.6964
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,76.63338,86.32371,55.69867,9.957849,9.957849,0,0,0,9.957849,769.5776,45.52886,0,0,76.63338,10.48195,9.957849,0,0,20.62257,300.1979,20.62257,0,20.62257,420.0009,100,0.1224277,10.95363,61.3067,0,376.8313
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,78.65656,90.52353,57.999,35.80915,35.80915,0,-1,0,35.80915,219.6549,40.96272,0,0,78.65656,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1224277,39.39006,62.92525,0,397.4148
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,50.85437,78.05267,59.00092,39.15457,39.15457,0,-1,0,39.15457,129.8811,9.639031,0,0,50.85437,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1224277,43.07003,40.68349,0,369.6126
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,38.56791,73.99709,59.9824,29.66072,29.66072,0,-1,0,29.66072,130.0302,7.346093,0,0,38.56791,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1224277,32.6268,30.85433,0,357.3261
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.27079,62.61323,59.17472,0.02523345,0.02523345,0,-1,0,0.02523345,40703.07,10.24423,0,0,10.27079,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1224277,0.02775679,8.21663,0,329.029
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,2.961988,57.37083,56.41433,0,0,0,-1,0,0,0,2.961988,0,0,2.961988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224277,0,2.36959,0,321.7202
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,53.62326,53.62326,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1224277,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.06734,51.06734,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1224277,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.51141,48.51141,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1224277,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.80214,45.80214,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1224277,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.67561,43.67561,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1224277,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.97848,41.97848,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1224277,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.26089,40.26089,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1224277,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.70689,38.70689,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1224277,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.37782,37.37782,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1224277,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.11008,36.11008,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1224277,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.90368,34.90368,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1224277,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1224277,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.789686,34.2331,32.89984,29.97404,29.97404,0,0,0,29.97404,15.97945,0,0,0,4.789686,31.55162,29.97404,0,0,273.1565,72.9174,0,26.76193,-26.76193,132.6523,31.58382,0.1224277,32.97144,3.831749,0,77.70708
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.3704,41.26399,34.76055,0,0,0,0,0,0,0,0,0,0,22.3704,0,0,0,0,302.8919,46.15547,22.3704,0,22.3704,153.8747,36.63677,0.1222125,0,17.89632,0,68.52587
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,34.97962,50.19042,39.42255,0,0,0,-1,0,0,0,0,0,0,34.97962,0,0,0,0,280.5215,66.28883,34.97962,0,34.97962,187.0593,44.53784,0.1218776,0,27.9837,0,101.2685
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,54.99233,62.70064,44.27881,11.91896,11.91896,0,0,0,11.91896,461.3854,0,0,0,54.99233,12.54627,11.91896,0,0,245.5419,97.77049,42.44606,0,42.44606,227.3272,54.12541,0.1214737,13.11085,43.99386,0,152.7628
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,70.24528,74.10938,48.56253,4.073661,4.073661,0,0,0,4.073661,1724.377,0,0,0,70.24528,4.288064,4.073661,0,0,203.0959,135.9719,65.95721,0,65.95721,289.8997,69.0236,0.1208513,4.481027,56.19622,0,206.2172
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,73.78296,80.53969,52.36575,27.03381,27.03381,0,0,0,27.03381,272.9284,0,0,0,73.78296,28.45664,27.03381,0,0,137.1387,195.3334,45.32632,0,45.32632,332.9,79.26175,0.1204272,29.73719,59.02637,0,269.1164
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,74.33352,85.41451,55.92359,0,0,0,0,0,0,0,0,0,0,74.33352,0,0,0,0,91.81235,236.1271,74.33352,0,74.33352,403.419,96.05194,0.1197382,0,59.46682,0,310.4606
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,60.5692,81.53054,58.22392,55.57411,55.57411,0,-1,0,55.57411,108.9882,0,0,0,60.5692,58.49907,55.57411,0,0,17.47882,303.0273,2.070137,0,2.070137,405.3829,96.51954,0.1197192,61.13152,48.45536,0,363.5965
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,36.99149,72.53305,59.23607,13.70208,13.70208,0,-1,0,13.70208,269.9699,7.159562,0,0,36.99149,14.42324,13.70208,0,0,15.40869,304.8904,15.40869,0,15.40869,420.0009,100,0.1195774,15.07229,29.59319,0,341.8819
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.08808,69.37083,60.20732,27.85349,27.85349,0,-1,0,27.85349,93.6618,0,3.552714E-15,0,26.08808,29.31946,27.85349,0,0,0,318.7582,0,3.231381,-3.231381,416.5947,99.18901,0.1195774,30.63883,20.87046,0,344.8463
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,10.79763,63.03543,59.40987,57.59742,57.59742,0,-1,0,57.59742,18.74672,0,7.105427E-15,0,10.79763,60.62886,57.59742,0,0,3.590424,315.5269,0,49.83124,-49.83124,364.0679,86.68266,0.1195774,63.35716,8.638101,0,326.3245
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.108413,58.30967,56.64948,0,0,0,-1,0,0,0,0,0,0,5.108413,0,0,0,0,58.95847,265.6956,5.108413,0,5.108413,368.9142,87.83654,0.1195304,0,4.08673,0,270.804
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.85005,270.2932,0,0,0,368.9142,87.83654,0.1195304,0,0,0,270.2932
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,51.30248,51.30248,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,53.85005,270.2932,0,27.19096,-27.19096,340.2524,81.01231,0.1195304,28.41455,0,0,270.2932
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,48.73634,48.73634,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,84.06223,243.1022,0,51.91257,-51.91257,285.5317,67.98361,0.1195304,54.24864,0,0,243.1022
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.06795,46.06795,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,141.7429,191.1896,0,44.08292,-44.08292,239.0643,56.91995,0.1195304,46.06665,0,0,191.1896
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.91076,43.91076,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,190.7239,147.1067,0,23.33674,-23.33674,214.4652,51.06304,0.1195304,24.38689,0,0,147.1067
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.21362,42.21362,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,216.6536,123.77,0,12.54553,-12.54553,201.241,47.91444,0.1195304,13.11008,0,0,123.77
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,40.48582,40.48582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5931,111.2244,0,0,0,201.241,47.91444,0.1195304,0,0,0,111.2244
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.90115,38.90115,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,230.5931,111.2244,0,10.67089,-10.67089,189.9929,45.23632,0.1195304,11.15108,0,0,111.2244
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,37.58229,37.58229,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,242.4496,100.5536,0,8.793153,-8.793153,180.7241,43.02947,0.1195304,9.188845,0,0,100.5536
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.31455,36.31455,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,252.2198,91.76041,0,20.87142,-20.87142,158.7237,37.79129,0.1195304,21.81063,0,0,91.76041
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.10816,35.10816,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,275.4103,70.88898,0,10.48791,-10.48791,147.6685,35.1591,0.1195304,10.95987,0,0,70.88898
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.10624,34.10624,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,287.0635,60.40107,0,0.5187182,-0.5187182,147.1217,35.02891,0.1195304,0.5420606,0,0,60.40107
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.254,35.94777,33.06342,47.57312,47.57312,0,0,0,47.57312,21.55418,0,0,0,10.254,50.07697,47.57312,0,0,287.6399,59.88236,0,39.82297,-39.82297,105.1446,25.03438,0.1195304,52.33043,8.203198,0,70.13635
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.13065,38.69086,34.93435,10.156,10.156,0,0,0,10.156,129.2896,0,0,0,13.13065,10.69052,10.156,0,0,331.8876,20.05939,2.44013,0,2.44013,107.4595,25.58555,0.119508,11.1716,10.50452,0,33.19004
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,32.8276,49.72197,39.64748,15.57283,15.57283,0,-1,0,15.57283,210.8004,0,0,0,32.8276,16.39245,15.57283,0,0,329.4475,22.2555,16.43514,0,16.43514,123.0513,29.29786,0.1193573,17.13012,26.26208,0,55.0831
