Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.41967,255.3805,0,0,0,353.1949,84.09385,0.1120902,0,0,0,255.3805
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,48.33761,48.33761,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,70.41967,255.3805,0,12.99317,-12.99317,339.4989,80.8329,0.1120902,13.57786,0,0,255.3805
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.11907,46.11907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.85653,242.3874,0,0,0,339.4989,80.8329,0.1120902,0,0,0,242.3874
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,44.42194,44.42194,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,84.85653,242.3874,0,37.16169,-37.16169,300.327,71.50629,0.1120902,38.83397,0,0,242.3874
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,42.67369,42.67369,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,126.1473,205.2257,0,13.01714,-13.01714,286.6057,68.23933,0.1120902,13.60291,0,0,205.2257
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.00723,41.00723,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,140.6108,192.2085,0,29.87685,-29.87685,255.1128,60.74102,0.1120902,31.22131,0,0,192.2085
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.67815,39.67815,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,173.8073,162.3317,0,33.09462,-33.09462,220.228,52.43513,0.1120902,34.58388,0,0,162.3317
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.35929,38.35929,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,210.5791,129.237,0,27.82124,-27.82124,190.9018,45.45272,0.1120902,29.0732,0,0,129.237
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.20401,37.20401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.4916,101.4158,0,0,0,190.9018,45.45272,0.1120902,0,0,0,101.4158
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.23276,36.23276,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,241.4916,101.4158,0,34.58177,-34.58177,154.4494,36.7736,0.1120902,36.13795,0,0,101.4158
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.43027,39.01957,35.1695,36.75923,36.75923,0,0,0,36.75923,36.53578,0,0,0,13.43027,38.69393,36.75923,0,0,279.9158,66.83404,0,25.26366,-25.26366,127.8192,30.43308,0.1120902,40.43515,10.74422,0,80.26431
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.17596,46.20506,37.15289,0,0,0,0,0,0,0,0,0,0,30.17596,0,0,0,0,307.9865,41.57038,30.17596,0,30.17596,156.4466,37.24912,0.1118765,0,24.14077,0,71.74635
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,54.13134,59.77937,42.00915,24.75861,24.75861,0,-1,0,24.75861,218.6365,0,0,0,54.13134,26.06169,24.75861,0,0,277.8105,68.72874,28.06965,0,28.06965,183.0758,43.5894,0.1116785,27.23447,43.30508,0,122.8601
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,73.01629,73.54388,47.10055,0,0,0,0,0,0,0,0,0,0,73.01629,0,0,0,0,249.7409,93.99143,73.01629,0,73.01629,252.3452,60.08207,0.1111668,0,58.41303,0,167.0077
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,75.0761,80.01879,51.46606,0,0,0,0,0,0,0,0,0,0,75.0761,0,0,0,0,176.7246,159.7061,75.0761,0,75.0761,323.5686,77.03999,0.1106454,0,60.06088,0,234.7822
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,61.92281,78.51971,55.23861,0,0,0,0,0,0,0,0,0,0,61.92281,0,0,0,0,101.6485,227.2746,61.92281,0,61.92281,382.3138,91.0269,0.1102191,0,49.53824,0,289.1974
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,59.24018,81.61728,58.80667,25.71545,25.71545,0,0,0,25.71545,230.368,0,0,0,59.24018,27.0689,25.71545,0,0,39.72569,283.0051,32.17128,0,32.17128,412.8341,98.29364,0.1099989,28.287,47.39215,0,342.2453
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,58.0485,83.81647,61.07633,62.15739,62.15739,0,-1,0,62.15739,93.38955,0,0,0,58.0485,65.42883,62.15739,0,0,7.554399,311.9593,0,7.380325,-7.380325,405.0546,96.44137,0.1099989,68.37312,46.4388,0,370.0078
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,56.94258,84.40784,61.99646,0,0,0,-1,0,0,0,41.18782,0,0,56.94258,0,0,0,0,15.75476,304.5789,15.75476,0,15.75476,420.0009,100,0.1098914,0,45.55406,0,361.5215
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,39.60851,77.71749,62.9166,0,0,0,-1,0,0,0,39.60851,0,0,39.60851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098914,0,31.68681,0,358.3667
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,16.82683,67.95956,62.10892,19.13786,19.13786,0,-1,0,19.13786,87.92432,0,0,0,16.82683,20.14511,19.13786,0,0,0,318.7582,0,3.318282,-3.318282,416.5031,99.1672,0.1098914,21.05164,13.46147,0,335.5851
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.53984,60.91189,59.40987,10.55952,10.55952,0,-1,0,10.55952,42.99285,0,0,0,4.53984,11.11529,10.55952,0,0,3.68698,315.4399,0,6.575448,-6.575448,409.5719,97.51693,0.1098914,11.61548,3.631872,0,319.9798
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,56.64948,56.64948,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.99303,308.8645,0,49.00482,-49.00482,357.9163,85.218,0.1098914,51.21004,0,0,308.8645
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.00154,54.00154,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,65.44283,259.8597,0,42.37075,-42.37075,313.2536,74.58405,0.1098914,44.27744,0,0,259.8597
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,51.38427,51.38427,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,112.5214,217.4889,0,23.87445,-23.87445,288.0877,68.59218,0.1098914,24.9488,0,0,217.4889
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,48.65455,48.65455,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,139.0486,193.6145,0,8.733425,-8.733425,278.8819,66.40032,0.1098914,9.126429,0,0,193.6145
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,46.43601,46.43601,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.7524,184.881,0,39.87104,-39.87104,236.8541,56.39373,0.1098914,41.66524,0,0,184.881
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.0536,145.01,0,0,0,236.8541,56.39373,0.1098914,0,0,0,145.01
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.99062,42.99062,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,193.0536,145.01,0,51.96994,-51.96994,182.073,43.35063,0.1098914,54.30859,0,0,145.01
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.29349,41.29349,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.798,93.04006,0,21.60918,-21.60918,159.2949,37.92729,0.1098914,22.5816,0,0,93.04006
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.96441,39.96441,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.8082,71.43088,0,10.50338,-10.50338,148.2234,35.29121,0.1098914,10.97604,0,0,71.43088
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.67622,38.67622,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,286.4786,60.92749,0,11.13041,-11.13041,136.4909,32.49777,0.1098914,11.63128,0,0,60.92749
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.8457,49.79709,0,0,0,136.4909,32.49777,0.1098914,0,0,0,49.79709
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,36.51902,36.51902,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.8457,49.79709,0,28.26491,-28.26491,106.6971,25.40401,0.1098914,29.53683,0,0,49.79709
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.44362,40.83385,35.48643,0,0,0,0,0,0,0,0,0,0,18.44362,0,0,0,0,330.2512,21.53218,18.44362,0,18.44362,124.1942,29.57,0.1097658,0,14.7549,0,39.9758
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.04308,50.12989,37.5005,36.72281,36.72281,0,0,0,36.72281,111.7645,0,0,0,41.04308,38.65559,36.72281,0,0,311.8076,38.13144,2.387494,0,2.387494,126.4592,30.10927,0.1097496,40.39509,32.83447,0,79.17451
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,57.84443,61.58403,42.35675,21.13021,21.13021,0,-1,0,21.13021,273.7523,0,0,0,57.84443,22.24232,21.13021,0,0,309.42,40.28018,35.60211,0,35.60211,160.2343,38.15096,0.109508,23.24323,46.27555,0,98.12461
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,59.34522,68.06765,47.41748,9.022799,9.022799,0,0,0,9.022799,657.7253,0,0,0,59.34522,9.497683,9.022799,0,0,273.8179,72.32207,49.84754,0,49.84754,207.5239,49.41034,0.1091716,9.925078,47.47618,0,131.6673
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,67.01886,76.61914,51.783,0,0,0,0,0,0,0,0,0,0,67.01886,0,0,0,0,223.9704,117.1849,67.01886,0,67.01886,271.1035,64.54833,0.1087225,0,53.61509,0,184.2037
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,59.3093,77.71836,55.55554,23.89514,23.89514,0,0,0,23.89514,248.2065,0,0,0,59.3093,25.15278,23.89514,0,0,156.9515,177.5018,34.15652,0,34.15652,303.5073,72.26349,0.108495,26.28466,47.44744,0,236.8111
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,52.6167,78.96279,59.11338,0,0,0,0,0,0,0,0,0,0,52.6167,0,0,0,0,122.795,208.2427,52.6167,0,52.6167,353.4238,84.14836,0.1081465,0,42.09336,0,260.8594
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,63.94281,87.06968,61.36259,27.44081,27.44081,0,-1,0,27.44081,233.0209,0,0,0,63.94281,28.88506,27.44081,0,0,70.17832,255.5977,35.05775,0,35.05775,386.6826,92.06709,0.1079155,30.18489,51.15425,0,319.5406
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,44.03811,78.94473,62.33385,0,0,0,-1,0,0,0,8.917542,0,0,44.03811,0,0,0,0,35.12057,287.1497,35.12057,0,35.12057,420.0009,100,0.1076851,0,35.23049,0,331.1878
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,42.52028,79.3528,63.2642,38.94154,38.94154,0,-1,0,38.94154,109.19,1.529184,0,0,42.52028,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1076851,42.83569,34.01622,0,361.2785
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.35381,69.61871,62.45653,63.03308,63.03308,0,-1,0,63.03308,32.29067,0,0,0.6363861,20.35381,66.35061,63.03308,0,0,0,318.7582,0,45.9968,-45.9968,371.516,88.456,0.1076851,69.33639,16.28304,0,339.112
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.746633,60.60293,59.69613,21.64252,21.64252,0,-1,0,21.64252,12.69092,0,0,0,2.746633,22.7816,21.64252,0,0,51.10756,272.7614,0,20.03496,-20.03496,350.3972,83.42775,0.1076851,23.80677,2.197307,0,275.5081
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.96641,56.96641,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,73.36863,252.7265,0,5.976753,-5.976753,344.0972,81.92774,0.1076851,6.245707,0,0,252.7265
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,54.31847,54.31847,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,80.00947,246.7497,0,21.79551,-21.79551,321.1227,76.45763,0.1076851,22.77631,0,0,246.7497
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,51.67054,51.67054,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,104.2267,224.9542,0,21.59475,-21.59475,298.3598,71.03792,0.1076851,22.56652,0,0,224.9542
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.97148,48.97148,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,128.2209,203.3594,0,28.9798,-28.9798,267.8124,63.76474,0.1076851,30.2839,0,0,203.3594
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4207,174.3796,0,0,0,267.8124,63.76474,0.1076851,0,0,0,174.3796
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.02514,45.02514,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,160.4207,174.3796,0,15.24516,-15.24516,251.7426,59.9386,0.1076851,15.93119,0,0,174.3796
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,43.30756,43.30756,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,177.3597,159.1345,0,22.14462,-22.14462,228.4001,54.38088,0.1076851,23.14113,0,0,159.1345
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,41.61042,41.61042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9649,136.9899,0,0,0,228.4001,54.38088,0.1076851,0,0,0,136.9899
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9649,136.9899,0,0,0,228.4001,54.38088,0.1076851,0,0,0,136.9899
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.99316,38.99316,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,201.9649,136.9899,0,22.93998,-22.93998,204.2193,48.62354,0.1076851,23.97227,0,0,136.9899
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.83788,37.83788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4537,114.0499,0,0,0,204.2193,48.62354,0.1076851,0,0,0,114.0499
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.83596,36.83596,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,227.4537,114.0499,0,27.68463,-27.68463,175.0371,41.67542,0.1076851,28.93044,0,0,114.0499
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.60976,40.5808,35.7727,4.064929,4.064929,0,0,0,4.064929,408.6115,0,0,0,16.60976,4.278872,4.064929,0,0,258.2144,86.36525,12.33089,0,12.33089,186.7352,44.46068,0.1076044,4.471421,13.28781,0,102.975
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,33.6938,48.03465,37.80721,45.96897,45.96897,0,0,0,45.96897,73.29684,0,0,0,33.6938,48.38839,45.96897,0,0,245.8835,97.46305,0,14.69458,-14.69458,171.2458,40.77272,0.1076044,50.56586,26.95504,0,131.1569
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,47.98069,58.26202,42.67369,30.27058,30.27058,0,-1,0,30.27058,158.506,0,0,0,47.98069,31.86377,30.27058,0,0,262.2108,82.76846,16.11692,0,16.11692,186.5356,44.41316,0.1074992,33.29764,38.38455,0,130.7492
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,66.08833,71.30855,47.76509,19.91041,19.91041,0,0,0,19.91041,331.9286,0,0,0,66.08833,20.95832,19.91041,0,0,246.0939,97.2737,45.13001,0,45.13001,229.3497,54.60697,0.1072055,21.90145,52.87066,0,163.362
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,79.98347,83.34831,52.1306,27.46932,27.46932,0,0,0,27.46932,291.1739,0,0,0,79.98347,28.91507,27.46932,0,0,200.9639,137.8907,51.0684,0,51.0684,277.7975,66.14212,0.1068752,30.21625,63.98678,0,217.8742
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,65.64507,81.07343,55.90314,0,0,0,0,0,0,0,0,0,0,65.64507,0,0,0,0,149.8955,183.8523,65.64507,0,65.64507,340.0739,80.9698,0.1064536,0,52.51606,0,249.4973
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,68.05701,86.75237,59.46099,42.31205,42.31205,0,0,0,42.31205,160.8455,0,0,0,68.05701,44.539,42.31205,0,0,84.25043,242.9328,23.51801,0,23.51801,362.385,86.28197,0.1063033,46.54325,54.44561,0,310.9898
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,71.54952,91.54736,61.7102,0,0,0,-1,0,0,0,10.8171,0,0,71.54952,0,0,0,0,60.73243,264.099,60.73243,0,60.73243,420.0009,100,0.1059173,0,57.23962,0,335.6486
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,49.60292,81.80986,62.68145,32.21818,32.21818,0,-1,0,32.21818,153.9594,15.68904,0,0,49.60292,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1059173,35.44,39.68233,0,368.3611
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,32.16425,75.35748,63.55046,29.9187,29.9187,0,-1,0,29.9187,107.5055,0.6708787,0,0,32.16425,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1059173,32.91058,25.7314,0,350.9225
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.3503,70.66773,62.74279,51.27442,51.27442,0,-1,0,51.27442,43.58957,0,7.105427E-15,0,22.3503,53.97308,51.27442,0,0,0,318.7582,0,31.62277,-31.62277,386.6675,92.06351,0.1059173,56.40186,17.88024,0,341.1085
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.514605,61.8702,60.03352,6.276815,6.276815,0,-1,0,6.276815,87.85674,0,0,0,5.514605,6.607173,6.276815,0,0,35.13642,287.1354,0,1.092569,-1.092569,385.5158,91.7893,0.1059173,6.904496,4.411684,0,292.6501
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,57.30379,57.30379,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,36.35038,286.0429,0,72.31579,-72.31579,309.2883,73.63992,0.1059173,78.32562,0,0,286.0429
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,54.66608,54.66608,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,116.7013,213.7271,0,56.11621,-56.11621,250.1366,59.55622,0.1059173,58.64144,0,0,213.7271
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.01814,52.01814,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,179.0526,157.6109,0,38.37803,-38.37803,209.6826,49.92434,0.1059173,40.10503,0,0,157.6109
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,49.28841,49.28841,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,221.6949,119.2329,0,21.81521,-21.81521,186.6874,44.44929,0.1059173,22.79689,0,0,119.2329
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.06987,47.06987,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,245.934,97.41765,0,46.30581,-46.30581,137.8768,32.82774,0.1059173,48.38957,0,0,97.41765
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,45.37274,45.37274,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,297.3849,51.11184,0,16.55871,-16.55871,120.4224,28.67193,0.1059173,17.30385,0,0,51.11184
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,43.62449,43.62449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7834,34.55313,0,0,0,120.4224,28.67193,0.1059173,0,0,0,34.55313
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7834,34.55313,0,0,0,120.4224,28.67193,0.1059173,0,0,0,34.55313
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,40.59828,40.59828,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,315.7834,34.55313,0,18.07973,-18.07973,101.3647,24.13439,0.1059173,18.89332,0,0,34.55313
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.31009,39.31009,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,335.872,16.4734,0,6.40588,-6.40588,94.61226,22.52668,0.1059173,6.694145,0,0,16.4734
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.15482,38.15482,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,342.9897,10.06752,0,3.288061,-3.288061,91.14634,21.70147,0.1059173,25.71102,0,81,10.06752
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.15289,37.15289,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,346.6431,6.779456,65.08266,0,65.08266,152.8892,36.40211,0.1065239,13.74112,0,81,6.779456
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.42524,39.10019,36.11008,20.23413,20.23413,81,0,22.761,20.23413,51.52306,0,0,0,10.42524,0,0,60.76587,57.72758,281.5604,65.35386,68.15282,0,68.15282,217.5446,51.79623,0.1071063,22.25754,8.340195,81,75.7791
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.27201,47.91225,38.12415,0,0,72.31579,0,20.56389,0,0,0,0,0,32.27201,0,0,72.31579,68.7,213.4076,126.6914,100.972,0,100.972,313.3351,74.60344,0.1073316,0,25.81761,81,158.9634
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,35.95018,54.38943,43.01107,0,0,0,-1,0,0,0,0,0,0,35.95018,0,0,0,0,112.4356,217.5662,35.95018,0,35.95018,347.4404,82.72374,0.1071046,0,28.76015,0,253.5164
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,49.02427,64.7647,48.10247,0.4038438,0.4038438,0,0,0,0.4038438,12139.41,0,0,0,49.02427,0.4250987,0.4038438,0,0,76.4854,249.9214,48.59917,0,48.59917,393.5456,93.70116,0.1067991,0.4442282,39.21942,0,298.9456
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,39.90371,66.17695,52.47821,5.122343,5.122343,0,0,0,5.122343,779.0127,6.625535,0,0,39.90371,5.39194,5.122343,0,0,27.88623,293.6606,27.88623,0,27.88623,420.0009,100,0.1066247,5.634578,31.92296,0,333.5643
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,69.17907,83.21243,56.24053,64.18416,64.18416,20.25,0,7.39125,64.18416,107.7822,22.93259,0,0,69.17907,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1066247,70.60258,55.34326,81,387.9373
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,65.83758,86.06482,59.80859,0,0,0,0,0,0,0,65.83758,0,0,65.83758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066247,0,52.67006,0,384.5958
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,70.71298,91.53218,62.04758,20.70954,20.70954,0,-1,0,20.70954,341.4512,48.91346,0,0,70.71298,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1066247,22.7805,56.57038,0,389.4712
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,63.483,88.86343,62.96772,0,0,0,-1,0,0,0,63.483,0,0,63.483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066247,0,50.7864,0,382.2412
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,30.43345,74.97659,63.83673,49.77631,49.77631,0,-1,0,49.77631,61.14043,0,0,0,30.43345,52.39612,49.77631,0,0,0,318.7582,0,21.96267,-21.96267,396.8502,94.48795,0.1066247,54.75394,24.34676,0,349.1917
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.13695,67.94387,63.02906,21.54257,21.54257,0,-1,0,21.54257,65.62331,3.552714E-15,0,0,14.13695,22.67639,21.54257,0,0,24.40297,296.7956,0,8.539442,-8.539442,387.8488,92.34476,0.1066247,23.69683,11.30956,0,310.9325
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.250586,61.74446,60.33,0,0,0,-1,0,0,0,0,0,0,4.250586,0,0,0,0,33.89124,288.2561,4.250586,0,4.250586,391.8813,93.30487,0.1065981,0,3.400469,0,292.5067
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,57.62072,57.62072,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,29.64065,292.0816,0,46.76273,-46.76273,342.589,81.56865,0.1065981,48.86705,0,0,292.0816
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.97279,54.97279,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,81.59924,245.3189,0,33.30869,-33.30869,307.4785,73.20904,0.1065981,34.80758,0,0,245.3189
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,52.33508,52.33508,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,118.6089,212.0102,0,51.80721,-51.80721,252.869,60.20678,0.1065981,54.13853,0,0,212.0102
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1725,160.203,0,0,0,252.869,60.20678,0.1065981,0,0,0,160.203
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,47.38681,47.38681,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,176.1725,160.203,0,28.58907,-28.58907,222.7334,53.03167,0.1065981,29.87557,0,0,160.203
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,45.68968,45.68968,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,207.9381,131.6139,0,2.806756,-2.806756,219.7749,52.32724,0.1065981,2.93306,0,0,131.6139
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0567,128.8072,0,0,0,219.7749,52.32724,0.1065981,0,0,0,128.8072
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0567,128.8072,0,0,0,219.7749,52.32724,0.1065981,0,0,0,128.8072
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.91521,40.91521,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,211.0567,128.8072,0,13.76699,-13.76699,205.2632,48.87209,0.1065981,14.3865,0,0,128.8072
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,39.62703,39.62703,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,226.3534,115.0402,0,50.33158,-50.33158,152.209,36.24017,0.1065981,52.5965,0,0,115.0402
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,38.47175,38.47175,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,282.2773,64.70861,0,12.8208,-12.8208,138.6947,33.02249,0.1065981,13.39773,0,0,64.70861
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,37.5005,37.5005,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,296.5227,51.88782,0,27.07689,-27.07689,110.1532,26.22689,0.1065981,28.29535,0,0,51.88782
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.29791,41.16205,36.42701,28.05221,28.05221,81,0,22.761,28.05221,58.09851,0,0,0,16.29791,0,0,52.94779,50.3004,326.6081,24.81092,66.59832,0,66.59832,173.3339,41.26989,0.1071803,30.85743,13.03833,81,41.10884
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.09887,52.19651,38.44108,31.03915,31.03915,81,0,22.761,31.03915,142.075,0,0,0,44.09887,0,0,49.96085,47.46281,260.0098,84.7494,91.56168,0,91.56168,260.1969,61.95152,0.1076018,34.14306,35.27909,81,128.8483
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,61.14247,63.99686,43.32801,37.23483,37.23483,0,-1,0,37.23483,164.2077,0,0,0,61.14247,39.19456,37.23483,0,0,168.4481,167.1549,21.94791,0,21.94791,281.0185,66.90904,0.1074649,40.95832,48.91397,0,228.2974
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,74.40246,75.828,48.4194,30.39581,30.39581,0,0,0,30.39581,244.7787,0,0,0,74.40246,31.99559,30.39581,0,0,146.5002,186.908,42.40687,0,42.40687,321.2492,76.48775,0.1072014,33.43539,59.52197,0,261.3105
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,80.30431,84.39899,52.79514,45.23574,45.23574,0,0,0,45.23574,177.524,0,0,0,80.30431,47.61657,45.23574,0,0,104.0933,225.0742,32.68775,0,32.68775,352.2596,83.87115,0.1069992,49.75932,64.24345,0,305.3785
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,85.28167,92.3632,56.55746,7.633071,7.633071,0,0,0,7.633071,1117.266,5.841262,0,0,85.28167,8.034811,7.633071,0,0,71.40559,254.4932,71.40559,0,71.40559,420.0009,100,0.1065602,8.396378,68.22533,0,339.7749
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,72.1775,89.75163,60.09486,0,0,0,0,0,0,0,72.1775,0,0,72.1775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065602,0,57.742,0,390.9357
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,65.60184,89.15829,62.33385,0,0,0,-1,0,0,0,65.60184,0,0,65.60184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065602,0,52.48147,0,384.3601
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,57.78239,86.3631,63.2642,6.29834,6.29834,0,-1,0,6.29834,917.4225,51.15256,0,0,57.78239,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1065602,6.928174,46.22591,0,376.5406
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,49.21751,83.3299,64.12299,24.25107,24.25107,0,-1,0,24.25107,202.9499,23.69007,0,0,49.21751,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1065602,26.67618,39.37401,0,367.9757
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.05064,73.07817,63.31532,42.45942,42.45942,0,-1,0,42.45942,63.70941,0,0,0,27.05064,44.69412,42.45942,0,0,0,318.7582,0,17.64348,-17.64348,401.403,95.57195,0.1065602,46.70536,21.64052,0,345.8089
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,6.870311,62.9213,60.61626,32.12306,32.12306,0,-1,0,32.12306,21.38747,0,7.105427E-15,0,6.870311,33.81375,32.12306,0,0,19.60387,301.1147,0,26.94344,-26.94344,373.0021,88.80984,0.1065602,35.33537,5.496249,0,307.985
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,57.93766,57.93766,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,49.54102,274.1713,0,18.61033,-18.61033,353.3851,84.13914,0.1065602,19.4478,0,0,274.1713
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,55.26928,55.26928,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,70.21916,255.561,0,68.43935,-68.43935,281.2437,66.96265,0.1065602,71.51913,0,0,255.561
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,52.65201,52.65201,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,146.2629,187.1216,0,19.65472,-19.65472,260.5258,62.02982,0.1065602,20.53919,0,0,187.1216
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.94273,49.94273,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,168.1015,167.4669,0,6.138096,-6.138096,254.0557,60.48932,0.1065602,6.41431,0,0,167.4669
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,47.70374,47.70374,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,174.9216,161.3288,0,22.11847,-22.11847,230.7408,54.93816,0.1065602,23.1138,0,0,161.3288
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.00661,46.00661,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,199.4977,139.2103,0,32.77163,-32.77163,196.1964,46.71334,0.1065602,34.24636,0,0,139.2103
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.24814,44.24814,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,235.9106,106.4387,0,42.54488,-42.54488,151.3502,36.03568,0.1065602,44.4594,0,0,106.4387
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,42.53056,42.53056,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,283.1827,63.89382,0,21.41435,-21.41435,128.7775,30.66124,0.1065602,22.37799,0,0,63.89382
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.23215,41.23215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9764,42.47947,0,0,0,128.7775,30.66124,0.1065602,0,0,0,42.47947
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.91329,39.91329,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,306.9764,42.47947,0,29.35664,-29.35664,97.83285,23.29349,0.1065602,30.67769,0,0,42.47947
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.78868,38.78868,37.33261,37.33261,24.86592,0,8.559079,37.33261,0,0,7.105427E-15,0,0,13.12283,12.46669,0,0,339.5949,13.12283,0,13.12283,-13.12283,84.00017,20,0.1065602,41.06588,0,81,13.12283
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.78676,37.78676,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069789,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.02225,41.40603,36.74395,0,0,72.31579,0,20.56389,0,0,0,0,0,16.02225,0,0,72.31579,68.7,285.4758,61.83,84.72225,0,84.72225,229.5493,54.65449,0.1072964,0,12.8178,81,77.85226
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,22.95378,45.61779,38.75801,0,0,72.31579,0,20.56389,0,0,0,0,0,22.95378,0,0,72.31579,68.7,200.7536,138.08,91.65379,0,91.65379,316.4997,75.35693,0.1075685,0,18.36303,81,161.0338
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,54.60337,61.86043,43.67561,58.57639,58.57639,0,-1,0,58.57639,93.21737,7.105427E-15,0,0,54.60337,61.65936,58.57639,0,0,109.0998,220.5684,0,7.055989,-7.055989,309.062,73.58605,0.1075685,64.43403,43.68269,0,275.1718
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,57.7362,68.99146,48.76701,0,0,0,0,0,0,0,0,0,0,57.7362,0,0,0,0,116.9398,213.5125,57.7362,0,57.7362,363.8354,86.6273,0.1072177,0,46.18896,0,271.2487
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,61.63778,75.84106,53.13253,17.04552,17.04552,0,0,0,17.04552,361.607,0,0,0,61.63778,17.94265,17.04552,0,0,59.20355,265.475,43.69513,0,43.69513,405.2883,96.49701,0.1069537,18.75007,49.31023,0,327.1128
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,53.68707,76.83279,56.90507,35.24242,35.24242,0,0,0,35.24242,152.3365,1.081368,0,0,53.68707,37.09728,35.24242,0,0,15.50842,304.8007,15.50842,0,15.50842,420.0009,100,0.1068603,38.76665,42.94965,0,358.4877
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,65.6483,86.7721,60.44246,18.69645,18.69645,0,0,0,18.69645,351.1271,45.96782,0,0,65.6483,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1068603,20.5661,52.51864,0,384.4065
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,61.87429,87.67964,62.68145,25.37568,25.37568,0,-1,0,25.37568,243.8331,35.16305,0,0,61.87429,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1068603,27.91324,49.49943,0,380.6325
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,57.10982,86.44698,63.60159,0,0,0,-1,0,0,0,57.10982,0,0,57.10982,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068603,0,45.68786,0,375.868
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,39.06719,79.17066,64.40926,21.38463,21.38463,0,-1,0,21.38463,182.6882,16.55705,0,0,39.06719,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1068603,23.5231,31.25375,0,357.8254
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,29.14856,74.21031,63.60159,64.53387,64.53387,0,-1,0,64.53387,45.16784,0,0,2.287257,29.14856,67.93039,64.53387,0,0,0,318.7582,0,38.78183,-38.78183,379.1212,90.26677,0.1068603,70.98726,23.31885,0,347.9068
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.164156,63.71832,60.96387,7.980343,7.980343,0,-1,0,7.980343,102.3033,0,8.881784E-16,0,8.164156,8.400361,7.980343,0,0,43.09093,279.9764,0,0.2362058,-0.2362058,378.8722,90.20749,0.1068603,8.778378,6.531324,0,288.1405
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,58.25459,58.25459,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,43.35338,279.7402,0,53.14578,-53.14578,322.8517,76.86929,0.1068603,55.53735,0,0,279.7402
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,55.60666,55.60666,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,102.4043,226.5944,0,2.536224,-2.536224,320.1782,76.23276,0.1068603,2.650354,0,0,226.5944
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.9894,52.9894,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,105.2223,224.0582,0,31.65159,-31.65159,286.8145,68.28904,0.1068603,33.07591,0,0,224.0582
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,50.29034,50.29034,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,140.3907,192.4066,0,36.50505,-36.50505,248.3348,59.12722,0.1068603,38.14777,0,0,192.4066
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.9519,155.9016,0,0,0,248.3348,59.12722,0.1068603,0,0,0,155.9016
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,46.35422,46.35422,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,180.9519,155.9016,0,21.05199,-21.05199,226.1441,53.84372,0.1068603,21.99933,0,0,155.9016
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,44.56507,44.56507,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,204.343,134.8495,0,9.16713,-9.16713,216.4811,51.54301,0.1068603,9.579651,0,0,134.8495
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.86794,42.86794,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,214.5287,125.6824,0,29.03239,-29.03239,185.8783,44.25664,0.1068603,30.33885,0,0,125.6824
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,41.57975,41.57975,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,246.7869,96.65003,0,3.74846,-3.74846,181.927,43.31587,0.1068603,3.917141,0,0,96.65003
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.26089,40.26089,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,250.9518,92.90157,0,30.62653,-30.62653,149.6438,35.62941,0.1068603,32.00473,0,0,92.90157
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.13629,39.13629,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,284.9813,62.27504,0,42.65162,-42.65162,104.6851,24.92496,0.1068603,44.57095,0,0,62.27504
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.15482,38.15482,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,332.372,19.62341,0,8.698646,-8.698646,95.51588,22.74183,0.1068603,9.090085,0,0,19.62341
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.14136,40.01689,37.09155,2.152988,2.152988,0,0,0,2.152988,471.0364,0,0,0,10.14136,2.266303,2.152988,0,0,342.0372,10.92477,7.875054,0,7.875054,102.9868,24.52062,0.106813,2.368287,8.113086,0,21.06612
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.66511,43.73119,39.10562,43.22212,43.22212,20.25,0,7.39125,43.22212,36.24327,3.552714E-15,0,0,15.66511,24.18118,22.97212,0,0,334.1621,18.01231,0,8.516069,-8.516069,94.01009,22.38331,0.106813,47.54433,12.53209,81,33.67742
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,27.92683,52.7672,44.02322,0,0,0,-1,0,0,0,0,0,0,27.92683,0,0,0,0,343.6244,9.496244,27.92683,0,27.92683,120.5038,28.69132,0.1066454,0,22.34146,0,37.42307
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,48.71733,65.79353,49.11461,0,0,0,0,0,0,0,0,0,0,48.71733,0,0,0,0,315.6976,34.63039,48.71733,0,48.71733,166.7211,39.69543,0.1063543,0,38.97386,0,83.34772
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,36.97089,66.20528,53.5108,22.53132,22.53132,0,0,0,22.53132,164.0867,0,0,0,36.97089,23.71718,22.53132,0,0,266.9803,78.47599,13.25371,0,13.25371,179.2947,42.68913,0.1062754,24.78445,29.57671,0,115.4469
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,39.03642,71.10805,57.222,25.17956,25.17956,0,0,0,25.17956,155.0322,0,0,0,39.03642,26.5048,25.17956,0,0,253.7265,90.40433,12.53162,0,12.53162,191.1832,45.51973,0.1062009,27.69751,31.22914,0,129.4408
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,36.77596,74.10278,60.72873,50.66779,50.66779,0,0,0,50.66779,72.58252,0,7.105427E-15,0,36.77596,53.33452,50.66779,0,0,241.1949,101.6828,0,16.55856,-16.55856,173.729,41.36396,0.1062009,55.73457,29.42077,0,138.4588
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,48.94742,81.84911,62.96772,0,0,0,-1,0,0,0,0,0,0,48.94742,0,0,0,0,259.5933,85.12423,48.94742,0,48.94742,220.1646,52.42003,0.1059108,0,39.15794,0,134.0717
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,37.63684,77.98008,63.88785,30.55989,30.55989,0,-1,0,30.55989,123.1576,0,0,0,37.63684,32.16831,30.55989,0,0,210.6459,129.1769,5.468528,0,5.468528,225.3525,53.65525,0.1058785,33.61588,30.10947,0,166.8137
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,18.8303,71.4731,64.75686,32.5966,32.5966,0,-1,0,32.5966,57.76767,0,0,0,18.8303,34.31221,32.5966,0,0,205.1774,134.0986,0,15.48192,-15.48192,209.0331,49.76969,0.1058785,35.85626,15.06424,0,152.9289
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.5398,67.89844,63.88785,43.11954,43.11954,0,-1,0,43.11954,26.76233,0,0,0,11.5398,45.389,43.11954,0,0,222.3795,118.6167,0,33.8492,-33.8492,173.3529,41.27442,0.1058785,47.4315,9.231837,0,130.1565
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.076473,62.9537,61.25013,46.9255,46.9255,0,-1,0,46.9255,10.81815,0,0,0,5.076473,49.39526,46.9255,0,0,259.9897,84.76746,0,44.31879,-44.31879,126.6368,30.15156,0.1058785,51.61805,4.061179,0,89.84394
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,58.6022,58.6022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.2328,40.44867,0,0,0,126.6368,30.15156,0.1058785,0,0,0,40.44867
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.95426,55.95426,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,309.2328,40.44867,0,18.99571,-18.99571,106.6136,25.38413,0.1058785,19.85052,0,0,40.44867
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,53.337,53.337,25.25033,20.38032,0,-1,0,20.38032,0,0,4.870013,7.395046,0,21.45296,20.38032,0,0,330.3392,21.45296,0,21.45296,-21.45296,84.00017,20,0.1058785,27.77536,0,0,21.45296
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,50.60727,50.60727,30.67355,0,0,-1,0,0,0,0,30.67355,33.74091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,33.74091,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,48.38873,48.38873,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,46.70182,46.70182,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.91268,44.91268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.21555,43.21555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.92736,41.92736,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,40.59828,40.59828,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,39.48389,39.48389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,38.50242,38.50242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058785,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,6.961916,39.47122,37.46983,31.7406,31.7406,81,0,22.761,31.7406,21.93379,0,0,0,6.961916,0,0,49.2594,46.79643,354.1758,0,53.75834,0,53.75834,134.9998,32.14275,0.1064355,34.91466,5.569533,81,6.961916
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.72926,44.1405,39.48389,9.435065,9.435065,81,0,22.761,9.435065,166.7106,0,0,0,15.72926,0,0,71.56493,67.98669,300.4174,48.38251,83.71594,0,83.71594,214.4197,51.05222,0.1068876,10.37857,12.58341,81,64.11177
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,45.88417,59.42804,44.40149,10.43379,10.43379,0,-1,0,10.43379,439.765,0,0,0,45.88417,10.98294,10.43379,0,0,216.7015,123.7269,34.90123,0,34.90123,247.53,58.93559,0.1066815,11.47717,36.70734,0,169.611
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,52.79733,67.82201,49.48267,25.70495,25.70495,0,0,0,25.70495,205.3975,0,0,0,52.79733,27.05784,25.70495,0,0,181.8003,155.138,25.73949,0,25.73949,271.9486,64.74953,0.10653,28.27544,42.23787,0,207.9353
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,66.58401,78.98028,53.85841,10.78636,10.78636,0,0,0,10.78636,617.2984,0,0,0,66.58401,11.35406,10.78636,0,0,156.0608,178.3035,55.22995,0,55.22995,324.3443,77.22468,0.1062063,11.86499,53.2672,0,244.8875
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,67.70295,84.19077,57.59005,16.63502,16.63502,0,0,0,16.63502,406.9905,0,0,0,67.70295,17.51055,16.63502,0,0,100.8308,228.0105,50.19241,0,50.19241,371.961,88.56197,0.1059139,18.29852,54.16236,0,295.7134
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,68.37016,88.99567,61.07633,0,0,0,0,0,0,0,17.73172,0,0,68.37016,0,0,0,0,50.63844,273.1836,50.63844,0,50.63844,420.0009,100,0.1056206,0,54.69613,0,341.5538
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,65.30153,90.25877,63.31532,26.5654,26.5654,0,-1,0,26.5654,245.8142,37.33796,0,0,65.30153,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1056206,29.22194,52.24122,0,384.0598
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,52.60801,85.04591,64.23545,5.182188,5.182188,0,-1,0,5.182188,1015.17,47.15307,0,0,52.60801,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1056206,5.700407,42.08641,0,371.3662
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,37.86422,79.37211,65.04312,49.6623,49.6623,0,-1,0,49.6623,76.2434,0,0,0,37.86422,52.2761,49.6623,0,0,0,318.7582,0,14.41188,-14.41188,404.8094,96.383,0.1056206,54.62852,30.29138,0,356.6224
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,23.52962,72.7041,64.23545,25.11086,25.11086,0,-1,0,25.11086,93.70296,0,0,0,23.52962,26.43248,25.11086,0,0,16.0132,304.3463,0,2.902863,-2.902863,401.7495,95.65445,0.1056206,27.62194,18.82369,0,327.876
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.188135,63.33319,61.58752,28.41893,28.41893,0,-1,0,28.41893,18.25591,0,0,0,5.188135,29.91466,28.41893,0,0,19.2386,301.4435,0,24.72652,-24.72652,375.6855,89.44874,0.1056206,31.26082,4.150508,0,306.6316
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,58.9498,58.9498,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,46.71252,276.7169,0,59.1298,-59.1298,313.3572,74.6087,0.1056206,61.79064,0,0,276.7169
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4123,217.5872,0,0,0,313.3572,74.6087,0.1056206,0,0,0,217.5872
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,53.6846,53.6846,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,112.4123,217.5872,0,50.0167,-50.0167,260.6349,62.05582,0.1056206,52.26746,0,0,217.5872
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.98555,50.98555,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,167.9864,167.5705,0,11.04998,-11.04998,248.9872,59.28256,0.1056206,11.54722,0,0,167.5705
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,48.73634,48.73634,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,180.2642,156.5205,0,26.03633,-26.03633,221.5425,52.74812,0.1056206,27.20797,0,0,156.5205
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.0392,47.0392,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,209.1934,130.4842,0,15.45112,-15.45112,205.2556,48.87029,0.1056206,16.14642,0,0,130.4842
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.26028,45.26028,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,226.3613,115.033,0,21.14042,-21.14042,182.9717,43.5646,0.1056206,22.09174,0,0,115.033
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,43.56315,43.56315,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,249.8507,93.89262,0,15.87203,-15.87203,166.2411,39.58113,0.1056206,16.58627,0,0,93.89262
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.26474,42.26474,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,267.4863,78.02059,0,50.31022,-50.31022,113.2095,26.95458,0.1056206,52.57418,0,0,78.02059
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.3865,27.71037,0,0,0,113.2095,26.95458,0.1056206,0,0,0,27.71037
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.85195,39.85195,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,323.3865,27.71037,0,20.70815,-20.70815,91.38116,21.75737,0.1056206,21.64001,0,0,27.71037
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.87048,38.87048,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,346.3956,7.002218,65.64795,0,65.64795,153.6603,36.5857,0.1061734,13.08659,0,81,7.002218
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.720919,40.06571,37.83788,3.509478,3.509478,75.82526,0,21.45179,3.509478,220.0019,0,0,0,7.720919,0,0,72.31579,68.7,280.7476,66.08537,76.42092,0,76.42092,226.1595,53.8474,0.106581,3.860425,6.176735,81,73.80629
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.14529,44.92245,39.82128,50.66037,50.66037,81,0,22.761,50.66037,33.84361,-3.552714E-15,0,0,17.14529,0,0,30.33964,28.82265,204.3267,134.8642,45.96795,0,45.96795,269.7685,64.23048,0.1070254,55.7264,13.71624,81,152.0095
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,40.5152,57.90001,44.76955,41.19913,41.19913,0,-1,0,41.19913,98.33993,0,0,0,40.5152,43.36751,41.19913,0,0,158.3587,176.2354,0,2.85231,-2.85231,266.7619,63.51462,0.1070254,45.31905,32.41216,0,216.7505
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,48.97106,66.74003,49.86094,18.05057,18.05057,0,0,0,18.05057,271.2992,0,0,0,48.97106,19.0006,18.05057,0,0,161.528,173.383,29.97046,0,29.97046,295.1944,70.28424,0.106852,19.85563,39.17685,0,222.3541
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,27.80013,63.57596,54.20601,0,0,0,0,0,0,0,0,0,0,27.80013,0,0,0,0,131.5575,200.3564,27.80013,0,27.80013,321.5679,76.56364,0.1066917,0,22.2401,0,228.1566
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,42.48248,73.25998,57.90699,9.885468,9.885468,0,0,0,9.885468,429.7468,0,0,0,42.48248,10.40576,9.885468,0,0,103.7574,225.3766,32.07672,0,32.07672,351.9986,83.80902,0.1065073,10.87401,33.98598,0,267.859
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,32.15253,73.01223,61.41372,45.79872,45.79872,0,0,0,45.79872,70.20399,0,0,0,32.15253,48.20918,45.79872,0,0,71.68068,254.2456,0,16.05665,-16.05665,335.0734,79.77922,0.1065073,50.37859,25.72202,0,286.3981
