Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.08956,77.07465,68.48851,27.66997,27.66997,0,-1,0,27.66997,83.4463,3.552714E-15,0,0,23.08956,29.12628,27.66997,0,0,0,318.7582,0,6.036718,-6.036718,413.6376,98.48494,0.1065586,30.43696,18.47165,0,341.8478
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,29.07229,80.19402,69.12238,35.56399,35.56399,0,-1,0,35.56399,81.74644,0,0,0,29.07229,37.43578,35.56399,0,0,6.707465,312.7215,0,8.363483,-8.363483,404.8217,96.38593,0.1065586,39.12039,23.25784,0,341.7938
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.04051,72.96614,68.26359,13.22904,13.22904,0,-1,0,13.22904,98.57484,0,0,0,13.04051,13.92531,13.22904,0,0,16.00023,304.358,0,0.8848006,-0.8848006,403.889,96.16386,0.1065586,14.55195,10.43241,0,317.3985
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.601601,66.74755,65.85079,41.43282,41.43282,0,-1,0,41.43282,6.279083,0,0,0,2.601601,43.61349,41.43282,0,0,16.98334,303.4732,0,41.01189,-41.01189,360.6587,85.87095,0.1065586,45.5761,2.081281,0,306.0748
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,63.37666,63.37666,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,62.5521,262.4613,0,28.92624,-28.92624,330.1678,78.61121,0.1065586,30.22792,0,0,262.4613
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,60.79007,60.79007,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,94.69237,233.5351,0,35.35966,-35.35966,292.8954,69.73686,0.1065586,36.95085,0,0,233.5351
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,58.08079,58.08079,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,133.9809,198.1754,0,37.9842,-37.9842,252.8566,60.20382,0.1065586,39.69349,0,0,198.1754
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,55.3204,55.3204,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,176.1856,160.1912,0,3.188439,-3.188439,249.4956,59.4036,0.1065586,3.331919,0,0,160.1912
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.13253,53.13253,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,179.7283,157.0028,0,7.950458,-7.950458,241.1151,57.40825,0.1065586,8.308228,0,0,157.0028
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,51.5274,51.5274,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,188.5621,149.0523,0,2.739927,-2.739927,238.227,56.7206,0.1065586,2.863223,0,0,149.0523
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,49.76893,49.76893,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,191.6065,146.3124,0,50.93375,-50.93375,184.5381,43.93755,0.1065586,53.22577,0,0,146.3124
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.0718,48.0718,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,248.1995,95.37865,0,37.99511,-37.99511,144.4877,34.40177,0.1065586,39.70489,0,0,95.37865
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.81428,46.81428,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,290.4163,57.38354,0,10.203,-10.203,133.7328,31.84109,0.1065586,10.66214,0,0,57.38354
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,45.46476,45.46476,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,301.753,47.18054,0,29.36863,-29.36863,102.7756,24.47033,0.1065586,30.69022,0,0,47.18054
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,44.34015,44.34015,40.40483,40.40483,23.48351,0,8.209329,40.40483,0,0,0,0,0,17.81191,16.92132,0,0,334.3848,17.81191,0,17.81191,-17.81191,84.00017,20,0.1065586,44.44531,0,81,17.81191
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,43.42002,43.42002,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1069696,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,20.82358,48.75844,42.40787,0,0,72.31579,0,20.56389,0,0,0,0,0,20.82358,0,0,72.31579,68.7,285.597,61.72094,89.52357,0,89.52357,233.9893,55.71162,0.1071817,0,16.65886,81,82.54452
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.20505,58.54743,44.48328,19.78289,19.78289,81,0,22.761,19.78289,218.3961,0,0,0,43.20505,0,0,61.21711,58.15626,196.0734,142.2922,101.3613,0,101.3613,330.149,78.60676,0.1074411,21.76118,34.56404,81,185.4972
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,64.71275,73.10935,49.74848,0,0,0,-1,0,0,0,0,0,0,64.71275,0,0,0,0,94.7121,233.5173,64.71275,0,64.71275,391.541,93.22385,0.1071517,0,51.7702,0,298.2301
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,74.07834,84.16434,55.0648,0,0,0,0,0,0,0,44.07899,0,0,74.07834,0,0,0,0,29.99935,291.7588,29.99935,0,29.99935,420.0009,100,0.107018,0,59.26267,0,365.8372
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,73.04318,89.31541,59.40987,0,0,0,0,0,0,0,73.04318,0,0,73.04318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,0,58.43455,0,391.8014
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,79.86128,97.97119,62.80413,0,0,0,0,0,0,0,79.86128,0,0,79.86128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,0,63.88903,0,398.6195
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,72.64233,98.09951,66.07572,70.77346,70.77346,20.25,0,7.39125,70.77346,102.6406,19.45974,0,0,72.64233,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,77.85081,58.11387,81,391.4006
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,64.15134,95.74095,68.02844,17.63084,17.63084,0,-1,0,17.63084,363.8587,45.59256,0,0,64.15134,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,19.39392,51.32107,0,382.9096
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,54.72576,91.54453,68.72366,12.596,12.596,0,-1,0,12.596,434.4691,41.4668,0,0,54.72576,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,13.85561,43.78061,0,373.484
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,37.86322,84.29783,69.40865,30.19012,30.19012,0,-1,0,30.19012,125.4159,6.084148,0,0,37.86322,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,33.20913,30.29058,0,356.6215
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,17.49035,74.88636,68.48851,15.0117,15.0117,0,-1,0,15.0117,116.5115,1.688565,0,0,17.49035,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,16.51287,13.99228,0,336.2486
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.073307,67.13802,66.07572,2.416693,2.416693,0,-1,0,2.416693,127.1699,0.5294197,0,0,3.073307,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.107018,2.658362,2.458646,0,321.8315
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,63.66293,63.66293,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.107018,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,61.01499,61.01499,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.107018,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,58.34661,58.34661,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.107018,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,55.55554,55.55554,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.107018,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,53.39834,53.39834,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.107018,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,51.76255,51.76255,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.107018,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.00407,50.00407,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.107018,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,48.30694,48.30694,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.107018,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.06987,47.06987,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.107018,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,45.72035,45.72035,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.107018,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,44.56507,44.56507,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.107018,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,43.67561,43.67561,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.107018,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.60498,48.33195,42.67369,10.9755,10.9755,0,0,0,10.9755,169.5137,0,0,0,18.60498,11.55316,10.9755,0,0,306.1498,43.22339,7.051819,0,7.051819,136.2516,32.44078,0.1069866,12.07305,14.88398,0,61.82837
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,45.63413,59.71278,44.73887,28.41365,28.41365,0,0,0,28.41365,160.6064,0,0,0,45.63413,29.9091,28.41365,0,0,299.098,49.57003,15.72503,0,15.72503,151.1696,35.9927,0.1069168,31.25501,36.50731,0,95.20416
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,60.32723,71.56651,50.03474,16.59159,16.59159,0,-1,0,16.59159,363.6013,0,0,0,60.32723,17.46483,16.59159,0,0,283.373,63.72256,42.8624,0,42.8624,191.8325,45.67431,0.1067267,18.25075,48.26178,0,124.0498
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,73.47551,84.22843,55.35107,33.12667,33.12667,0,0,0,33.12667,221.8017,0,0,0,73.47551,34.87018,33.12667,0,0,240.5106,102.2987,38.60533,0,38.60533,228.4567,54.39435,0.1065562,36.43934,58.78041,0,175.7742
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,73.64034,90.02085,59.69613,19.28991,19.28991,0,0,0,19.28991,381.7557,0,0,0,73.64034,20.30517,19.28991,0,0,201.9052,137.0435,53.33517,0,53.33517,279.0549,66.44151,0.1063214,21.2189,58.91227,0,210.6839
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,68.2342,91.5443,63.0904,64.72197,64.72197,81,0,22.761,64.72197,105.4266,0,0,0,68.2342,0,0,16.27803,15.46413,148.5701,185.0452,83.69833,0,83.69833,358.4581,85.347,0.1066581,71.19417,54.58736,81,253.2794
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,75.62811,100.371,66.36198,9.387415,9.387415,0,0,0,9.387415,805.6331,0.8748831,0,0,75.62811,9.881489,9.387415,0,0,64.87174,260.3737,64.87174,0,64.87174,420.0009,100,0.106374,10.32616,60.50249,0,336.0018
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,69.14552,99.05027,68.3147,32.83643,32.83643,0,-1,0,32.83643,210.5756,34.58085,0,0,69.14552,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,36.12007,55.31641,0,387.9037
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,52.77492,90.82541,68.94858,40.48508,40.48508,0,-1,0,40.48508,130.3565,10.15905,0,0,52.77492,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,44.53358,42.21993,0,371.5331
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,40.89548,85.93626,69.64378,35.26048,35.26048,0,-1,0,35.26048,115.9811,3.779187,0,0,40.89548,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,38.78652,32.71638,0,359.6537
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,26.30214,78.62004,68.72366,45.70172,45.70172,0,-1,0,45.70172,57.55174,0,0,0,26.30214,48.10707,45.70172,0,0,0,318.7582,0,21.80494,-21.80494,397.0164,94.52753,0.106374,50.27189,21.04171,0,345.0604
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.555295,67.54334,66.31086,34.46678,34.46678,0,-1,0,34.46678,10.31514,0,7.105427E-15,0,3.555295,36.28082,34.46678,0,0,24.22771,296.9533,0,32.72553,-32.72553,362.5207,86.31428,0.106374,37.91346,2.844236,0,300.5086
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,63.88785,63.88785,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,60.58941,264.2278,0,72.31579,-72.31579,286.2932,68.1649,0.106374,99.34283,0,0,264.2278
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,61.30125,61.30125,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,140.9403,191.912,0,72.31579,-72.31579,210.0656,50.01552,0.106374,77.09713,0,0,191.912
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,58.57153,58.57153,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,221.2912,119.5962,0,40.59955,-40.59955,167.2699,39.82609,0.106374,42.42653,0,0,119.5962
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,55.78046,55.78046,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,266.4018,78.99663,0,34.59526,-34.59526,130.8033,31.14359,0.106374,36.15205,0,0,78.99663
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,53.60281,53.60281,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,304.8409,44.40137,0,20.55352,-20.55352,109.138,25.98519,0.106374,21.47843,0,0,44.40137
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.98747,51.98747,33.6703,22.65545,0,-1,0,22.65545,0,0,11.01485,14.38188,0,23.84785,22.65545,0,0,327.6782,23.84785,0,23.84785,-23.84785,84.00017,20,0.106374,37.03733,0,0,23.84785
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,50.229,50.229,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106374,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,48.53186,48.53186,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106374,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,47.30502,47.30502,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106374,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.94527,45.94527,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106374,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.80022,44.80022,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1068129,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.91076,43.91076,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1071469,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,14.84408,47.4171,42.92928,14.89847,14.89847,81,0,22.761,14.89847,99.63495,0,0,0,14.84408,0,0,66.10153,62.79646,225.6841,115.6426,77.64053,0,77.64053,279.5544,66.56045,0.1075035,16.38831,11.87526,81,130.4866
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,38.6602,57.49994,45.00469,32.36528,32.36528,81,0,22.761,32.36528,119.4496,0,0,0,38.6602,0,0,48.63472,46.20298,148.0435,185.5191,84.86317,0,84.86317,360.0627,85.72904,0.1078262,35.60181,30.92816,81,224.1793
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,49.92153,67.60361,50.29034,37.15027,37.15027,0,-1,0,37.15027,134.3773,0,0,0,49.92153,39.10555,37.15027,0,0,63.18034,261.8959,10.81598,0,10.81598,370.3236,88.17212,0.1077789,40.8653,39.93723,0,311.8174
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,55.50888,76.09651,55.60666,7.193068,7.193068,0,0,0,7.193068,771.6997,0,0,0,55.50888,7.57165,7.193068,0,0,52.36436,271.6303,47.93723,0,47.93723,415.8009,99.00002,0.1075698,7.912374,44.4071,0,327.1392
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,53.58669,80.42654,59.9824,18.61499,18.61499,0,0,0,18.61499,287.8685,29.56484,0,0,53.58669,19.59472,18.61499,0,0,4.427131,314.7738,4.427131,0,4.427131,420.0009,100,0.1075505,20.47649,42.86935,0,368.3605
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.19276,72.04161,63.37666,36.87902,36.87902,0,0,0,36.87902,65.60033,0,0,0,24.19276,38.82003,36.87902,0,0,0,318.7582,0,14.62727,-14.62727,404.5823,96.32894,0.1075505,40.56693,19.35421,0,342.951
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,55.68121,89.41235,66.59712,0,0,0,0,0,0,0,39.4287,0,0,55.68121,0,0,0,0,16.25252,304.131,16.25252,0,16.25252,420.0009,100,0.1074798,0,44.54497,0,359.8122
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,42.52703,85.35222,68.48851,17.94479,17.94479,0,-1,0,17.94479,236.9883,23.63778,0,0,42.52703,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,19.73926,34.02163,0,361.2852
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,41.66397,85.75885,69.18372,4.919793,4.919793,0,-1,0,4.919793,846.8643,36.48524,0,0,41.66397,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,5.411772,33.33117,0,360.4222
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,23.96743,78.85149,69.81759,0,0,0,-1,0,0,0,23.96743,0,0,23.96743,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,0,19.17394,0,342.7256
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,14.9322,74.33723,68.89745,12.9249,12.9249,0,-1,0,12.9249,115.5305,1.327043,0,0,14.9322,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,14.21739,11.94576,0,333.6904
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.227049,68.006,66.53578,35.66439,35.66439,0,-1,0,35.66439,11.8523,0,7.105427E-15,0,4.227049,37.54146,35.66439,0,0,0,318.7582,0,33.31441,-33.31441,384.8844,91.63895,0.1074798,39.23082,3.38164,0,322.9853
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,64.12299,64.12299,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,37.01601,285.4438,0,19.40816,-19.40816,364.4264,86.76801,0.1074798,20.28152,0,0,285.4438
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,61.5364,61.5364,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.58063,266.0356,0,8.075462,-8.075462,355.9141,84.74128,0.1074798,8.438858,0,0,266.0356
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,58.776,58.776,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.55337,257.9602,0,72.31579,-72.31579,279.6866,66.5919,0.1074798,79.53515,0,0,257.9602
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9042,185.6444,0,0,0,279.6866,66.5919,0.1074798,0,0,0,185.6444
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,53.79707,53.79707,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.9042,185.6444,0,26.21686,-26.21686,252.0516,60.01216,0.1074798,27.39662,0,0,185.6444
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,52.21239,52.21239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0341,159.4276,0,0,0,252.0516,60.01216,0.1074798,0,0,0,159.4276
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,50.43347,50.43347,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,177.0341,159.4276,0,5.967287,-5.967287,245.7615,58.51452,0.1074798,6.235815,0,0,159.4276
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,48.76701,48.76701,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.6644,153.4603,0,25.64907,-25.64907,218.725,52.07727,0.1074798,26.80328,0,0,153.4603
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.52994,47.52994,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.1634,127.8112,0,37.27553,-37.27553,179.4331,42.72209,0.1074798,38.95293,0,0,127.8112
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.18041,46.18041,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.5806,90.53566,0,7.906484,-7.906484,171.099,40.73777,0.1074798,8.262276,0,0,90.53566
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.02514,45.02514,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.3656,82.62918,0,22.00351,-22.00351,147.9052,35.21546,0.1074798,22.99367,0,0,82.62918
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.13568,44.13568,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.814,60.62566,0,2.271211,-2.271211,145.5112,34.64545,0.1074798,2.373415,0,0,60.62566
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.729936,46.08088,43.16442,0,0,0,0,0,0,0,0,0,0,9.729936,0,0,0,0,289.3375,58.35445,9.729936,0,9.729936,154.7418,36.84321,0.1074375,0,7.783949,0,68.08439
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.206067,47.71534,45.22961,19.83116,19.83116,0,0,0,19.83116,41.37966,0,3.552714E-15,0,8.206067,20.87491,19.83116,0,0,279.6076,67.1114,0,12.66884,-12.66884,141.3877,33.66366,0.1074375,21.81428,6.564854,0,75.31747
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.49302,56.81711,50.54593,0,0,0,-1,0,0,0,0,0,0,19.49302,0,0,0,0,293.6841,54.44255,19.49302,0,19.49302,159.8804,38.06668,0.1073529,0,15.59442,0,73.93558
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,37.12483,68.89894,55.90314,61.22215,61.22215,0,0,0,61.22215,60.63955,0,7.105427E-15,0,37.12483,64.44437,61.22215,0,0,274.1911,71.98627,0,27.31953,-27.31953,131.083,31.21019,0.1073529,67.34436,29.69987,0,109.1111
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,37.36304,73.76034,60.20732,59.66932,59.66932,20.25,0,7.39125,59.66932,62.61683,0,0,0,37.36304,41.49402,39.41932,0,0,304.5461,44.66674,0,4.130983,-4.130983,126.7286,30.17342,0.1073529,65.63625,29.89043,81,82.02978
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,32.41731,75.5156,63.60159,42.0122,42.0122,81,0,22.761,42.0122,77.16165,0,0,0,32.41731,0,0,38.9878,37.03841,309.1361,40.53576,69.45572,0,69.45572,192.6201,45.86184,0.1077405,46.21342,25.93385,81,72.95306
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,51.22553,87.48554,66.82204,73.75508,73.75508,81,0,22.761,73.75508,69.45356,0,0,0,51.22553,0,0,7.244918,6.882672,239.6804,103.0459,58.1082,0,58.1082,247.7464,58.98711,0.1081204,81.13059,40.98043,81,154.2714
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,31.81524,80.90683,68.72366,14.98357,14.98357,0,-1,0,14.98357,212.3342,0,0,0,31.81524,15.77218,14.98357,0,0,181.5722,155.3433,16.04306,0,16.04306,262.9662,62.61086,0.1080508,16.48193,25.45219,0,187.1585
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.24847,78.06821,69.35752,29.36011,29.36011,0,-1,0,29.36011,79.18385,0,0,0,23.24847,30.90538,29.36011,0,0,165.5291,169.782,0,7.656912,-7.656912,254.8951,60.68918,0.1080508,32.29612,18.59878,0,193.0305
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,6.912581,72.47513,69.99139,9.535143,9.535143,0,-1,0,9.535143,72.49583,0,0,0,6.912581,10.03699,9.535143,0,0,174.0368,162.1251,0,3.124411,-3.124411,251.6016,59.90503,0.1080508,10.48866,5.530065,0,169.0377
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,7.811004,71.86525,69.07126,37.72354,37.72354,0,-1,0,37.72354,20.70591,0,7.105427E-15,0,7.811004,39.70899,37.72354,0,0,177.5083,159.0007,0,31.89799,-31.89799,217.9782,51.89947,0.1080508,41.4959,6.248803,0,166.8117
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.030189,68.11241,66.70959,21.88132,21.88132,0,-1,0,21.88132,18.4184,0,0,0,4.030189,23.03297,21.88132,0,0,212.9505,127.1027,0,19.00278,-19.00278,197.9475,47.13027,0.1080508,24.06945,3.224151,0,131.1329
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,64.29679,64.29679,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,234.0647,108.1,0,11.43979,-11.43979,185.8889,44.25918,0.1080508,11.95458,0,0,108.1
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,61.7102,61.7102,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,246.7756,96.66016,0,32.12555,-32.12555,152.0256,36.19651,0.1080508,33.5712,0,0,96.66016
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.00092,59.00092,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,282.4707,64.53462,0,23.04534,-23.04534,127.7337,30.41273,0.1080508,24.08238,0,0,64.53462
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,56.18941,56.18941,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,308.0766,41.48928,0,28.08478,-28.08478,98.12975,23.36418,0.1080508,29.3486,0,0,41.48928
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.03221,54.03221,53.124,12.73428,0,-1,0,12.73428,0,0,40.38972,45.70212,0,13.4045,12.73428,0,0,339.2819,13.4045,0,13.4045,-13.4045,84.00017,20,0.1080508,58.4364,0,0,13.4045
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.41687,52.41687,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,50.66861,50.66861,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.00215,49.00215,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,47.76509,47.76509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,46.40533,46.40533,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080508,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.40149,44.40149,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1084766,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,12.98301,47.3433,43.42002,2.881183,2.881183,75.19698,0,21.29283,2.881183,450.6136,0,0,0,12.98301,0,0,72.31579,68.7,294.4979,53.71012,81.68301,0,81.68301,218.1069,51.93011,0.1087396,3.169302,10.3864,81,66.69313
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,23.89759,52.9781,45.4852,0,0,72.31579,0,20.56389,0,0,0,0,0,23.89759,0,0,72.31579,68.7,212.8149,127.2248,92.59759,0,92.59759,305.9527,72.84573,0.1089213,0,19.11807,81,151.1224
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,28.56143,60.2161,50.81174,3.503617,3.503617,0,-1,0,3.503617,815.1984,0,0,0,28.56143,3.688018,3.503617,0,0,120.2173,210.5627,24.87341,0,24.87341,329.5497,78.46406,0.1088136,3.853979,22.84915,0,239.1241
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,46.77909,73.00156,56.12807,25.1853,25.1853,0,0,0,25.1853,185.7397,0,0,0,46.77909,26.51084,25.1853,0,0,95.34388,232.9487,20.26825,0,20.26825,348.7778,83.04218,0.108726,27.70383,37.42327,0,279.7278
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,56.17053,82.16332,60.44246,38.1698,38.1698,0,0,0,38.1698,147.1596,0,0,0,56.17053,40.17873,38.1698,0,0,75.07563,251.1902,15.99179,0,15.99179,363.949,86.65435,0.108657,41.98678,44.93642,0,307.3607
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,57.26666,86.7369,63.77539,19.41325,19.41325,0,0,0,19.41325,294.9875,0,0,0,57.26666,20.435,19.41325,0,0,59.08384,265.5828,36.83166,0,36.83166,398.8906,94.97375,0.1084984,21.35458,45.81333,0,322.8494
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,59.18393,91.70963,66.99585,0,0,0,0,0,0,0,36.93176,0,0,59.18393,0,0,0,0,22.25217,298.7313,22.25217,0,22.25217,420.0009,100,0.1084028,0,47.34715,0,357.9152
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,29.21508,80.00748,68.89745,43.86763,43.86763,0,-1,0,43.86763,66.59827,0,7.105427E-15,0,29.21508,46.17645,43.86763,0,0,0,318.7582,0,16.96137,-16.96137,402.122,95.74314,0.1084028,48.25439,23.37207,0,347.9733
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,25.6031,79.20815,69.53133,62.60687,62.60687,0,-1,0,62.60687,40.89504,0,7.105427E-15,0.1675592,25.6031,65.90197,62.60687,0,0,18.84597,301.7968,0,40.29887,-40.29887,359.6432,85.62917,0.1084028,68.86756,20.48248,0,327.4
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,36.28876,84.38359,70.10385,58.79539,58.79539,0,-1,0,58.79539,61.72042,0,0,0,36.28876,61.88988,58.79539,0,0,63.62249,261.498,0,25.60112,-25.60112,332.6573,79.20396,0.1084028,64.67493,29.03101,0,297.7867
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.62546,73.44189,69.23484,0,0,0,-1,0,0,0,0,0,0,11.62546,0,0,0,0,92.06818,235.8969,11.62546,0,11.62546,343.6862,81.82988,0.108353,0,9.300372,0,247.5223
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,3.905545,68.18217,66.82204,0,0,0,-1,0,0,0,0,0,0,3.905545,0,0,0,0,80.44271,246.3598,3.905545,0,3.905545,347.3913,82.71205,0.1083362,0,3.124436,0,250.2653
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,64.4706,64.4706,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,76.53716,249.8748,0,27.87545,-27.87545,318.008,75.71604,0.1083362,29.12985,0,0,249.8748
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.93512,61.93512,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,107.5099,221.9993,0,48.83426,-48.83426,266.5322,63.45992,0.1083362,51.0318,0,0,221.9993
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,59.17472,59.17472,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,161.7702,173.1651,0,49.47433,-49.47433,214.3816,51.04314,0.1083362,51.70068,0,0,173.1651
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,56.38366,56.38366,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,216.7417,123.6907,0,15.67871,-15.67871,197.8548,47.1082,0.1083362,16.38425,0,0,123.6907
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.1625,108.012,0,0,0,197.8548,47.1082,0.1083362,0,0,0,108.012
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,52.59067,52.59067,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,234.1625,108.012,0,38.60473,-38.60473,157.1619,37.41942,0.1083362,40.34194,0,0,108.012
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.8322,50.8322,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,277.0566,69.40729,0,38.96227,-38.96227,116.092,27.64091,0.1083362,40.71557,0,0,69.40729
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.1964,49.1964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.348,30.44502,0,0,0,116.092,27.64091,0.1083362,0,0,0,30.44502
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.95934,47.95934,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,320.348,30.44502,0,19.28498,-19.28498,95.76389,22.80088,0.1083362,20.1528,0,0,30.44502
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,46.64048,46.64048,40.95217,10.60204,0,-1,0,10.60204,0,0,30.35013,34.44535,0,11.16004,10.60204,0,0,341.7758,11.16004,0,11.16004,-11.16004,84.00017,20,0.1083362,45.04739,0,0,11.16004
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,45.46476,45.46476,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086957,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,44.59574,44.59574,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1091041,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.53826,48.68624,43.64494,52.22168,52.22168,81,0,22.761,52.22168,31.66933,0,0,0,16.53826,0,0,28.77832,27.3394,223.7987,117.3394,43.87766,0,43.87766,249.3127,59.36005,0.1094074,57.44385,13.23061,81,133.8776
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,36.43726,57.49688,45.72035,7.319553,7.319553,79.63535,0,22.41574,7.319553,497.8072,0,0,0,36.43726,0,0,72.31579,68.7,179.9211,156.8293,105.1373,0,105.1373,349.0547,83.10809,0.1096106,8.051508,29.14981,81,193.2665
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,64.53969,74.59325,51.03667,75.98984,68.7,0,-1,0,68.7,93.94424,0,7.28984,14.88882,64.53969,72.31579,68.7,0,0,74.78382,251.4528,0,7.776099,-7.776099,340.8579,81.15649,0.1096106,83.58882,51.63175,0,315.9925
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,63.93637,80.83263,56.36321,15.69412,15.69412,0,0,0,15.69412,407.3907,0,0,0,63.93637,16.52012,15.69412,0,0,83.42393,243.6767,47.41625,0,47.41625,385.841,91.86671,0.1094076,17.26353,51.1491,0,307.6131
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.23725,69.54311,60.66739,51.92742,51.92742,0,0,0,51.92742,48.60101,0,0,0,25.23725,54.66044,51.92742,0,0,36.00768,286.3513,0,29.42319,-29.42319,354.8262,84.48225,0.1094076,57.12016,20.1898,0,311.5886
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,53.57194,85.23402,64.01053,38.37447,38.37447,0,0,0,38.37447,139.6031,0,0,0,53.57194,40.39418,38.37447,0,0,68.70011,256.9281,13.17776,0,13.17776,367.3277,87.4588,0.1093513,42.21191,42.85755,0,310.5001
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,65.17821,95.19518,67.16965,29.75465,29.75465,0,0,0,29.75465,219.0522,0,0,0,65.17821,31.32068,29.75465,0,0,55.52235,268.7881,33.85753,0,33.85753,399.4478,95.10642,0.1092069,32.73011,52.14257,0,333.9663
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,51.4808,90.32359,69.07126,12.1798,12.1798,0,-1,0,12.1798,422.6738,16.99515,0,0,51.4808,12.82084,12.1798,0,0,21.66482,299.2599,21.66482,0,21.66482,420.0009,100,0.1091147,13.39777,41.18464,0,350.7407
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,43.39946,87.15487,69.69491,32.93845,32.93845,0,-1,0,32.93845,131.7593,8.727409,0,0,43.39946,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1091147,36.23229,34.71957,0,362.1577
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,18.58003,77.19307,70.27766,28.95051,28.95051,0,-1,0,28.95051,64.17859,0,0,0,18.58003,30.47422,28.95051,0,0,0,318.7582,0,11.89419,-11.89419,407.4633,97.01487,0.1091147,31.84556,14.86402,0,337.3383
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.43703,75.44645,69.40865,52.299,52.299,0,-1,0,52.299,31.42894,0,0,0,16.43703,55.05158,52.299,0,0,13.21577,306.864,0,38.61456,-38.61456,366.7599,87.32362,0.1091147,57.5289,13.14962,0,323.3011
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.056715,68.05943,66.99585,43.29356,43.29356,0,-1,0,43.29356,7.060438,0,7.105427E-15,0,3.056715,45.57217,43.29356,0,0,56.12083,268.2495,0,42.51545,-42.51545,321.9447,76.65335,0.1091147,47.62291,2.445372,0,271.3062
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,64.69552,64.69552,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,103.3602,225.734,0,36.88919,-36.88919,283.0601,67.39513,0.1091147,38.54921,0,0,225.734
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,62.10892,62.10892,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,144.3482,188.8448,0,68.69546,-68.69546,210.6487,50.15436,0.1091147,71.78675,0,0,188.8448
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,59.40987,59.40987,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,220.6765,120.1494,0,32.31641,-32.31641,176.5842,42.04379,0.1091147,33.77065,0,0,120.1494
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,56.58813,56.58813,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,256.5836,87.83297,0,9.176143,-9.176143,166.9117,39.74081,0.1091147,9.589068,0,0,87.83297
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,54.40026,54.40026,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,266.7793,78.65682,0,34.13761,-34.13761,130.9276,31.17316,0.1091147,35.6738,0,0,78.65682
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.71,44.51922,0,0,0,130.9276,31.17316,0.1091147,0,0,0,44.51922
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.03667,51.03667,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,304.71,44.51922,0,18.57433,-18.57433,111.3485,26.51149,0.1091147,19.41017,0,0,44.51922
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,49.40088,49.40088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.3481,25.94489,0,0,0,111.3485,26.51149,0.1091147,0,0,0,25.94489
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.16381,48.16381,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,325.3481,25.94489,0,19.77662,-19.77662,90.5021,21.54807,0.1091147,20.66657,0,0,25.94489
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.81428,46.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.3222,6.168269,0,0,0,90.5021,21.54807,0.1091147,0,0,0,6.168269
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,45.65901,45.65901,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,347.3222,6.168269,0,0.0162461,-0.0162461,90.48497,21.544,0.1091147,0.01697717,0,0,6.168269
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.80022,44.80022,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,347.3402,6.152023,68.08549,0,68.08549,155.0765,36.92291,0.1094896,10.26416,0,81,6.152023
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.613899,45.55716,43.88008,8.327823,8.327823,80.64362,0,22.67083,8.327823,67.41136,0,0,0,5.613899,0,0,72.31579,68.7,279.2547,67.42897,74.3139,0,74.3139,225.5769,53.70868,0.1098322,9.160605,4.491119,81,73.04287
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,26.73669,54.40861,45.94527,0,0,72.31579,0,20.56389,0,0,0,0,0,26.73669,0,0,72.31579,68.7,204.9408,134.3115,95.43669,0,95.43669,316.1161,75.26559,0.1099926,0,21.38935,81,161.0482
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,38.67655,64.41543,51.30248,0,0,0,-1,0,0,0,0,0,0,38.67655,0,0,0,0,109.5041,220.2045,38.67655,0,38.67655,352.8079,84.00171,0.1098286,0,30.94124,0,258.881
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,47.6575,73.96268,56.64948,11.45209,11.45209,0,0,0,11.45209,416.1466,0,0,0,47.6575,12.05483,11.45209,0,0,70.82759,255.0134,35.60266,0,35.60266,386.5835,92.04352,0.1096781,12.5973,38.126,0,302.6709
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,44.66944,77.647,60.96387,14.25626,14.25626,0,0,0,14.25626,313.332,0,0,0,44.66944,15.00659,14.25626,0,0,35.22493,287.0558,29.66285,0,29.66285,414.7242,98.74366,0.109553,15.68189,35.73555,0,331.7252
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,63.28418,90.44872,64.29679,0,0,0,0,0,0,0,57.7221,0,0,63.28418,0,0,0,0,5.562079,313.7523,5.562079,0,5.562079,420.0009,100,0.1095295,0,50.62734,0,377.0365
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,41.55852,83.72439,67.45592,22.13019,22.13019,0,0,0,22.13019,187.7911,18.26358,0,0,41.55852,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1095295,24.34321,33.24681,0,360.3167
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,49.60399,89.66301,69.29618,70.2177,68.7,0,-1,0,68.7,72.20377,0,1.517702,8.539472,49.60399,72.31579,68.7,0,0,0,318.7582,0,22.7118,-22.7118,396.0605,94.29993,0.1095295,77.23947,39.68319,0,368.3622
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,26.8814,80.09844,69.86871,35.6436,35.6436,0,-1,0,35.6436,75.41718,0,7.105427E-15,0,26.8814,37.51958,35.6436,0,0,25.23533,296.0464,0,10.63818,-10.63818,384.8469,91.63003,0.1095295,39.20796,21.50512,0,322.9278
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,28.8723,81.62019,70.50258,73.41187,68.7,0,-1,0,68.7,42.02664,0,4.711868,12.05305,28.8723,72.31579,68.7,0,0,37.05553,285.4083,0,43.44349,-43.44349,339.0534,80.72684,0.1095295,80.75305,23.09784,0,314.2805
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,11.67933,73.82089,69.58244,27.165,27.165,0,-1,0,27.165,42.99403,0,3.552714E-15,0,11.67933,28.59474,27.165,0,0,85.32607,241.9648,0,16.91541,-16.91541,321.223,76.48151,0.1095295,29.8815,9.343464,0,253.6441
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.317047,68.38788,67.231,47.12047,47.12047,0,-1,0,47.12047,7.039504,0,7.105427E-15,0,3.317047,49.60049,47.12047,0,0,104.121,225.0493,0,46.28344,-46.28344,272.436,64.86558,0.1095295,51.83251,2.653638,0,228.3664
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,64.86932,64.86932,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,155.547,178.7659,0,23.06262,-23.06262,248.1258,59.07746,0.1095295,24.10044,0,0,178.7659
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,62.33385,62.33385,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,181.1722,155.7033,0,24.04401,-24.04401,222.7812,53.04304,0.1095295,25.12599,0,0,155.7033
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,59.57345,59.57345,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,207.8877,131.6593,0,4.402052,-4.402052,218.1411,51.93824,0.1095295,4.600145,0,0,131.6593
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,56.79261,56.79261,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,212.7789,127.2572,0,36.56439,-36.56439,179.5988,42.76153,0.1095295,38.20979,0,0,127.2572
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,54.60474,54.60474,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,253.406,90.69283,0,9.233092,-9.233092,169.8663,40.44427,0.1095295,9.648582,0,0,90.69283
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.9894,52.9894,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,263.665,81.45973,0,40.80775,-40.80775,126.8511,30.20259,0.1095295,42.64409,0,0,81.45973
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,51.21047,51.21047,41.39144,38.61939,0,-1,0,38.61939,0,0,2.772053,6.911197,0,40.65199,38.61939,0,0,309.0069,40.65199,0,40.65199,-40.65199,84.00017,20,0.1095295,45.53059,0,0,40.65199
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,49.60535,49.60535,45.50701,0,0,-1,0,0,0,0,45.50701,50.05771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095295,50.05771,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,48.36828,48.36828,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095295,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.00853,47.00853,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095295,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.86348,45.86348,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1098925,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.02514,45.02514,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1102772,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.25574,45.05404,44.08456,41.26094,41.26094,81,0,22.761,41.26094,7.890611,0,0,0,3.25574,0,0,39.73906,37.75211,231.4286,110.4725,41.00785,0,41.00785,239.3519,56.98843,0.1105644,45.38703,2.604592,81,113.7282
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,6.922219,48.285,46.18041,55.2132,55.2132,81,0,22.761,55.2132,12.53725,0,0,0,6.922219,0,0,25.78679,24.49746,190.4207,147.3796,31.41967,0,31.41967,269.1592,64.0854,0.1107789,60.73452,5.537776,81,154.3018
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.07419,57.70074,51.5274,14.06316,14.06316,0,-1,0,14.06316,135.6324,0,0,0,19.07419,14.80333,14.06316,0,0,159.0011,175.6573,4.270868,0,4.270868,273.2109,65.05009,0.1107609,15.46947,15.25935,0,194.7315
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,11.91417,60.81355,56.8744,24.7292,24.7292,0,0,0,24.7292,48.17856,0,3.552714E-15,0,11.91417,26.03074,24.7292,0,0,154.7302,179.5011,0,14.11656,-14.11656,258.3307,61.50719,0.1107609,27.20212,9.531338,0,191.4152
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,37.15061,74.83429,61.25013,45.10168,45.10168,0,0,0,45.10168,82.3708,0,0,0,37.15061,47.47545,45.10168,0,0,170.4153,165.3845,0,10.32484,-10.32484,247.4474,58.91593,0.1107609,49.61184,29.72049,0,202.5351
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.05252,68.73582,64.52172,26.71106,26.71106,0,0,0,26.71106,45.12181,0,3.552714E-15,0,12.05252,28.11691,26.71106,0,0,181.8873,155.0597,0,16.06439,-16.06439,230.514,54.88419,0.1107609,29.38217,9.642012,0,167.1122
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.328038,69.20953,67.69106,0,0,0,0,0,0,0,0,0,0,4.328038,0,0,0,0,199.7366,138.9953,4.328038,0,4.328038,234.62,55.86179,0.1107426,0,3.46243,0,143.3233
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.521272,71.50101,69.53133,31.08776,31.08776,0,-1,0,31.08776,17.76028,0,3.552714E-15,0,5.521272,32.72396,31.08776,0,0,195.4086,142.8905,0,27.20269,-27.20269,205.9458,49.03462,0.1107426,34.19654,4.417017,0,148.4118
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.56801,71.01674,70.10385,14.23871,14.23871,0,-1,0,14.23871,18.03542,0,1.776357E-15,0,2.56801,14.98811,14.23871,0,0,225.6338,115.6878,0,12.4201,-12.4201,192.8539,45.9175,0.1107426,15.66258,2.054408,0,118.2558
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.64499,72.77043,70.73772,43.04126,43.04126,0,-1,0,43.04126,13.1153,0,0,0,5.64499,45.30658,43.04126,0,0,239.4339,103.2677,0,39.66159,-39.66159,151.0469,35.96347,0.1107426,47.34538,4.515992,0,108.9127
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.545527,72.52985,69.81759,0,0,0,-1,0,0,0,0,0,0,7.545527,0,0,0,0,283.5023,63.60611,7.545527,0,7.545527,158.2052,37.66783,0.1107107,0,6.036422,0,71.15164
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.207779,68.57621,67.45592,27.8547,27.8547,0,-1,0,27.8547,11.51612,0,3.552714E-15,0,3.207779,29.32074,27.8547,0,0,275.9568,70.39709,0,26.11296,-26.11296,130.6797,31.11416,0.1107107,30.64017,2.566223,0,73.60487
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,65.10447,65.10447,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,304.9712,44.28413,0,6.040431,-6.040431,124.3126,29.59817,0.1107107,6.312251,0,0,44.28413
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,62.56899,62.56899,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,311.6828,38.2437,0,16.71257,-16.71257,106.696,25.40375,0.1107107,17.46464,0,0,38.2437
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,59.80859,59.80859,39.67701,20.45457,0,-1,0,20.45457,0,0,19.22243,23.19014,0,21.53113,20.45457,0,0,330.2523,21.53113,0,21.53113,-21.53113,84.00017,20,0.1107107,43.64471,0,0,21.53113
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.96641,56.96641,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,54.77854,54.77854,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,53.1632,53.1632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,51.41494,51.41494,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,49.7996,49.7996,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,48.56253,48.56253,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.21301,47.21301,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107107,14.83288,0,0,0
