Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.0884,46.0884,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1111121,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.26028,45.26028,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1113778,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,21.9924,51.15303,44.34015,71.8985,71.8985,81,0,22.761,71.8985,30.58812,0,0,0,21.9924,0,0,9.101501,8.646426,226.5018,114.9066,30.63883,0,30.63883,234.1889,55.75914,0.111568,79.08835,17.59392,81,136.899
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,47.0702,62.1084,46.40533,89.41847,89.41847,81,0,22.761,89.41847,52.64035,0,0,0,47.0702,8.861546,8.418468,0,0,195.863,142.4815,38.20865,0,38.20865,270.4368,64.38958,0.1117929,98.36031,37.65616,81,189.5517
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,54.58092,71.21352,51.783,7.057724,7.057724,0,-1,0,7.057724,773.3502,0,0,0,54.58092,7.429183,7.057724,0,0,157.6544,176.8693,47.15174,0,47.15174,315.1689,75.04005,0.1115937,7.763496,43.66474,0,231.4502
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,72.93726,86.30402,57.16066,59.55744,59.55744,0,0,0,59.55744,122.4654,0,0,0,72.93726,62.69204,59.55744,0,0,110.5026,219.3059,10.24522,0,10.24522,324.8883,77.35421,0.1115506,65.51318,58.34981,0,292.2431
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,74.52959,92.99294,61.5364,24.55096,24.55096,0,0,0,24.55096,303.571,0,0,0,74.52959,25.84312,24.55096,0,0,100.2574,228.5266,48.68647,0,48.68647,371.0764,88.35134,0.1113458,27.00606,59.62367,0,303.0562
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,69.07771,94.28103,64.80798,53.5036,53.5036,0,0,0,53.5036,129.1085,0,0,0,69.07771,56.31958,53.5036,0,0,51.57092,272.3444,12.75813,0,12.75813,383.1798,91.2331,0.1112923,58.85396,55.26217,0,341.4221
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,71.67674,100.0599,67.91599,85.52042,85.52042,54.29967,0,16.00582,85.52042,83.81243,7.105427E-15,0,0,71.67674,32.86395,31.22075,0,0,38.81279,283.8267,38.81279,0,38.81279,420.0009,100,0.1114899,94.07246,57.34139,81,355.5034
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,69.03958,100.9662,69.75625,17.85492,17.85492,0,-1,0,17.85492,386.6699,50.24493,0,0,69.03958,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1114899,19.64041,55.23167,0,387.7978
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,58.70554,95.67438,70.32877,21.25028,21.25028,0,-1,0,21.25028,276.2577,36.33682,0,0,58.70554,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1114899,23.37531,46.96444,0,377.4638
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,39.31496,86.72474,70.96265,51.81865,51.81865,0,-1,0,51.81865,75.8703,0,0,0,39.31496,54.54595,51.81865,0,0,0,318.7582,0,15.23098,-15.23098,403.946,96.17742,0.1114899,57.00051,31.45197,0,358.0732
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,19.01844,77.11702,70.04251,9.524585,9.524585,0,-1,0,9.524585,199.6774,0,0,0,19.01844,10.02588,9.524585,0,0,16.92331,303.5273,8.992562,0,8.992562,412.4771,98.20863,0.1114522,10.47704,15.21475,0,322.5457
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.419064,68.47394,67.62972,13.78762,13.78762,0,-1,0,13.78762,17.54518,0,0,0,2.419064,14.51329,13.78762,0,0,7.930751,311.6205,0,12.09422,-12.09422,399.7286,95.17329,0.1114522,15.16639,1.935251,0,314.0396
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,65.32939,65.32939,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,21.36878,299.5263,0,52.20861,-52.20861,344.6959,82.0703,0.1114522,54.55799,0,0,299.5263
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,62.74279,62.74279,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,79.37834,247.3177,0,53.107,-53.107,288.7162,68.74182,0.1114522,55.49682,0,0,247.3177
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.9824,59.9824,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,138.3861,194.2107,0,34.98186,-34.98186,251.8421,59.96229,0.1114522,36.55605,0,0,194.2107
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,57.16066,57.16066,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,177.2549,159.2289,0,46.02669,-46.02669,203.3257,48.41079,0.1114522,48.09789,0,0,159.2289
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.97279,54.97279,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,228.3956,113.2022,0,34.62935,-34.62935,166.8232,39.71973,0.1114522,36.18768,0,0,113.2022
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,53.36767,53.36767,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,266.8727,78.57281,0,33.54275,-33.54275,131.466,31.30137,0.1114522,35.05217,0,0,78.57281
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,51.6092,51.6092,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,304.1424,45.03006,0,1.697938,-1.697938,129.6762,30.87523,0.1114522,1.774345,0,0,45.03006
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.00407,50.00407,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,306.029,43.33212,0,22.71368,-22.71368,105.7339,25.17469,0.1114522,23.7358,0,0,43.33212
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,48.76701,48.76701,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,331.2664,20.61844,0,9.553617,-9.553617,95.66351,22.77698,0.1114522,9.983529,0,0,20.61844
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,47.44815,47.44815,42.23026,10.51158,0,-1,0,10.51158,0,0,31.71868,35.9417,0,11.06482,10.51158,0,0,341.8816,11.06482,0,11.06482,-11.06482,84.00017,20,0.1114522,46.45328,0,0,11.06482
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,46.29287,46.29287,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1116942,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,45.46476,45.46476,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1119551,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.3532,50.8366,44.54462,2.232949,2.232949,74.54874,0,21.12883,2.232949,911.4938,0,0,0,20.3532,0,0,72.31579,68.7,250.5489,93.26421,89.0532,0,89.0532,266.7925,63.52191,0.1121527,2.456244,16.28256,81,113.6174
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,40.33292,59.92488,46.67115,31.96906,31.96906,81,0,22.761,31.96906,126.1624,0,0,0,40.33292,0,0,49.03094,46.5794,161.4957,173.4121,86.91232,0,86.91232,349.2448,83.15336,0.1124255,35.16597,32.26634,81,213.745
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,61.41795,74.465,52.06926,0,0,0,-1,0,0,0,0,0,0,61.41795,0,0,0,0,74.5834,251.6332,61.41795,0,61.41795,407.511,97.02623,0.1121691,0,49.13436,0,313.0511
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,70.04815,85.18748,57.44692,39.89788,39.89788,0,0,0,39.89788,175.5686,14.88493,0,0,70.04815,41.99776,39.89788,0,0,13.16546,306.9093,13.16546,0,13.16546,420.0009,100,0.1121143,43.88766,56.03852,0,376.9575
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,77.72466,95.26192,61.82266,16.6259,16.6259,0,0,0,16.6259,467.4914,60.22371,0,0,77.72466,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,18.28849,62.17973,0,396.4829
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,73.0732,97.01871,65.10447,0,0,0,0,0,0,0,73.0732,0,0,73.0732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,0,58.45856,0,391.8314
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,69.73779,99.25719,68.20225,43.09376,43.09376,0,0,0,43.09376,161.828,24.37593,0,0,69.73779,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,47.40314,55.79023,0,388.496
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,65.47665,99.11176,69.99139,49.01336,49.01336,0,-1,0,49.01336,133.5894,13.88364,0,0,65.47665,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,53.91469,52.38132,0,384.2349
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,52.87078,92.91566,70.61504,26.50327,26.50327,0,-1,0,26.50327,199.4878,24.9726,0,0,52.87078,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,29.15359,42.29662,0,371.629
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,42.56227,88.5097,71.19778,0,0,0,-1,0,0,0,42.56227,0,0,42.56227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,0,34.04982,0,361.3205
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,22.6101,78.79636,70.27766,0,0,0,-1,0,0,0,22.6101,0,0,22.6101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121143,0,18.08808,0,341.3683
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,3.894298,69.23137,67.86486,24.89677,24.89677,0,-1,0,24.89677,15.64178,0,0,0,3.894298,26.20713,24.89677,0,0,0,318.7582,0,22.31283,-22.31283,396.481,94.40006,0.1121143,27.38645,3.115438,0,322.6525
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,65.56453,65.56453,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.79204,296.4454,0,38.47512,-38.47512,355.9247,84.74381,0.1121143,40.2065,0,0,296.4454
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,62.96772,62.96772,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.54217,257.9703,0,62.15912,-62.15912,290.4033,69.14349,0.1121143,64.95628,0,0,257.9703
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,60.20732,60.20732,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.6078,195.8112,0,38.92191,-38.92191,249.376,59.37511,0.1121143,40.67339,0,0,195.8112
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,57.33446,57.33446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8544,156.8893,0,0,0,249.376,59.37511,0.1121143,0,0,0,156.8893
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,55.14659,55.14659,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.8544,156.8893,0,53.54136,-53.54136,192.9384,45.93763,0.1121143,55.95072,0,0,156.8893
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,53.54147,53.54147,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.3448,103.3479,0,19.5261,-19.5261,172.3561,41.03708,0.1121143,20.40478,0,0,103.3479
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,51.783,51.783,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,261.0405,83.82179,0,20.18493,-20.18493,151.0793,35.97119,0.1121143,21.09326,0,0,83.82179
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,50.20855,50.20855,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.4682,63.63686,0,39.33275,-39.33275,109.6189,26.0997,0.1121143,41.10273,0,0,63.63686
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.97148,48.97148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1712,24.30411,0,0,0,109.6189,26.0997,0.1121143,0,0,0,24.30411
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,47.61173,47.61173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1712,24.30411,0,0,0,109.6189,26.0997,0.1121143,0,0,0,24.30411
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,46.46668,46.46668,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,327.1712,24.30411,0,18.39654,-18.39654,90.22729,21.48265,0.1121143,19.22438,0,0,24.30411
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,45.65901,45.65901,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.6118,5.907574,59.72147,0,59.72147,146.8841,34.97232,0.1124988,19.94882,0,81,5.907574
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,21.88362,51.53513,44.73887,26.87509,26.87509,81,0,22.761,26.87509,81.42713,0,0,0,21.88362,0,0,54.1249,51.41866,287.8904,59.6569,73.30228,0,73.30228,216.4247,51.52959,0.112825,29.5626,17.50689,81,81.54051
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,47.92994,62.94933,46.8654,83.8826,83.8826,81,0,22.761,83.8826,57.13931,0,0,0,47.92994,3.034312,2.882596,0,0,214.5881,125.629,44.89563,0,44.89563,259.0164,61.67046,0.1130803,92.27086,38.34395,81,173.5589
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,63.45289,75.64776,52.30441,35.12783,35.12783,0,-1,0,35.12783,180.6342,0,0,0,63.45289,36.97667,35.12783,0,0,169.6925,166.035,26.47622,0,26.47622,284.134,67.65082,0.11297,38.64061,50.76231,0,229.4879
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,66.98502,83.98956,57.71274,15.44836,15.44836,0,0,0,15.44836,433.6059,0,0,0,66.98502,16.26144,15.44836,0,0,143.2162,189.8636,50.72358,0,50.72358,332.2546,79.10809,0.1127593,16.9932,53.58802,0,256.8486
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,69.65768,90.95337,62.04758,51.73064,51.73064,0,0,0,51.73064,134.6546,0,0,0,69.65768,54.4533,51.73064,0,0,92.49265,235.5148,15.20438,0,15.20438,346.6787,82.5424,0.1126963,56.9037,55.72614,0,305.1725
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,67.29756,93.9669,65.32939,9.48643,9.48643,0,0,0,9.48643,709.4087,0,0,0,67.29756,9.985716,9.48643,0,0,77.28827,249.1988,57.31185,0,57.31185,401.0495,95.48779,0.1124595,10.43507,53.83805,0,316.4963
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,61.72366,94.91428,68.43739,99.20985,99.20985,30.50985,0,9.986993,99.20985,62.21525,0,1.421085E-14,0,61.72366,72.31579,68.7,0,0,19.97643,300.7794,0,10.59213,-10.59213,389.8845,92.82944,0.1124595,109.1308,49.37893,81,362.5031
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,63.83486,98.5223,70.27766,10.17942,10.17942,0,-1,0,10.17942,627.0974,21.37422,0,0,63.83486,10.71518,10.17942,0,0,31.74546,290.1873,31.74546,0,31.74546,420.0009,100,0.1123287,11.19736,51.06789,0,354.0222
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,52.94289,93.24244,70.85018,0,0,0,-1,0,0,0,52.94289,0,0,52.94289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123287,0,42.35431,0,371.7011
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,36.5911,86.00881,71.42271,26.44045,26.44045,0,-1,0,26.44045,138.3906,8.759048,0,0,36.5911,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1123287,29.0845,29.27288,0,355.3493
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,24.12625,79.65237,70.50258,33.25176,33.25176,0,-1,0,33.25176,72.5563,0,7.105427E-15,0,24.12625,35.00186,33.25176,0,0,0,318.7582,0,10.87561,-10.87561,408.537,97.27051,0.1123287,36.57694,19.301,0,342.8845
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.371239,69.2731,68.08978,50.26434,50.26434,0,-1,0,50.26434,6.707019,0,7.105427E-15,0,3.371239,52.90983,50.26434,0,0,12.08401,307.8826,0,49.53859,-49.53859,356.3187,84.83761,0.1123287,55.29077,2.696991,0,311.2538
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,65.72811,65.72811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.12688,258.344,0,0,0,356.3187,84.83761,0.1123287,0,0,0,258.344
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,63.14152,63.14152,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,67.12688,258.344,0,29.84621,-29.84621,324.858,77.34699,0.1123287,31.18929,0,0,258.344
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,60.38112,60.38112,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,100.2893,228.4978,0,35.09867,-35.09867,287.8608,68.53814,0.1123287,36.67811,0,0,228.4978
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,57.50826,57.50826,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,139.2879,193.3991,0,25.96434,-25.96434,260.4919,62.02177,0.1123287,27.13274,0,0,193.3991
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,55.3204,55.3204,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,168.1371,167.4348,0,37.7799,-37.7799,220.6684,52.54,0.1123287,39.48,0,0,167.4348
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,53.71527,53.71527,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,210.1148,129.6549,0,10.12152,-10.12152,209.9994,49.99976,0.1123287,10.57698,0,0,129.6549
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.9568,51.9568,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,221.3609,119.5334,0,33.56339,-33.56339,174.6205,41.57623,0.1123287,35.07374,0,0,119.5334
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,50.37213,50.37213,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,258.6536,85.97,0,35.60267,-35.60267,137.092,32.64088,0.1123287,37.20479,0,0,85.97
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2121,50.36733,0,0,0,137.092,32.64088,0.1123287,0,0,0,50.36733
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.78553,47.78553,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,298.2121,50.36733,0,31.24282,-31.24282,104.1592,24.79975,0.1123287,32.64875,0,0,50.36733
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,46.67115,46.67115,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,332.9264,19.12451,0,1.755682,-1.755682,102.3085,24.35912,0.1123287,24.10969,0,81,19.12451
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.83281,45.83281,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,334.8771,17.36882,68.7,0,68.7,167.4831,39.87684,0.112614,3.47666,0,81,17.36882
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,17.50538,50.33726,44.94335,43.12935,43.12935,81,0,22.761,43.12935,40.58809,0,0,0,17.50538,0,0,37.87065,35.97712,266.1771,79.19882,53.48249,0,53.48249,218.221,51.95728,0.112953,47.44228,14.0043,81,96.7042
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,38.89095,59.84253,47.06987,31.46048,31.46048,81,0,22.761,31.46048,123.6184,0,0,0,38.89095,0,0,49.53952,47.06254,212.6946,127.3331,85.95348,0,85.95348,299.7636,71.37215,0.1132209,34.60653,31.11275,81,166.224
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,60.23494,74.49931,52.52933,49.02973,49.02973,0,-1,0,49.02973,122.8539,0,0,0,60.23494,51.61024,49.02973,0,0,126.7411,204.6912,8.624702,0,8.624702,307.9458,73.32027,0.1131854,53.9327,48.18795,0,264.9261
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,67.82063,84.69019,57.93766,48.04161,48.04161,0,0,0,48.04161,141.1706,0,0,0,67.82063,50.57011,48.04161,0,0,118.1164,212.4534,17.25051,0,17.25051,324.311,77.21676,0.1131145,52.84577,54.2565,0,280.2741
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,73.46492,93.46369,62.33385,45.41269,45.41269,0,0,0,45.41269,161.7718,0,0,0,73.46492,47.80283,45.41269,0,0,100.8659,227.9789,25.66208,0,25.66208,348.6562,83.01322,0.1130091,49.95396,58.77193,0,301.4438
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,61.83464,91.29702,65.56453,1.166885,1.166885,0,0,0,1.166885,5299.119,0,0,0,61.83464,1.2283,1.166885,0,0,75.20383,251.0748,60.60635,0,60.60635,406.1525,96.70277,0.1127612,1.283574,49.46772,0,312.9094
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,55.39587,91.81444,68.66232,34.36045,34.36045,0,0,0,34.36045,161.2198,4.629489,0,0,55.39587,36.1689,34.36045,0,0,14.59748,305.6205,14.59748,0,14.59748,420.0009,100,0.1127016,37.7965,44.3167,0,361.0164
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,66.6291,100.4986,70.50258,64.57385,64.57385,0,-1,0,64.57385,103.1828,0,0,2.331238,66.6291,67.97247,64.57385,0,0,0,318.7582,0,1.343382,-1.343382,418.5848,99.66285,0.1127016,71.03123,53.30328,0,385.3873
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,52.39425,93.24625,71.08533,52.48882,52.48882,0,-1,0,52.48882,99.81982,7.105427E-15,0,0,52.39425,55.25139,52.48882,0,0,1.492647,317.4149,0,2.857145,-2.857145,415.5731,98.94578,0.1127016,57.73771,41.9154,0,369.8091
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,31.29466,83.86023,71.59651,32.41384,32.41384,0,-1,0,32.41384,96.54722,0,0,0,31.29466,34.11983,32.41384,0,0,4.667252,314.5577,0,2.82517,-2.82517,412.5951,98.23673,0.1127016,35.65522,25.03573,0,345.8524
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,14.90754,76.18273,70.67638,28.41535,28.41535,0,-1,0,28.41535,52.46297,0,0,0,14.90754,29.91089,28.41535,0,0,7.80633,311.7325,0,15.00336,-15.00336,396.7802,94.47128,0.1127016,31.25688,11.92603,0,326.6401
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.143145,69.41914,68.3147,84.58694,68.7,0,-1,0,68.7,4.575175,0,15.88695,24.34564,3.143145,72.31579,68.7,0,0,24.47673,296.7292,0,69.17265,-69.17265,323.8658,77.11076,0.1127016,93.04564,2.514516,0,299.8723
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,65.96326,65.96326,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,101.3352,227.5565,0,56.4159,-56.4159,264.3982,62.95183,0.1127016,58.95462,0,0,227.5565
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,63.31532,63.31532,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,164.0195,171.1406,0,44.38699,-44.38699,217.6102,51.81186,0.1127016,46.3844,0,0,171.1406
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.3384,126.7536,0,0,0,217.6102,51.81186,0.1127016,0,0,0,126.7536
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,57.68207,57.68207,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,213.3384,126.7536,0,19.78993,-19.78993,196.7498,46.8451,0.1127016,20.68048,0,0,126.7536
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,55.46353,55.46353,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,235.3272,106.9637,0,10.26864,-10.26864,185.9257,44.26794,0.1127016,10.73073,0,0,106.9637
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,53.85841,53.85841,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,246.7368,96.69507,0,23.77416,-23.77416,160.8656,38.30125,0.1127016,24.844,0,0,96.69507
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.09993,52.09993,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,273.1526,72.92091,0,29.53938,-29.53938,129.7283,30.88763,0.1127016,30.86865,0,0,72.92091
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,50.52548,50.52548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.9741,43.38153,0,0,0,129.7283,30.88763,0.1127016,0,0,0,43.38153
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,49.30886,49.30886,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,305.9741,43.38153,0,29.11802,-29.11802,99.03522,23.57977,0.1127016,30.42833,0,0,43.38153
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.95934,47.95934,17.24898,13.55033,0,-1,0,13.55033,0,0,3.698643,5.423541,0,14.26351,13.55033,0,0,338.3275,14.26351,0,14.26351,-14.26351,84.00017,20,0.1127016,18.97387,0,0,14.26351
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.84495,46.84495,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,354.1758,0,64.98038,0,64.98038,145.646,34.67754,0.1130537,13.85957,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.00661,46.00661,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,289.1954,58.48234,17.58524,0,17.58524,162.3288,38.64964,0.1131697,68.73814,0,81,58.48234
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.50946,49.59701,45.14782,45.7296,45.7296,81,0,22.761,45.7296,31.72882,0,0,0,14.50946,0,0,35.2704,33.50688,271.6102,74.30905,48.01634,0,48.01634,207.8811,49.4954,0.1134707,50.30256,11.60757,81,88.81851
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,19.82339,53.51191,47.27435,48.34553,48.34553,81,0,22.761,48.34553,41.00357,0,0,0,19.82339,0,0,32.65447,31.02175,223.5939,117.5238,50.84514,0,50.84514,256.117,60.98012,0.1137836,53.18008,15.85872,81,137.3472
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,32.14837,63.60196,52.76447,41.28922,41.28922,0,-1,0,41.28922,77.86143,0,0,0,32.14837,43.46233,41.28922,0,0,172.7487,163.2844,0,11.31396,-11.31396,244.1911,58.14061,0.1137836,45.41814,25.7187,0,195.4328
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,29.9605,68.6412,58.1728,0.4643089,0.4643089,0,0,0,0.4643089,6452.71,0,0,0,29.9605,0.4887462,0.4643089,0,0,185.3198,151.9704,29.47176,0,29.47176,272.1504,64.79759,0.1136631,0.5107398,23.9684,0,181.9309
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,45.36477,79.79188,62.56899,21.87021,21.87021,0,0,0,21.87021,207.4272,0,0,0,45.36477,23.02127,21.87021,0,0,155.848,178.495,22.3435,0,22.3435,293.3473,69.84447,0.113572,24.05723,36.29182,0,223.8598
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,53.56549,87.37813,65.78945,12.37121,12.37121,0,0,0,12.37121,432.9851,0,0,0,53.56549,13.02233,12.37121,0,0,133.5045,198.6042,40.54317,0,40.54317,331.81,79.00221,0.113407,13.60833,42.85239,0,252.1696
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,59.38651,94.22324,68.89745,37.68156,37.68156,0,0,0,37.68156,157.601,0,0,0,59.38651,39.6648,37.68156,0,0,92.96135,235.093,19.7217,0,19.7217,350.5196,83.45689,0.113327,41.44972,47.5092,0,294.4795
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,46.37327,89.72663,70.67638,8.538785,8.538785,0,-1,0,8.538785,543.0898,0,0,0,46.37327,8.988194,8.538785,0,0,73.23965,252.8425,37.38507,0,37.38507,385.9862,91.90129,0.1131755,9.392663,37.09861,0,299.2158
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,13.52583,76.24734,71.24891,28.38523,28.38523,0,-1,0,28.38523,47.65096,0,3.552714E-15,0,13.52583,29.87918,28.38523,0,0,35.85458,286.4891,0,16.35335,-16.35335,368.7483,87.79703,0.1131755,31.22375,10.82067,0,300.015
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,7.91623,74.66115,71.77032,13.30632,13.30632,0,-1,0,13.30632,59.49225,0,1.776357E-15,0,7.91623,14.00665,13.30632,0,0,54.02497,270.1357,0,6.090424,-6.090424,362.3284,86.26849,0.1131755,14.63695,6.332984,0,278.052
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,9.526871,74.32037,70.85018,30.95645,30.95645,0,-1,0,30.95645,30.77508,0,3.552714E-15,0,9.526871,32.58574,30.95645,0,0,60.79211,264.0453,0,23.05887,-23.05887,338.0222,80.48132,0.1131755,34.05209,7.621497,0,273.5722
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.303985,69.65141,68.48851,56.50278,56.50278,0,-1,0,56.50278,5.847474,0,7.105427E-15,0,3.303985,59.47662,56.50278,0,0,86.41307,240.9865,0,56.17263,-56.17263,278.8111,66.38345,0.1131755,62.15306,2.643188,0,244.2905
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,66.13706,66.13706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8271,184.8138,0,0,0,278.8111,66.38345,0.1131755,0,0,0,184.8138
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,63.55046,63.55046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8271,184.8138,0,0,0,278.8111,66.38345,0.1131755,0,0,0,184.8138
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,60.72873,60.72873,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,148.8271,184.8138,0,11.45364,-11.45364,266.7379,63.50889,0.1131755,11.96905,0,0,184.8138
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,57.88654,57.88654,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,161.5534,173.3602,0,8.28945,-8.28945,258,61.42845,0.1131755,8.662475,0,0,173.3602
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,55.668,55.668,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,170.7639,165.0707,0,12.18049,-12.18049,245.1606,58.37147,0.1131755,12.72861,0,0,165.0707
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2977,152.8903,0,0,0,245.1606,58.37147,0.1131755,0,0,0,152.8903
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,52.27374,52.27374,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,184.2977,152.8903,0,42.28039,-42.28039,200.5932,47.76019,0.1131755,44.18301,0,0,152.8903
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,50.71973,50.71973,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,231.276,110.6099,0,3.22032,-3.22032,197.1987,46.95197,0.1131755,3.365234,0,0,110.6099
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8541,107.3895,0,0,0,197.1987,46.95197,0.1131755,0,0,0,107.3895
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.13314,48.13314,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,234.8541,107.3895,0,41.55041,-41.55041,153.4007,36.5239,0.1131755,43.42018,0,0,107.3895
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.00853,47.00853,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,281.0212,65.83913,0,11.54117,-11.54117,141.2352,33.62737,0.1131755,12.06052,0,0,65.83913
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.23153,46.23153,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,293.8447,54.29796,0,11.11998,-11.11998,129.5137,30.83655,0.1131755,11.62038,0,0,54.29796
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,12.92178,49.29666,45.34207,9.061196,9.061196,0,0,0,9.061196,142.6056,0,0,0,12.92178,9.538101,9.061196,0,0,306.2003,43.17798,3.383675,0,3.383675,132.7238,31.60084,0.1131618,9.967316,10.33742,0,56.09976
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,30.24121,57.25737,47.49927,0,0,0,0,0,0,0,0,0,0,30.24121,0,0,0,0,302.8166,46.22329,30.24121,0,30.24121,161.4131,38.43162,0.1130396,0,24.19297,0,76.4645
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,40.56553,66.99697,52.9894,6.015163,6.015163,0,-1,0,6.015163,674.3878,0,0,0,40.56553,6.33175,6.015163,0,0,272.5754,73.44038,34.23377,0,34.23377,193.8901,46.16423,0.1129015,6.616679,32.45242,0,114.0059
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,54.17265,78.81027,58.39772,14.74567,14.74567,0,0,0,14.74567,367.38,0,0,0,54.17265,15.52176,14.74567,0,0,238.3416,104.2508,38.65089,0,38.65089,230.5576,54.89455,0.1127461,16.22024,43.33812,0,158.4234
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,63.65476,88.74485,62.80413,0,0,0,0,0,0,0,0,0,0,63.65476,0,0,0,0,199.6907,139.0366,63.65476,0,63.65476,290.9458,69.27267,0.112491,0,50.92381,0,202.6913
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,66.54821,94.44836,66.01437,5.362689,5.362689,0,0,0,5.362689,1240.949,0,0,0,66.54821,5.644935,5.362689,0,0,136.036,196.3259,60.90327,0,60.90327,348.7237,83.02929,0.1122481,5.898957,53.23857,0,262.8741
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,41.64976,85.68165,69.12238,41.80677,41.80677,0,0,0,41.80677,99.62443,7.105427E-15,0,0,41.64976,44.00713,41.80677,0,0,75.13268,251.1388,0,2.357372,-2.357372,346.2388,82.43765,0.1122481,45.98745,33.31981,0,292.7886
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,35.04599,84.74139,70.91152,75.06375,68.7,0,-1,0,68.7,51.01309,0,6.363749,13.87012,35.04599,72.31579,68.7,0,0,77.75198,248.7814,0,37.26979,-37.26979,306.953,73.08391,0.1122481,82.57012,28.0368,0,283.8274
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,43.9636,89.44087,71.42271,9.957786,9.957786,0,-1,0,9.957786,441.4998,0,0,0,43.9636,10.48188,9.957786,0,0,119.1629,211.5116,33.48172,0,33.48172,338.7166,80.64664,0.112115,10.95356,35.17088,0,255.4753
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,30.88878,84.12526,71.99524,24.29251,24.29251,0,-1,0,24.29251,127.1535,0,0,0,30.88878,25.57106,24.29251,0,0,85.68115,241.6452,5.31772,0,5.31772,343.7614,81.84779,0.1120939,26.72176,24.71102,0,272.534
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,6.955936,73.60561,71.08533,3.262497,3.262497,0,-1,0,3.262497,213.209,0,0,0,6.955936,3.434207,3.262497,0,0,80.36343,246.4311,3.521729,0,3.521729,347.1024,82.64326,0.1120799,3.588747,5.564749,0,253.3871
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.766484,69.63592,68.66232,26.42256,26.42256,0,-1,0,26.42256,10.47016,0,3.552714E-15,0,2.766484,27.81322,26.42256,0,0,76.8417,249.6007,0,25.04674,-25.04674,320.7008,76.35719,0.1120799,29.06482,2.213187,0,252.3672
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,66.31086,66.31086,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,104.6714,224.554,0,55.34325,-55.34325,262.3639,62.46747,0.1120799,57.83369,0,0,224.554
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1639,169.2107,0,0,0,262.3639,62.46747,0.1120799,0,0,0,169.2107
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,60.96387,60.96387,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,166.1639,169.2107,0,42.46524,-42.46524,217.6016,51.80981,0.1120799,44.37618,0,0,169.2107
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,58.08079,58.08079,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,213.3475,126.7455,0,35.74194,-35.74194,179.9263,42.83951,0.1120799,37.35033,0,0,126.7455
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,55.8418,55.8418,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,253.0608,91.00352,0,13.75947,-13.75947,165.4225,39.38624,0.1120799,14.37865,0,0,91.00352
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,54.22646,54.22646,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,268.3491,77.24405,0,7.054116,-7.054116,157.9869,37.61584,0.1120799,7.371551,0,0,77.24405
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,52.44754,52.44754,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,276.187,70.18993,0,23.66983,-23.66983,133.0367,31.67533,0.1120799,24.73497,0,0,70.18993
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.92421,50.92421,46.08266,44.1941,0,-1,0,44.1941,0,0,1.888561,6.496827,0,46.52011,44.1941,0,0,302.4868,46.52011,0,46.52011,-46.52011,84.00017,20,0.1120799,50.69093,0,0,46.52011
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,49.68714,49.68714,29.06173,0,0,-1,0,0,0,0,29.06173,31.96791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120799,31.96791,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,48.33761,48.33761,16.51656,0,0,-1,0,0,0,0,16.51656,18.16822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120799,18.16822,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,47.24368,47.24368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120799,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,46.43601,46.43601,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1123427,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,18.68312,51.37333,45.57722,30.87928,30.87928,81,0,22.761,30.87928,60.50373,0,0,0,18.68312,0,0,50.12072,47.61468,313.7455,36.38727,66.2978,0,66.2978,185.2513,44.10737,0.1126824,33.96721,14.9465,81,55.07038
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,31.83563,58.06343,47.73441,0,0,72.31579,0,20.56389,0,0,0,0,0,31.83563,0,0,72.31579,68.7,247.4477,96.05528,100.5356,0,100.5356,280.6278,66.81601,0.1127986,0,25.4685,81,127.8909
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,58.65672,74.67809,53.25521,6.108107,6.108107,0,-1,0,6.108107,960.3093,0,0,0,58.65672,6.429586,6.108107,0,0,146.9121,186.5374,52.22713,0,52.22713,330.1748,78.61289,0.1125919,6.718917,46.92537,0,245.1941
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,67.16705,85.28345,58.66354,0,0,0,0,0,0,0,0,0,0,67.16705,0,0,0,0,94.68495,233.5418,67.16705,0,67.16705,393.8951,93.78436,0.1123272,0,53.73364,0,300.7088
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,63.31741,88.85558,63.02906,28.14809,28.14809,0,0,0,28.14809,224.9439,6.169938,0,0,63.31741,29.62957,28.14809,0,0,27.5179,293.9921,27.5179,0,27.5179,420.0009,100,0.1122191,30.9629,50.65393,0,357.3095
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,66.53494,94.75069,66.24952,18.35611,18.35611,0,0,0,18.35611,362.4676,47.21272,0,0,66.53494,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1122191,20.19172,53.22795,0,385.2932
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,70.09145,100.9877,69.29618,16.47144,16.47144,0,0,0,16.47144,425.5333,52.7531,0,0,70.09145,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1122191,18.11858,56.07317,0,388.8497
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,59.16348,96.89769,71.08533,0.8626717,0.8626717,0,-1,0,0.8626717,6858.168,58.2554,0,0,59.16348,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1122191,0.9489388,47.33078,0,377.9217
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,46.59774,90.92929,71.59651,0,0,0,-1,0,0,0,46.59774,0,0,46.59774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122191,0,37.27819,0,365.356
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,33.60263,85.5107,72.16904,26.38269,26.38269,0,-1,0,26.38269,127.3662,5.831377,0,0,33.60263,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1122191,29.02096,26.8821,0,352.3609
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,14.39756,76.58295,71.24891,13.79129,13.79129,0,-1,0,13.79129,104.396,0,1.776357E-15,0,14.39756,14.51714,13.79129,0,0,0,318.7582,0,0.1195885,-0.1195885,419.8748,99.96999,0.1122191,15.17041,11.51804,0,333.1558
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.220972,69.97243,68.83611,0,0,0,-1,0,0,0,3.088096,0,0,3.220972,0,0,0,0,0.1328761,318.6386,0.1328761,0,0.1328761,420.0009,100,0.1122186,0,2.576778,0,321.8596
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,66.53578,66.53578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122186,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,63.94919,63.94919,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1122186,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,61.12745,61.12745,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1122186,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,58.25459,58.25459,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1122186,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.01561,56.01561,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1122186,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,54.40026,54.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1122186,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,52.65201,52.65201,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1122186,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.09801,51.09801,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1122186,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.86094,49.86094,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1122186,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,48.53186,48.53186,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1122186,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,47.41748,47.41748,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1122186,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,46.64048,46.64048,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1122186,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.47471,49.62817,45.80214,21.55405,21.55405,0,0,0,21.55405,57.8764,0,0,0,12.47471,22.68847,21.55405,0,0,214.3469,125.846,0,10.21377,-10.21377,205.8873,49.02068,0.1122186,23.70945,9.979766,0,138.3207
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,29.38066,57.48508,47.99001,33.40515,33.40515,0,0,0,33.40515,87.95248,0,0,0,29.38066,35.16331,33.40515,0,0,225.6955,115.6323,0,5.78266,-5.78266,199.7918,47.56939,0.1122186,36.74567,23.50453,0,145.0129
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,45.27075,69.38303,53.48013,60.61606,60.61606,0,-1,0,60.61606,74.68442,0,0,0,45.27075,63.80638,60.61606,0,0,232.1207,109.8496,0,18.53563,-18.53563,180.2536,42.91743,0.1122186,66.67767,36.2166,0,155.1204
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,44.11322,75.0554,58.89869,45.89778,45.89778,0,0,0,45.89778,96.1119,0,0,0,44.11322,48.31345,45.89778,0,0,252.7158,91.31397,0,4.200225,-4.200225,175.8261,41.86328,0.1122186,50.48755,35.29058,0,135.4272
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,45.787,80.70956,63.20286,0,0,0,0,0,0,0,0,0,0,45.787,0,0,0,0,257.3828,87.11375,45.787,0,45.787,219.2635,52.20549,0.1120392,0,36.6296,0,132.9008
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,69.8996,96.92759,66.42332,13.52003,13.52003,0,0,0,13.52003,517.0079,0,0,0,69.8996,14.23161,13.52003,0,0,211.5957,128.3221,55.668,0,55.668,272.0748,64.77958,0.1118219,14.87203,55.91969,0,198.2217
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,72.69698,102.9071,69.46999,0,0,0,0,0,0,0,0,0,0,72.69698,0,0,0,0,155.9277,178.4232,72.69698,0,72.69698,341.0412,81.20013,0.1115393,0,58.15759,0,251.1202
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,61.66762,98.53847,71.24891,15.78161,15.78161,0,-1,0,15.78161,390.7562,0,0,0,61.66762,16.61222,15.78161,0,0,83.23077,243.8505,45.0554,0,45.0554,383.7845,91.37708,0.1113649,17.35977,49.3341,0,305.5182
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,35.62159,85.96497,71.77032,22.58315,22.58315,0,-1,0,22.58315,157.7352,0,0,0,35.62159,23.77174,22.58315,0,0,38.17536,284.4004,11.84985,0,11.84985,395.0263,94.05369,0.1113191,24.84146,28.49727,0,320.022
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,20.44106,80.12318,72.34284,25.99502,25.99502,0,-1,0,25.99502,78.63453,0,0,0,20.44106,27.36318,25.99502,0,0,26.32551,295.0653,0,6.922118,-6.922118,387.7297,92.31641,0.1113191,28.59452,16.35285,0,315.5063
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,18.4171,78.28339,71.37159,56.12836,56.12836,0,-1,0,56.12836,32.81247,0,0,0,18.4171,59.08249,56.12836,0,0,34.01675,288.1432,0,40.66539,-40.66539,344.8646,82.11047,0.1113191,61.7412,14.73368,0,306.5602
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.307319,70.17845,69.00992,72.74081,68.7,0,-1,0,68.7,4.814147,0,4.040814,11.3149,3.307319,72.31579,68.7,0,0,79.20052,247.4778,0,69.00847,-69.00847,272.1233,64.79114,0.1113191,80.01489,2.645855,0,250.7851
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,66.70959,66.70959,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,155.8766,178.4693,0,44.25252,-44.25252,225.4771,53.68491,0.1113191,46.24388,0,0,178.4693
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,64.12299,64.12299,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,205.0461,134.2168,0,49.38,-49.38,173.426,41.29182,0.1113191,51.6021,0,0,134.2168
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,61.30125,61.30125,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,259.9127,84.83677,0,36.4586,-36.4586,134.9952,32.14166,0.1113191,38.09924,0,0,84.83677
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,58.45907,58.45907,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,300.4223,48.37817,0,35.16523,-35.16523,97.92783,23.3161,0.1113191,36.74766,0,0,48.37817
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,56.20986,56.20986,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,339.4948,13.21294,0,1.058841,-1.058841,96.81171,23.05036,0.1113191,1.106489,0,0,13.21294
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,54.57407,54.57407,15.69293,11.5464,0,-1,0,11.5464,0,0,4.146532,5.715825,0,12.1541,11.5464,0,0,340.6712,12.1541,0,12.1541,-12.1541,84.00017,20,0.1113191,17.26222,0,0,12.1541
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,52.84626,52.84626,17.46424,0,0,-1,0,0,0,0,17.46424,19.21067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113191,19.21067,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,51.30248,51.30248,19.00825,0,0,-1,0,0,0,0,19.00825,20.90907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113191,20.90907,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.06541,50.06541,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113191,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113191,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,47.61173,47.61173,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1115803,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.8654,46.8654,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1118417,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.01247,51.63499,46.03728,23.54779,23.54779,81,0,22.761,23.54779,76.49326,0,0,0,18.01247,0,0,57.45221,54.57959,272.3261,73.66473,72.59207,0,72.59207,230.5165,54.88477,0.1121509,25.90257,14.40998,81,91.6772
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,42.37689,62.39025,48.22515,0,0,72.31579,0,20.56389,0,0,0,0,0,42.37689,0,0,72.31579,68.7,199.734,138.9976,111.0769,0,111.0769,335.8933,79.97443,0.1122258,0,33.90151,81,181.3745
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,57.16464,74.61389,53.74594,48.75706,48.75706,0,-1,0,48.75706,117.2438,0,0,0,57.16464,51.32323,48.75706,0,0,88.65715,238.9668,5.841418,0,5.841418,341.4349,81.29387,0.1122032,53.63277,45.73172,0,296.1314
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,67.00967,85.77527,59.11338,54.81926,54.81926,0,0,0,54.81926,122.2375,0,0,0,67.00967,57.70448,54.81926,0,0,82.81573,244.2241,9.305196,0,9.305196,350.2626,83.3957,0.1121674,60.30118,53.60774,0,311.2337
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,59.91338,87.62257,63.42778,6.685958,6.685958,0,0,0,6.685958,896.1077,0,0,0,59.91338,7.03785,6.685958,0,0,73.51054,252.5987,52.87553,0,52.87553,400.4247,95.33904,0.111964,7.354554,47.93071,0,312.5121
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,58.1288,90.72435,66.64825,20.8272,20.8272,0,0,0,20.8272,279.1005,15.57043,0,0,58.1288,21.92336,20.8272,0,0,20.635,300.1867,20.635,0,20.635,420.0009,100,0.1118848,22.90991,46.50304,0,358.3155
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,65.39654,98.66702,69.69491,28.22766,28.22766,0,0,0,28.22766,231.6754,35.68321,0,0,65.39654,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1118848,31.05043,52.31723,0,384.1548
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,54.4468,94.74454,71.42271,0,0,0,-1,0,0,0,54.4468,0,0,54.4468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118848,0,43.55744,0,373.205
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,49.41782,92.76142,71.94411,16.37557,16.37557,0,-1,0,16.37557,301.7777,32.18038,0,0,49.41782,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1118848,18.01313,39.53426,0,368.1761
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,37.17782,87.5174,72.51665,0,0,0,-1,0,0,0,37.17782,0,0,37.17782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118848,0,29.74226,0,355.936
