Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,56.73126,56.73126,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,298.2839,50.30268,0,11.4511,-11.4511,124.9533,29.75073,0.1155694,11.9664,0,0,50.30268
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,55.38174,55.38174,35.03936,35.03936,0,-1,0,35.03936,0,0,0,1.634289,0,36.88353,35.03936,0,0,311.0074,38.85158,0,36.88353,-36.88353,86.07468,20.49393,0.1155694,38.54329,0,0,38.85158
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,54.36959,54.36959,10.20564,1.869646,0,-1,0,1.869646,0,0,8.335996,9.356561,0,1.968049,1.869646,0,0,351.9891,1.968049,0,1.968049,-1.968049,84.00017,20,0.1155694,11.22621,0,0,1.968049
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,53.44946,53.44946,4.09841,0,0,-1,0,0,0,0,4.09841,4.508251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155694,4.508251,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,52.59067,52.59067,26.33289,0,0,-1,0,0,0,0,26.33289,28.96618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155694,28.96618,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155694,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5040417,51.82738,51.67054,23.38757,23.38757,81,0,22.761,23.38757,2.155169,0,0,0,0.5040417,0,0,57.61243,54.73181,354.1758,0,55.23585,0,55.23585,136.4015,32.47648,0.1157708,25.72633,0.4032334,81,0.5040417
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.04861,56.99323,51.1798,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3467.788,0,0,0,18.04861,0,0,72.31579,68.7,298.94,49.71226,86.74861,0,86.74861,218.6985,52.07096,0.1158666,0.5725113,14.43889,81,67.76088
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,28.56611,61.96817,52.44754,31.22415,31.22415,81,0,22.761,31.22415,91.48721,0,0,0,28.56611,0,0,49.77585,47.28706,212.1913,127.786,75.85316,0,75.85316,290.6591,69.20441,0.1160338,34.34657,22.85289,81,156.3521
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,45.05415,71.61062,55.52487,0,0,0,-1,0,0,0,0,0,0,45.05415,0,0,0,0,136.3382,196.0539,45.05415,0,45.05415,333.4012,79.38108,0.1159284,0,36.04332,0,241.108
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,60.28887,81.43637,58.25459,0.6684185,0.6684185,0,0,0,0.6684185,9019.63,0,0,0,60.28887,0.7035984,0.6684185,0,0,91.28403,236.6026,59.58527,0,59.58527,389.9288,92.84,0.1157893,0.7352603,48.23109,0,296.8915
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,57.58902,83.52302,61.01499,58.68943,58.68943,0,0,0,58.68943,98.12502,0,0,0,57.58902,61.77835,58.68943,0,0,31.69876,290.2293,0,4.189332,-4.189332,385.5128,91.78858,0.1157893,64.55838,46.07122,0,347.8184
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,59.96361,88.00396,63.71405,0,0,0,0,0,0,0,23.61004,0,0,59.96361,0,0,0,0,36.35357,286.04,36.35357,0,36.35357,420.0009,100,0.1157046,0,47.97089,0,346.0036
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,54.12823,88.56132,66.53578,0,0,0,0,0,0,0,54.12823,0,0,54.12823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157046,0,43.30259,0,372.8864
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,53.15585,90.18186,68.26359,17.26737,17.26737,0,-1,0,17.26737,307.8398,34.97966,0,0,53.15585,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1157046,18.99411,42.52468,0,371.9141
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,50.96841,90.12968,69.12238,50.40608,50.40608,0,-1,0,50.40608,101.1156,0,7.105427E-15,0,50.96841,53.05903,50.40608,0,0,0,318.7582,0,2.090624,-2.090624,417.7971,99.47531,0.1157046,55.44669,40.77473,0,369.7266
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,35.63858,84.09586,70.10385,32.71857,32.71857,0,-1,0,32.71857,108.9246,0,0,0,35.63858,34.4406,32.71857,0,0,2.322916,316.6676,1.197976,0,1.197976,418.9336,99.7459,0.1157018,35.99043,28.51086,0,352.3062
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.46287,76.08947,69.64378,18.58916,18.58916,0,-1,0,18.58916,93.94114,0,0,0,17.46287,19.56753,18.58916,0,0,1.12494,317.7458,0,2.104667,-2.104667,416.7151,99.21769,0.1157018,20.44807,13.97029,0,335.2086
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.880306,68.63608,67.62972,0,0,0,-1,0,0,0,0,0,0,2.880306,0,0,0,0,3.463459,315.6411,2.880306,0,2.880306,419.4476,99.86828,0.1156951,0,2.304245,0,318.5214
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,66.01437,66.01437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5831536,318.2334,0,0,0,419.4476,99.86828,0.1156951,0,0,0,318.2334
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,63.77539,63.77539,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0.5831536,318.2334,0,16.73767,-16.73767,401.8046,95.66756,0.1156951,17.49087,0,0,318.2334
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,61.64886,61.64886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18057,301.4957,0,0,0,401.8046,95.66756,0.1156951,0,0,0,301.4957
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,59.40987,59.40987,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,19.18057,301.4957,0,18.71873,-18.71873,382.0733,90.96965,0.1156951,19.56107,0,0,301.4957
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,57.85587,57.85587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.97915,282.777,0,0,0,382.0733,90.96965,0.1156951,0,0,0,282.777
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,56.64948,56.64948,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.97915,282.777,0,39.98061,-39.98061,339.93,80.93556,0.1156951,41.77973,0,0,282.777
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,55.26928,55.26928,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,84.40205,242.7964,0,27.46455,-27.46455,310.9799,74.04267,0.1156951,28.70046,0,0,242.7964
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.9182,215.3318,0,0,0,310.9799,74.04267,0.1156951,0,0,0,215.3318
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.36767,53.36767,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.9182,215.3318,0,32.56599,-32.56599,276.6523,65.86946,0.1156951,34.03146,0,0,215.3318
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1026,182.7658,0,0,0,276.6523,65.86946,0.1156951,0,0,0,182.7658
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,51.81367,51.81367,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,151.1026,182.7658,0,35.51581,-35.51581,239.2153,56.95592,0.1156951,37.11402,0,0,182.7658
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3332471,51.69235,51.58875,3.133579,3.133579,0,0,0,3.133579,10.63471,0,4.440892E-16,0,0.3332471,3.298504,3.133579,0,0,190.5647,147.25,0,2.965257,-2.965257,236.0897,56.21172,0.1156951,3.446937,0.2665977,0,147.5833
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.45778,57.72,51.09801,38.85018,38.85018,0,0,0,38.85018,52.65813,0,0,0,20.45778,40.89492,38.85018,0,0,193.8594,144.2848,0,20.43715,-20.43715,214.547,51.08252,0.1156951,42.7352,16.36622,0,164.7426
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,41.36595,66.61036,52.36575,45.64631,45.64631,0,0,0,45.64631,90.62277,0,0,0,41.36595,48.04874,45.64631,0,0,216.5673,123.8476,0,6.682795,-6.682795,207.5027,49.40532,0.1156951,50.21093,33.09276,0,165.2136
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,55.66022,75.93285,55.41241,14.46795,14.46795,0,-1,0,14.46795,384.7141,0,0,0,55.66022,15.22942,14.46795,0,0,223.9927,117.1648,40.43081,0,40.43081,245.8588,58.53769,0.1156011,15.91474,44.52818,0,172.8251
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,68.33307,85.12971,58.08079,49.0041,49.0041,0,0,0,49.0041,139.4436,0,0,0,68.33307,51.58327,49.0041,0,0,183.5618,153.5526,16.7498,0,16.7498,261.749,62.32108,0.1155622,53.90451,54.66645,0,221.8856
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,69.62064,89.35458,60.84119,48.01551,48.01551,0,0,0,48.01551,144.9961,0,0,0,69.62064,50.54265,48.01551,0,0,166.8121,168.6274,19.078,0,19.078,279.848,66.63035,0.1155179,52.81707,55.69651,0,238.248
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,73.10249,94.97594,63.60159,23.15248,23.15248,0,0,0,23.15248,315.7436,0,0,0,73.10249,24.37104,23.15248,0,0,147.7341,185.7976,48.73146,0,48.73146,326.0787,77.63763,0.1154049,25.46773,58.48199,0,258.9001
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,68.47684,96.01147,66.36198,10.26291,10.26291,0,0,0,10.26291,667.226,0,0,0,68.47684,10.80307,10.26291,0,0,99.0026,229.6559,57.67377,0,57.67377,380.7929,90.66479,0.1152715,11.28921,54.78147,0,298.1327
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,56.09649,91.54338,68.15112,58.89806,58.89806,0,-1,0,58.89806,95.24336,0,7.105427E-15,0,56.09649,61.99795,58.89806,0,0,41.32883,281.5623,0,5.901465,-5.901465,374.5722,89.18367,0.1152715,64.78786,44.87719,0,337.6588
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,47.78605,88.43473,69.00992,36.25451,36.25451,0,-1,0,36.25451,131.8072,0,0,0,47.78605,38.16264,36.25451,0,0,47.88601,275.6608,9.623409,0,9.623409,383.7018,91.35738,0.1152493,39.87996,38.22884,0,323.4469
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,32.08958,82.42574,69.99139,29.34726,29.34726,0,-1,0,29.34726,109.3444,0,0,0,32.08958,30.89185,29.34726,0,0,38.2626,284.3219,1.197737,0,1.197737,384.838,91.62791,0.1152465,32.28198,25.67167,0,316.4115
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.0472,76.19814,69.53133,2.954868,2.954868,0,-1,0,2.954868,610.7617,0,0,0,18.0472,3.110387,2.954868,0,0,37.06487,285.3998,14.93682,0,14.93682,399.0083,95.00179,0.115212,3.250355,14.43776,0,303.4471
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.740022,68.47348,67.51726,46.2164,46.2164,0,-1,0,46.2164,5.928679,0,0,0,2.740022,48.64884,46.2164,0,0,22.12805,298.843,0,45.90882,-45.90882,350.6162,83.47987,0.115212,50.83804,2.192018,0,301.583
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,65.90192,65.90192,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,73.13785,252.9342,0,8.17062,-8.17062,342.0036,81.42926,0.115212,8.538298,0,0,252.9342
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,63.66293,63.66293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.21632,244.7635,0,0,0,342.0036,81.42926,0.115212,0,0,0,244.7635
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,61.47506,61.47506,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,82.21632,244.7635,0,51.05393,-51.05393,288.188,68.61606,0.115212,53.35135,0,0,244.7635
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,59.28719,59.28719,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,138.9429,193.7096,0,7.360912,-7.360912,280.429,66.76866,0.115212,7.692153,0,0,193.7096
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,57.73319,57.73319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1217,186.3487,0,0,0,280.429,66.76866,0.115212,0,0,0,186.3487
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.52679,56.52679,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,147.1217,186.3487,0,22.85011,-22.85011,256.3428,61.03388,0.115212,23.87836,0,0,186.3487
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,55.17726,55.17726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5107,163.4986,0,0,0,256.3428,61.03388,0.115212,0,0,0,163.4986
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,54.20601,54.20601,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,172.5107,163.4986,0,15.21684,-15.21684,240.3029,57.21485,0.115212,15.9016,0,0,163.4986
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,53.28588,53.28588,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,189.4183,148.2818,0,14.8895,-14.8895,224.6079,53.47797,0.115212,15.55953,0,0,148.2818
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,52.44754,52.44754,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,205.9622,133.3922,0,18.66656,-18.66656,204.9317,48.79316,0.115212,19.50656,0,0,133.3922
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,51.73188,51.73188,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,226.7028,114.7257,0,29.83374,-29.83374,173.4841,41.30566,0.115212,31.17626,0,0,114.7257
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.353042,51.60643,51.49673,0,0,0,0,0,0,0,0,0,0,0.353042,0,0,0,0,259.8514,84.89194,0.353042,0,0.353042,173.8191,41.38541,0.1152112,0,0.2824336,0,85.24499
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.25908,57.55639,51.006,33.19507,33.19507,0,0,0,33.19507,61.03039,0,0,0,20.25908,34.94218,33.19507,0,0,259.4984,85.20968,0,14.6831,-14.6831,158.3417,37.70033,0.1152112,36.51458,16.20726,0,105.4688
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,34.15275,63.80318,52.27374,30.26445,30.26445,0,0,0,30.26445,112.8477,0,0,0,34.15275,31.85731,30.26445,0,0,275.8129,70.52658,2.295435,0,2.295435,160.5193,38.21882,0.1152059,33.29089,27.3222,0,104.6793
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,53.84455,75.00285,55.28973,26.17859,26.17859,0,-1,0,26.17859,205.6816,0,0,0,53.84455,27.55642,26.17859,0,0,273.5175,72.59248,26.28814,0,26.28814,185.4585,44.15669,0.1151453,28.79646,43.07565,0,126.437
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,61.88903,81.80262,57.93766,14.81871,14.81871,0,0,0,14.81871,417.641,0,0,0,61.88903,15.59865,14.81871,0,0,247.2294,96.2518,46.29038,0,46.29038,229.3734,54.6126,0.1150386,16.30058,49.51122,0,158.1408
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,58.10395,83.34486,60.66739,12.25661,12.25661,0,0,0,12.25661,474.0623,0,0,0,58.10395,12.90169,12.25661,0,0,200.939,137.9131,45.20226,0,45.20226,272.256,64.82273,0.1149347,13.48227,46.48316,0,196.0171
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,69.6595,92.7076,63.37666,17.69934,17.69934,0,0,0,17.69934,393.5713,0,0,0,69.6595,18.63088,17.69934,0,0,155.7367,178.5952,51.02862,0,51.02862,320.666,76.3489,0.1148176,19.46927,55.7276,0,248.2547
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,64.05733,93.22659,66.13706,16.73492,16.73492,0,0,0,16.73492,382.7765,0,0,0,64.05733,17.6157,16.73492,0,0,104.7081,224.5209,46.44163,0,46.44163,364.7244,86.83897,0.1147112,18.40841,51.24586,0,288.5783
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,60.29918,93.46791,67.91599,33.9476,33.9476,0,-1,0,33.9476,177.6243,0,0,0,60.29918,35.73431,33.9476,0,0,58.26648,266.3184,24.56487,0,24.56487,388.0287,92.3876,0.114655,37.34236,48.23934,0,326.6176
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,43.12597,85.97084,68.785,41.69952,41.69952,0,-1,0,41.69952,103.4208,7.105427E-15,0,0,43.12597,43.89423,41.69952,0,0,33.70161,288.4268,0,0.768257,-0.768257,387.2189,92.19479,0.114655,45.86947,34.50078,0,331.5528
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,31.06981,81.73029,69.75625,23.9248,23.9248,0,-1,0,23.9248,129.8644,0,0,0,31.06981,25.184,23.9248,0,0,34.55523,287.6585,5.885804,0,5.885804,392.8026,93.52425,0.1146416,26.31728,24.85584,0,318.7283
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.3742,75.68991,69.29618,49.03842,49.03842,0,-1,0,49.03842,35.42978,0,0,0,17.3742,51.61939,49.03842,0,0,28.66943,292.9557,0,34.24519,-34.24519,356.705,84.9296,0.1146416,53.94226,13.89936,0,310.33
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.009463,68.33129,67.28211,1.432568,1.432568,0,-1,0,1.432568,210.0748,0,0,0,3.009463,1.507966,1.432568,0,0,66.71964,258.7105,1.501497,0,1.501497,358.1295,85.26875,0.1146381,1.575824,2.407571,0,261.72
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,65.61565,65.61565,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,65.21814,260.0619,0,41.26004,-41.26004,314.6376,74.91356,0.1146381,43.11674,0,0,260.0619
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,63.42778,63.42778,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,111.0626,218.8019,0,7.826935,-7.826935,306.3873,72.9492,0.1146381,8.179147,0,0,218.8019
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,61.30125,61.30125,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,119.7592,210.9749,0,9.490071,-9.490071,296.3839,70.56744,0.1146381,9.917125,0,0,210.9749
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,59.11338,59.11338,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,130.3037,201.4848,0,44.93093,-44.93093,249.0225,59.29095,0.1146381,46.95282,0,0,201.4848
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,57.59005,57.59005,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,180.227,156.5539,0,33.49865,-33.49865,213.7118,50.88366,0.1146381,35.00608,0,0,156.5539
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,56.38366,56.38366,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,217.4477,123.0553,0,51.07296,-51.07296,159.8762,38.06568,0.1146381,53.37124,0,0,123.0553
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.0648,55.0648,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,274.1955,71.98232,0,53.0845,-53.0845,103.9202,24.74286,0.1146381,55.4733,0,0,71.98232
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.1782,18.89781,0,0,0,103.9202,24.74286,0.1146381,0,0,0,18.89781
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.13253,53.13253,23.27936,17.95292,0,-1,0,17.95292,0,0,5.326437,7.654373,0,18.89781,17.95292,0,0,333.1782,18.89781,0,18.89781,-18.89781,84.00017,20,0.1146381,25.6073,0,0,18.89781
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,52.30441,52.30441,39.4227,0,0,-1,0,0,0,0,39.4227,43.36497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146381,43.36497,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,51.6092,51.6092,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148141,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.123573,52.0152,51.3536,28.33198,28.33198,81,0,22.761,28.33198,7.495321,0,0,0,2.123573,0,0,52.66802,50.03462,285.4758,61.83,52.15819,0,52.15819,198.6563,47.29903,0.1150007,31.16518,1.698858,81,63.95357
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.16648,54.4287,50.89354,17.76325,17.76325,81,0,22.761,17.76325,62.86283,0,0,0,11.16648,0,0,63.23675,60.07491,233.3176,108.7724,71.24139,0,71.24139,266.2418,63.39079,0.1151772,19.53958,8.933187,81,119.9389
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.39468,58.10022,52.1306,37.39535,37.39535,81,0,22.761,37.39535,49.18975,0,0,0,18.39468,0,0,43.60465,41.42442,162.0762,172.8896,59.8191,0,59.8191,322.9912,76.90252,0.1153793,41.13489,14.71574,81,191.2843
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.34754,62.60746,55.12614,14.17144,14.17144,0,-1,0,14.17144,157.6942,0,0,0,22.34754,14.91731,14.17144,0,0,102.2571,226.7268,7.430233,0,7.430233,330.0402,78.58083,0.1153622,15.58859,17.87803,0,249.0744
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,27.92239,67.40304,57.73319,14.70118,14.70118,0,0,0,14.70118,189.933,0,0,0,27.92239,15.47493,14.70118,0,0,94.8269,233.414,12.44746,0,12.44746,341.8488,81.39242,0.1153338,16.1713,22.33791,0,261.3364
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,48.45442,78.68253,60.44246,21.73722,21.73722,0,0,0,21.73722,222.9099,0,0,0,48.45442,22.88128,21.73722,0,0,82.37943,244.6167,25.57314,0,25.57314,366.1096,87.16879,0.1152753,23.91094,38.76354,0,293.0712
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,56.60686,85.64001,63.14152,0,0,0,0,0,0,0,0,0,0,56.60686,0,0,0,0,56.80629,267.6326,56.60686,0,56.60686,419.8116,99.95496,0.1151461,0,45.28549,0,324.2394
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,52.40868,86.95195,65.90192,15.07611,15.07611,0,0,0,15.07611,347.6274,36.33967,0,0,52.40868,15.86959,15.07611,0,0,0.1994268,318.5787,0.1994268,0,0.1994268,420.0009,100,0.1151457,16.58372,41.92694,0,370.9874
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,56.23707,91.04547,67.69106,16.97919,16.97919,0,-1,0,16.97919,331.2118,38.36424,0,0,56.23707,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1151457,18.67711,44.98965,0,374.9953
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,48.71359,88.33581,68.54985,0,0,0,-1,0,0,0,48.71359,0,0,48.71359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151457,0,38.97087,0,367.4718
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,24.18487,78.6319,69.53133,41.16256,41.16256,0,-1,0,41.16256,58.75453,0,0,0,24.18487,43.32901,41.16256,0,0,0,318.7582,0,19.14414,-19.14414,399.8211,95.19532,0.1151457,45.27882,19.3479,0,342.9431
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,13.81377,74.09451,69.07126,8.091702,8.091702,0,-1,0,8.091702,170.7152,0,0,0,13.81377,8.517582,8.091702,0,0,21.27127,299.6141,5.296188,0,5.296188,404.8456,96.3916,0.1151336,8.900873,11.05102,0,313.4279
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.114109,67.79137,67.05719,50.45693,50.45693,0,-1,0,50.45693,4.189928,0,7.105427E-15,0,2.114109,53.11256,50.45693,0,0,15.97508,304.3806,0,50.99845,-50.99845,351.0885,83.59232,0.1151336,55.50262,1.691287,0,306.4948
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,65.39073,65.39073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.64002,253.3822,0,0,0,351.0885,83.59232,0.1151336,0,0,0,253.3822
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.64002,253.3822,0,0,0,351.0885,83.59232,0.1151336,0,0,0,253.3822
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,61.07633,61.07633,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,72.64002,253.3822,0,29.35612,-29.35612,320.1444,76.2247,0.1151336,30.67715,0,0,253.3822
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,58.9498,58.9498,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,105.2579,224.0261,0,10.42627,-10.42627,309.1541,73.60798,0.1151336,10.89545,0,0,224.0261
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,57.44692,57.44692,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,116.8427,213.5998,0,8.464769,-8.464769,300.2315,71.48354,0.1151336,8.845683,0,0,213.5998
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,56.2712,56.2712,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,126.248,205.135,0,5.418626,-5.418626,294.5197,70.12361,0.1151336,5.662464,0,0,205.135
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.95234,54.95234,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,132.2687,199.7164,0,23.65157,-23.65157,269.5888,64.18768,0.1151336,24.71589,0,0,199.7164
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.97087,53.97087,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,158.5482,176.0648,0,19.7906,-19.7906,248.7277,59.22076,0.1151336,20.68117,0,0,176.0648
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.05074,53.05074,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,180.5378,156.2742,0,31.76066,-31.76066,215.249,51.24966,0.1151336,33.18989,0,0,156.2742
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,52.21239,52.21239,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,215.8274,124.5136,0,33.68534,-33.68534,179.7415,42.79552,0.1151336,35.20118,0,0,124.5136
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.2555,90.82825,0,0,0,179.7415,42.79552,0.1151336,0,0,0,90.82825
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.498852,51.42663,51.27181,32.44965,32.44965,0,0,0,32.44965,1.537311,0,7.105427E-15,0,0.498852,34.15752,32.44965,0,0,253.2555,90.82825,0,33.65867,-33.65867,144.2622,34.34807,0.1151336,35.69461,0.3990816,0,91.3271
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.130722,51.13131,50.78107,1.909339,1.909339,0,0,0,1.909339,59.2206,0,0,0,1.130722,2.009831,1.909339,0,0,290.6541,57.16958,0,0.8791087,-0.8791087,143.3355,34.12744,0.1151336,2.100273,0.9045779,0,58.3003
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.105258,53.30814,52.01814,32.77493,32.77493,0,0,0,32.77493,12.5256,0,7.105427E-15,0,4.105258,34.49992,32.77493,0,0,291.6308,56.29047,0,30.39467,-30.39467,111.2967,26.49917,0.1151336,36.05242,3.284206,0,60.39573
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.682772,56.15228,54.97279,55.97505,28.09965,0,-1,0,28.09965,13.10611,0,27.8754,36.27181,3.682772,29.57858,28.09965,0,0,325.4027,25.8958,0,25.8958,-25.8958,84.00017,20,0.1151336,61.57256,2.946218,0,29.57858
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.385881,59.6643,57.56961,55.43152,55.43152,81,0,22.761,55.43152,11.52031,0,0,0,6.385881,0,0,25.56848,24.29005,354.1758,0,30.67593,0,30.67593,113.1019,26.92897,0.1152397,60.97467,5.108705,81,6.385881
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.03628,65.75745,60.26866,27.28235,27.28235,81,0,22.761,27.28235,58.77895,0,0,0,16.03628,0,0,53.71764,51.03176,323.4999,27.60834,67.06805,0,67.06805,176.7282,42.07807,0.1154244,30.01059,12.82902,81,43.64462
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,17.89401,69.24743,62.96772,28.06957,28.06957,81,0,22.761,28.06957,63.74878,-7.105427E-15,0,0,17.89401,0,0,52.93043,50.28391,256.4318,87.96958,68.17792,0,68.17792,241.4075,57.47786,0.115606,30.87653,14.31521,81,105.8636
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,12.70709,70.16623,65.67699,53.97164,53.97164,81,0,22.761,53.97164,23.54402,0,0,0,12.70709,0,0,27.02836,25.67694,188.2539,149.3297,38.38403,0,38.38403,277.8218,66.14791,0.1157352,59.36881,10.16568,81,162.0368
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,5.938733,69.54454,67.45592,27.02135,27.02135,0,-1,0,27.02135,21.97792,0,3.552714E-15,0,5.938733,28.44353,27.02135,0,0,149.8699,183.8753,0,22.5048,-22.5048,254.0997,60.49979,0.1157352,29.72349,4.750987,0,189.8141
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.315654,71.64144,68.3147,23.72716,23.72716,0,-1,0,23.72716,39.26156,0,3.552714E-15,0,9.315654,24.97596,23.72716,0,0,174.8752,161.3705,0,15.6603,-15.6603,237.5922,56.56947,0.1157352,26.09987,7.452523,0,170.6862
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.629913,69.93237,69.35752,19.39347,19.39347,0,-1,0,19.39347,8.404441,0,3.552714E-15,0,1.629913,20.41418,19.39347,0,0,192.2755,145.7102,0,18.78426,-18.78426,217.7919,51.85511,0.1157352,21.33282,1.30393,0,147.3401
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2222816,68.91393,68.83611,0,0,0,-1,0,0,0,0,0,0,0.2222816,0,0,0,0,213.147,126.926,0.2222816,0,0.2222816,218.0028,51.90532,0.1157347,0,0.1778253,0,127.1482
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.174535,67.98739,66.88339,21.87403,21.87403,0,-1,0,21.87403,14.5128,0,0,0,3.174535,23.0253,21.87403,0,0,212.9247,127.126,0,19.85076,-19.85076,197.0782,46.92329,0.1157347,24.06144,2.539628,0,130.3006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,65.21693,65.21693,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,234.9811,107.2753,0,72.31579,-72.31579,120.8507,28.77391,0.1157347,87.16185,0,0,107.2753
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,62.96772,62.96772,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,315.3319,34.95947,0,27.87753,-27.87753,91.46519,21.77738,0.1157347,29.13202,0,0,34.95947
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,60.90253,60.90253,56.7039,6.727843,0,-1,0,6.727843,0,0,49.97606,55.64645,0,7.08194,6.727843,0,0,346.307,7.08194,0,7.08194,-7.08194,84.00017,20,0.1157347,62.37429,0,0,7.08194
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,58.776,58.776,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.27312,57.27312,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,56.0974,56.0974,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,54.80921,54.80921,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,53.85841,53.85841,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.96894,52.96894,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.1306,52.1306,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157347,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,51.44561,51.44561,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1158291,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8174856,51.43351,51.1798,9.183542,9.183542,81,0,22.761,9.183542,8.901637,0,0,0,0.8174856,0,0,71.81646,68.22563,327.596,23.92181,69.04312,0,69.04312,174.716,41.59897,0.1160078,10.1019,0.6539885,81,24.73929
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.902348,51.27887,50.68906,30.57697,30.57697,81,0,22.761,30.57697,6.221505,7.105427E-15,0,0,1.902348,0,0,50.42303,47.90187,258.5529,86.06062,49.80422,0,49.80422,221.9645,52.84858,0.1161828,33.63467,1.521878,81,87.96296
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,13.86935,56.35369,51.90568,47.11579,47.11579,81,0,22.761,47.11579,29.43673,0,0,0,13.86935,0,0,33.88421,32.19,208.7487,130.8844,46.05935,0,46.05935,265.6602,63.2523,0.1163375,51.82737,11.09548,81,144.7538
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.23529,61.90388,54.82966,19.60749,19.60749,0,-1,0,19.60749,108.302,0,0,0,21.23529,20.63946,19.60749,0,0,162.6893,172.3378,0.5958322,0,0.5958322,266.2254,63.38688,0.1163362,21.56824,16.98824,0,193.5731
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.55192,62.63377,57.42648,39.10238,39.10238,0,0,0,39.10238,39.77232,0,0,0,15.55192,41.1604,39.10238,0,0,162.0935,172.8741,0,25.60848,-25.60848,239.2317,56.95982,0.1163362,43.01262,12.44154,0,188.426
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,18.91388,66.60785,60.09486,30.25413,30.25413,0,0,0,30.25413,62.51669,0,0,0,18.91388,31.84645,30.25413,0,0,190.5474,147.2656,0,12.93257,-12.93257,225.5996,53.71408,0.1163362,33.27954,15.1311,0,166.1795
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,16.79408,68.67346,62.80413,2.114274,2.114274,0,0,0,2.114274,794.3192,0,0,0,16.79408,2.225551,2.114274,0,0,204.9169,134.333,14.56853,0,14.56853,239.4205,57.00478,0.1163029,2.325701,13.43527,0,151.1271
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,28.06892,75.84459,65.50319,19.99297,19.99297,0,0,0,19.99297,140.394,0,0,0,28.06892,21.04523,19.99297,0,0,190.3484,147.4447,7.023691,0,7.023691,246.0838,58.59126,0.1162869,21.99226,22.45514,0,175.5136
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,7.973487,70.04544,67.231,4.1193,4.1193,0,-1,0,4.1193,193.5641,0,0,0,7.973487,4.336105,4.1193,0,0,183.3247,153.766,3.637382,0,3.637382,249.5345,59.41286,0.1162785,4.53123,6.37879,0,161.7395
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,14.70292,73.47309,68.15112,6.970994,6.970994,0,-1,0,6.970994,210.9157,0,0,0,14.70292,7.337888,6.970994,0,0,179.6873,157.0397,7.365035,0,7.365035,256.5216,61.07645,0.1162617,7.668093,11.76234,0,171.7426
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.13066,76.5803,69.12238,24.91947,24.91947,0,-1,0,24.91947,80.78286,0,0,0,20.13066,26.23102,24.91947,0,0,172.3223,163.6682,0,6.100362,-6.100362,250.0912,59.54542,0.1162617,27.41142,16.10453,0,183.7989
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,8.898471,71.84481,68.66232,36.81001,36.81001,0,-1,0,36.81001,24.17405,0,7.105427E-15,0,8.898471,38.74738,36.81001,0,0,179.1004,157.5678,0,29.8489,-29.8489,218.6277,52.05412,0.1162617,40.491,7.118776,0,166.4663
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.855357,67.63876,66.64825,23.3616,23.3616,0,-1,0,23.3616,12.22244,0,0,0,2.855357,24.59116,23.3616,0,0,212.2659,127.7189,0,21.7358,-21.7358,195.7162,46.599,0.1162617,25.69776,2.284286,0,130.5743
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,64.98178,64.98178,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,236.4168,105.9831,0,40.24815,-40.24815,153.2909,36.49777,0.1162617,42.05931,0,0,105.9831
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,62.80413,62.80413,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,281.1369,65.73499,0,26.29538,-26.29538,125.5732,29.89831,0.1162617,27.47867,0,0,65.73499
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,60.79007,60.79007,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,310.354,39.43961,0,35.40997,-35.40997,88.24778,21.01133,0.1162617,37.00342,0,0,39.43961
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,58.66354,58.66354,35.93711,3.828157,0,-1,0,3.828157,0,0,32.10895,35.70266,0,4.029639,3.828157,0,0,349.6984,4.029639,0,4.029639,-4.029639,84.00017,20,0.1162617,39.53082,0,0,4.029639
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,57.16066,57.16066,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.98494,55.98494,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,54.68653,54.68653,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.74594,53.74594,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,52.84626,52.84626,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.04881,52.04881,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162617,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,51.3536,51.3536,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1164509,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.02928,51.72904,51.09801,24.05587,24.05587,81,0,22.761,24.05587,8.435696,0,0,0,2.02928,0,0,56.94413,54.09692,290.3098,57.47946,56.1262,0,56.1262,197.8348,47.10344,0.116647,26.46146,1.623424,81,59.50874
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,17.90968,56.35094,50.60727,33.1486,33.1486,81,0,22.761,33.1486,54.02847,0,0,0,17.90968,0,0,47.8514,45.45883,234.1835,107.993,63.36851,0,63.36851,257.9515,61.4169,0.1168364,36.46346,14.32774,81,125.9027
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,33.40967,62.99816,51.783,48.98258,48.98258,81,0,22.761,48.98258,68.20724,0,0,0,33.40967,0,0,32.01742,30.41655,170.815,165.0247,63.82622,0,63.82622,318.5023,75.83374,0.1170243,53.88084,26.72774,81,198.4344
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,47.62883,71.7381,54.7172,8.316226,8.316226,0,-1,0,8.316226,572.7217,0,0,0,47.62883,8.753922,8.316226,0,0,106.9888,222.4683,38.87491,0,38.87491,355.3823,84.61467,0.1169356,9.147848,38.10307,0,270.0971
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,46.35025,74.13274,57.27312,0,0,0,0,0,0,0,0,0,0,46.35025,0,0,0,0,68.1139,257.4557,46.35025,0,46.35025,399.354,95.08411,0.1168299,0,37.0802,0,303.806
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,48.87002,78.32938,59.9824,18.14606,18.14606,0,0,0,18.14606,269.3148,8.005258,0,0,48.87002,19.10112,18.14606,0,0,21.76364,299.171,21.76364,0,21.76364,420.0009,100,0.1167803,19.96067,39.09601,0,348.041
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,37.61696,76.62201,62.68145,48.29212,48.29212,0,0,0,48.29212,77.89462,0,0,0,37.61696,50.83381,48.29212,0,0,0,318.7582,0,13.21685,-13.21685,406.0691,96.68291,0.1167803,53.12133,30.09357,0,356.3752
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,33.81586,78.05999,65.39073,30.54116,30.54116,0,0,0,30.54116,110.7222,0,0,0,33.81586,32.14859,30.54116,0,0,14.68539,305.5414,1.667268,0,1.667268,407.6508,97.05951,0.1167765,33.59528,27.05269,0,339.3572
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,19.6957,74.28038,67.10831,9.91829,9.91829,0,-1,0,9.91829,198.5796,0,0,0,19.6957,10.4403,9.91829,0,0,13.01812,307.0419,9.255398,0,9.255398,416.4312,99.15009,0.1167554,10.91012,15.75656,0,326.7376
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.10733,74.20328,67.97733,40.76968,40.76968,0,-1,0,40.76968,41.96091,0,7.105427E-15,0,17.10733,42.91545,40.76968,0,0,3.762723,315.3718,0,25.80812,-25.80812,389.2271,92.67292,0.1167554,44.84665,13.68586,0,332.4791
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.724099,71.04516,69.00992,70.85854,68.7,0,-1,0,68.7,8.332021,0,2.158544,9.244398,5.724099,72.31579,68.7,0,0,32.43842,289.5637,0,66.59169,-66.59169,319.0333,75.96014,0.1167554,77.9444,4.579279,0,295.2878
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,3.911778,69.86749,68.48851,0,0,0,-1,0,0,0,0,0,0,3.911778,0,0,0,0,106.4292,222.972,3.911778,0,3.911778,322.7443,76.84373,0.1167466,0,3.129423,0,226.8837
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.498399,67.34956,66.48466,18.02489,18.02489,0,-1,0,18.02489,13.86083,0,3.552714E-15,0,2.498399,18.97357,18.02489,0,0,102.5174,226.4926,0,16.47517,-16.47517,305.3779,72.70889,0.1167466,19.82738,1.998719,0,228.991
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,64.80798,64.80798,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,120.8232,210.0174,0,51.48898,-51.48898,251.1038,59.7865,0.1167466,53.80598,0,0,210.0174
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,62.63033,62.63033,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,178.0331,158.5284,0,64.53094,-64.53094,183.0822,43.59091,0.1167466,67.43484,0,0,158.5284
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,60.61626,60.61626,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,249.7342,93.99747,0,37.1408,-37.1408,143.9324,34.26954,0.1167466,38.81214,0,0,93.99747
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,58.51019,58.51019,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,291.0017,56.85666,0,19.70012,-19.70012,123.1666,29.32532,0.1167466,20.58663,0,0,56.85666
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.01753,57.01753,39.80326,35.29871,0,-1,0,35.29871,0,0,4.504542,8.484868,0,37.15654,35.29871,0,0,312.8907,37.15654,0,37.15654,-37.15654,84.00017,20,0.1167466,43.78358,0,0,37.15654
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,55.87247,55.87247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167466,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,54.5434,54.5434,27.89251,0,0,-1,0,0,0,0,27.89251,30.68176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167466,30.68176,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,53.60281,53.60281,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167466,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,52.70313,52.70313,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167466,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.90568,51.90568,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167466,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.24114,51.24114,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1169086,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.779918,51.55886,51.006,18.87134,18.87134,81,0,22.761,18.87134,9.431856,0,0,0,1.779918,0,0,62.12866,59.02222,307.7227,41.80778,60.80214,0,60.80214,185.7514,44.22644,0.1171024,20.75848,1.423934,81,43.58769
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,16.95143,55.94705,50.52548,34.53725,34.53725,81,0,22.761,34.53725,49.08158,0,0,0,16.95143,0,0,46.46275,44.13962,246.9206,96.5297,61.09104,0,61.09104,243.7075,58.02547,0.1172952,37.99097,13.56114,81,113.4811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,29.85929,61.59652,51.67054,34.88557,34.88557,81,0,22.761,34.88557,85.5921,0,0,0,29.85929,0,0,46.11443,43.8087,185.8295,151.5116,73.668,0,73.668,313.5951,74.66534,0.1174588,38.37413,23.88744,81,181.3709
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,34.15081,66.30888,54.57407,28.44862,28.44862,0,-1,0,28.44862,120.0438,0,0,0,34.15081,29.94592,28.44862,0,0,112.1615,217.8129,4.204896,0,4.204896,317.5842,75.61513,0.1174492,31.29348,27.32065,0,251.9637
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,45.36395,73.56091,57.12999,50.18007,50.18007,0,0,0,50.18007,90.40232,0,0,0,45.36395,52.82112,50.18007,0,0,107.9566,221.5972,0,7.457178,-7.457178,309.7236,73.74358,0.1174492,55.19807,36.29116,0,266.9612
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,67.86378,87.09833,59.80859,26.0034,26.0034,0,0,0,26.0034,260.9804,0,0,0,67.86378,27.372,26.0034,0,0,116.2424,214.1401,40.49178,0,40.49178,348.1375,82.88972,0.1173571,28.60374,54.29102,0,282.0038
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,64.23885,88.60564,62.45653,0,0,0,0,0,0,0,0,0,0,64.23885,0,0,0,0,75.75062,250.5827,64.23885,0,64.23885,409.0798,97.39977,0.1172112,0,51.39108,0,314.8215
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,59.71765,89.67797,65.15559,0,0,0,0,0,0,0,48.20589,0,0,59.71765,0,0,0,0,11.51176,308.3976,11.51176,0,11.51176,420.0009,100,0.117185,0,47.77412,0,368.1153
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,58.75566,91.34409,66.88339,19.5821,19.5821,0,-1,0,19.5821,300.0478,38.14293,0,0,58.75566,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.117185,21.54031,47.00453,0,377.5139
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,47.41426,86.82866,67.80352,0,0,0,-1,0,0,0,47.41426,0,0,47.41426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117185,0,37.93141,0,366.1725
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,24.99922,78.15806,68.785,19.9654,19.9654,0,-1,0,19.9654,125.2127,3.983011,0,0,24.99922,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.117185,21.96194,19.99937,0,343.7574
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.32249,74.58584,68.26359,13.1766,13.1766,0,-1,0,13.1766,131.4641,3.452391,0,0,17.32249,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.117185,14.49426,13.85799,0,336.0807
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.035615,67.30002,66.24952,28.81842,28.81842,0,-1,0,28.81842,10.53359,0,3.552714E-15,0,3.035615,30.33518,28.81842,0,0,0,318.7582,0,27.29956,-27.29956,391.2246,93.14852,0.117185,31.70026,2.428492,0,321.7939
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,64.58306,64.58306,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.33285,291.4586,0,57.78855,-57.78855,330.3101,78.6451,0.117185,60.38903,0,0,291.4586
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,62.39519,62.39519,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.54234,233.6701,0,18.97821,-18.97821,310.3053,73.88206,0.117185,19.83223,0,0,233.6701
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,60.38112,60.38112,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.6292,214.6919,0,41.95433,-41.95433,266.0816,63.35263,0.117185,43.84228,0,0,214.6919
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,58.31594,58.31594,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.2452,172.7376,0,7.323892,-7.323892,258.3615,61.51452,0.117185,7.653467,0,0,172.7376
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.84372,56.84372,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.3828,165.4137,0,22.99642,-22.99642,234.1211,55.74302,0.117185,24.03126,0,0,165.4137
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.69867,55.69867,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.9344,142.4173,0,25.65077,-25.65077,207.0829,49.30534,0.117185,26.80506,0,0,142.4173
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,54.40026,54.40026,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.4353,116.7665,0,22.96605,-22.96605,182.8745,43.54146,0.117185,23.99953,0,0,116.7665
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.48013,53.48013,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.9531,93.80044,0,24.07203,-24.07203,157.5004,37.50001,0.117185,25.15528,0,0,93.80044
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,52.59067,52.59067,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.6998,69.7284,0,37.20948,-37.20948,118.2781,28.1614,0.117185,38.88391,0,0,69.7284
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.0437,32.51892,0,0,0,118.2781,28.1614,0.117185,0,0,0,32.51892
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.14913,51.14913,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,318.0437,32.51892,0,17.89974,-17.89974,99.41014,23.66903,0.117185,18.70522,0,0,32.51892
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.888366,51.47978,50.89354,30.29218,30.29218,20.25,0,7.39125,30.29218,6.23384,0,3.552714E-15,0,1.888366,10.57072,10.04218,0,0,337.9323,14.61918,0,8.682352,-8.682352,90.25813,21.48999,0.117185,33.3214,1.510693,81,16.50755
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.51833,55.01726,50.4028,15.01686,15.01686,81,0,22.761,15.01686,96.68022,0,0,0,14.51833,0,0,65.98315,62.68399,347.5793,5.93683,77.20232,0,77.20232,163.4987,38.92818,0.1173402,16.51854,11.61466,81,20.45516
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,18.98364,57.70216,51.55807,24.86631,24.86631,81,0,22.761,24.86631,76.3428,0,0,0,18.98364,0,0,56.13369,53.32701,270.377,75.41891,72.31065,0,72.31065,232.0986,55.26146,0.117506,27.35294,15.18691,81,94.40255
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,31.27361,65.05096,54.40026,18.80609,18.80609,0,-1,0,18.80609,166.2951,0,0,0,31.27361,19.79589,18.80609,0,0,198.0664,140.4985,11.47773,0,11.47773,242.9873,57.85401,0.11748,20.6867,25.01889,0,171.7721
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,35.11858,69.29517,56.96641,19.18273,19.18273,0,0,0,19.18273,183.074,0,0,0,35.11858,20.19234,19.18273,0,0,186.5886,150.8284,14.92624,0,14.92624,257.1476,61.22549,0.1174461,21.101,28.09487,0,185.947
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,29.47903,69.9734,59.57345,62.39919,62.39919,0,0,0,62.39919,47.24266,0,0,0,29.47903,65.68336,62.39919,0,0,171.6624,164.2621,0,36.20432,-36.20432,218.9849,52.13916,0.1174461,68.63911,23.58323,0,193.7411
