Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,55.20794,55.20794,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,85.00735,242.2516,0,40.47126,-40.47126,296.6953,70.6416,0.1227657,42.29247,0,0,242.2516
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,53.79707,53.79707,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,129.9754,201.7803,0,26.4844,-26.4844,268.7783,63.99471,0.1227657,27.6762,0,0,201.7803
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,52.21239,52.21239,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,159.4025,175.2959,0,20.46564,-20.46564,247.2056,58.85837,0.1227657,21.38659,0,0,175.2959
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.81174,50.81174,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,182.1421,154.8303,0,47.32334,-47.32334,197.3225,46.98145,0.1227657,49.45289,0,0,154.8303
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,49.76893,49.76893,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,234.7236,107.507,0,1.015146,-1.015146,196.2524,46.72667,0.1227657,1.060827,0,0,107.507
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.94081,48.94081,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,235.8516,106.4918,0,14.01404,-14.01404,181.4803,43.20951,0.1227657,14.64467,0,0,106.4918
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.13314,48.13314,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,251.4227,92.47779,0,40.7169,-40.7169,138.5609,32.99063,0.1227657,42.54916,0,0,92.47779
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,47.32547,47.32547,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,296.6637,51.76089,0,30.1735,-30.1735,106.7553,25.41787,0.1227657,31.53131,0,0,51.76089
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.84495,46.84495,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,330.1898,21.58739,0,10.44003,-10.44003,95.75052,22.7977,0.1227657,10.90983,0,0,21.58739
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,46.35422,46.35422,11.6569,10.58999,0,-1,0,10.58999,0,0,1.066909,2.232599,0,11.14736,10.58999,0,0,341.7899,11.14736,0,11.14736,-11.14736,84.00017,20,0.1227657,12.82259,0,0,11.14736
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.89415,45.89415,8.041469,8.041469,80.35726,0,22.59839,8.041469,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.122892,8.845616,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,45.60789,45.60789,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,285.4758,61.83,51.21439,0,51.21439,197.761,47.08585,0.1230243,29.79912,0,81,61.83
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.637787,46.35258,45.26028,65.93813,65.93813,81,0,22.761,65.93813,5.51697,0,0,0,3.637787,0,0,15.06188,14.30878,234.2614,107.923,17.94657,0,17.94657,214.7866,51.13955,0.123069,72.53194,2.910229,81,111.5607
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,10.86397,49.4158,46.0884,52.80217,52.80217,81,0,22.761,52.80217,20.57486,0,0,0,10.86397,0,0,28.19783,26.78794,216.3148,124.0749,37.65191,0,37.65191,250.5063,59.64424,0.1231613,58.08239,8.691178,81,134.9388
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.678422,51.0162,48.02068,33.9691,33.9691,0,-1,0,33.9691,28.49185,0,7.105427E-15,0,9.678422,35.75694,33.9691,0,0,178.6629,157.9616,0,26.07852,-26.07852,223.0171,53.09921,0.1231613,37.366,7.742738,0,167.64
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.48511,54.50024,50.229,18.45578,18.45578,0,0,0,18.45578,73.06714,0,3.552714E-15,0,13.48511,19.42713,18.45578,0,0,207.6391,131.8831,0,5.942025,-5.942025,216.7537,51.60792,0.1231613,20.30136,10.78809,0,145.3682
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,16.79914,57.82792,52.3862,18.05743,18.05743,0,0,0,18.05743,93.03173,0,0,0,16.79914,19.00782,18.05743,0,0,214.2413,125.941,0,2.208681,-2.208681,214.4255,51.05359,0.1231613,19.86317,13.43931,0,142.7402
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.60788,58.902,54.46161,44.21514,44.21514,0,0,0,44.21514,30.77652,0,0,0,13.60788,46.54225,44.21514,0,0,216.6954,123.7324,0,32.93437,-32.93437,179.7097,42.78793,0.1231613,48.63665,10.8863,0,137.3402
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.48283,63.48753,56.58813,15.46254,15.46254,0,0,0,15.46254,132.4674,0,0,0,20.48283,16.27636,15.46254,0,0,253.2892,90.79799,4.20647,0,4.20647,183.7003,43.73807,0.1231536,17.00879,16.38626,0,111.2808
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.39762,63.34295,57.8252,7.086549,7.086549,0,-1,0,7.086549,231.3907,0,0,0,16.39762,7.459525,7.086549,0,0,249.0827,94.58381,8.938093,0,8.938093,192.1797,45.75697,0.1231372,7.795203,13.11809,0,110.9814
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.17329,64.06261,58.25459,2.73882,2.73882,0,-1,0,2.73882,627.0322,0,0,0,17.17329,2.882969,2.73882,0,0,240.1446,102.6281,14.29032,0,14.29032,205.7367,48.98482,0.123111,3.012702,13.73863,0,119.8014
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.590277,61.41877,58.89869,55.89733,55.89733,0,-1,0,55.89733,13.57896,0,0,0,7.590277,58.83929,55.89733,0,0,225.8543,115.4894,0,51.24902,-51.24902,151.7155,36.12265,0.123111,61.48706,6.072222,0,123.0797
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.508514,61.52639,58.36705,44.05044,44.05044,0,-1,0,44.05044,21.58551,0,0,0,9.508514,46.36889,44.05044,0,0,282.7976,64.24036,0,36.86037,-36.86037,112.8612,26.87166,0.123111,48.45549,7.606812,0,73.74888
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.061594,57.98701,56.66992,72.78109,29.8695,0,-1,0,29.8695,13.59779,0,42.91159,53.27651,4.061594,31.44158,29.8695,0,0,323.7536,27.37999,0,27.37999,-27.37999,84.00017,20,0.123111,80.0592,3.249275,0,31.44158
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.12614,55.12614,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,52.16127,52.16127,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.74848,49.74848,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.87947,48.87947,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.10247,48.10247,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.81428,46.81428,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.32355,46.32355,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123111,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,45.60789,45.60789,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1232518,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.205485,47.13295,45.26028,11.89183,11.89183,81,0,22.761,11.89183,52.18276,0,0,0,6.205485,0,0,69.10817,65.65276,292.2979,55.69012,71.85825,0,71.85825,210.8734,50.20786,0.1233741,13.08101,4.964388,81,61.89561
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.64577,50.27077,46.06795,2.14068,2.14068,74.45647,0,21.10549,2.14068,637.4505,0,0,0,13.64577,0,0,72.31579,68.7,220.4397,120.3625,82.34577,0,82.34577,288.9935,68.80784,0.1234495,2.354748,10.91662,81,134.0083
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.30207,58.50173,47.99001,39.13499,39.13499,0,-1,0,39.13499,82.54013,0,0,0,32.30207,41.19473,39.13499,0,0,138.0939,194.4737,0,8.892653,-8.892653,279.6198,66.57601,0.1234495,43.04849,25.84166,0,226.7758
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,52.69049,68.58018,50.17788,37.18899,37.18899,0,0,0,37.18899,141.683,0,0,0,52.69049,39.1463,37.18899,0,0,147.9746,185.5811,13.54419,0,13.54419,292.469,69.63532,0.1234247,40.90789,42.15239,0,238.2716
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,29.65019,62.29032,52.3862,0,0,0,0,0,0,0,0,0,0,29.65019,0,0,0,0,134.4304,197.7709,29.65019,0,29.65019,320.5976,76.33261,0.1233704,0,23.72016,0,227.4211
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,42.06874,69.22253,54.46161,67.3921,67.3921,81,0,22.761,67.3921,62.42385,0,0,0,42.06874,0,0,13.6079,12.92751,104.7802,224.456,54.99625,0,54.99625,372.7716,88.75497,0.1234931,74.13131,33.65499,81,266.5248
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,25.50549,65.25637,56.55746,0,0,0,0,0,0,0,0,0,0,25.50549,0,0,0,0,49.78397,273.9526,25.50549,0,25.50549,396.9683,94.51606,0.1234464,0,20.40439,0,299.4581
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,18.66313,64.07635,57.76386,0,0,0,-1,0,0,0,0,0,0,18.66313,0,0,0,0,24.27848,296.9076,18.66313,0,18.66313,414.6736,98.73162,0.1234123,0,14.9305,0,315.5707
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,34.42522,70.38477,58.20348,51.60344,51.60344,0,-1,0,51.60344,66.7111,0,0,0,34.42522,54.31941,51.60344,0,0,5.615354,313.7044,0,19.89419,-19.89419,393.7033,93.7387,0.1234123,56.76378,27.54017,0,348.1296
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,22.59626,66.60816,58.82712,45.29703,45.29703,0,-1,0,45.29703,49.88464,0,7.105427E-15,0,22.59626,47.68108,45.29703,0,0,27.72001,293.8102,0,25.08482,-25.08482,367.2616,87.44306,0.1234123,49.82673,18.07701,0,316.4065
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.258303,60.07633,58.34661,0,0,0,-1,0,0,0,0,0,0,5.258303,0,0,0,0,55.59203,268.7254,5.258303,0,5.258303,372.2501,88.63079,0.1234026,0,4.206643,0,273.9837
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.542222,57.11596,56.6188,25.13037,25.13037,0,-1,0,25.13037,6.136886,0,3.552714E-15,0,1.542222,26.45302,25.13037,0,0,50.33373,273.4579,0,24.9108,-24.9108,345.9918,82.37883,0.1234026,27.64341,1.233778,0,275.0001
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.09547,55.09547,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,78.0124,248.5471,0,47.76478,-47.76478,295.6433,70.39112,0.1234026,49.9142,0,0,248.5471
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,53.6846,53.6846,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,131.0844,200.7823,0,1.209879,-1.209879,294.368,70.08747,0.1234026,1.264324,0,0,200.7823
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.09993,52.09993,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,132.4287,199.5724,0,22.17742,-22.17742,270.9909,64.52151,0.1234026,23.1754,0,0,199.5724
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,50.68906,50.68906,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,157.0703,177.395,0,6.787423,-6.787423,263.8363,62.81805,0.1234026,7.092856,0,0,177.395
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,49.65647,49.65647,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,164.6118,170.6076,0,32.20803,-32.20803,229.8861,54.73468,0.1234026,33.65739,0,0,170.6076
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.82835,48.82835,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,200.3985,138.3995,0,14.58827,-14.58827,214.5087,51.0734,0.1234026,15.24474,0,0,138.3995
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.05135,48.05135,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,216.6077,123.8113,0,0.6344528,-0.6344528,213.8399,50.91417,0.1234026,0.6630032,0,0,123.8113
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.27435,47.27435,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,217.3127,123.1768,0,36.06526,-36.06526,175.8238,41.86273,0.1234026,37.68819,0,0,123.1768
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.78361,46.78361,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,257.3852,87.11156,0,12.73854,-12.73854,162.3962,38.66569,0.1234026,13.31177,0,0,87.11156
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,46.29287,46.29287,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,271.5391,74.37303,0,16.63725,-16.63725,144.859,34.49018,0.1234026,17.38592,0,0,74.37303
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.86348,45.86348,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,290.0249,57.73578,0,28.85537,-28.85537,114.4428,27.24823,0.1234026,30.15386,0,0,57.73578
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.57722,45.57722,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,322.0865,28.88041,53.19115,0,53.19115,164.9044,39.26286,0.1235385,27.51024,0,81,28.88041
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,14.96503,49.85697,45.26028,6.646585,6.646585,78.96237,0,22.24548,6.646585,225.1537,0,0,0,14.96503,0,0,72.31579,68.7,268.8953,76.75246,83.66503,0,83.66503,244.276,58.16083,0.1236298,7.311244,11.97203,81,91.71748
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,29.9718,55.63361,46.06795,35.87885,35.87885,81,0,22.761,35.87885,83.53612,0,0,0,29.9718,0,0,45.12115,42.8651,185.2303,152.051,72.83689,0,72.83689,313.3751,74.61298,0.1237491,39.46673,23.97744,81,182.0228
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,54.70795,66.82756,47.95934,20.0097,20.0097,0,-1,0,20.0097,273.4071,0,0,0,54.70795,21.06285,20.0097,0,0,112.3934,217.6042,33.6451,0,33.6451,345.2937,82.21262,0.1236876,22.01067,43.76636,0,272.3121
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,52.27216,68.37666,50.14721,2.011888,2.011888,0,0,0,2.011888,2598.164,0,0,0,52.27216,2.117777,2.011888,0,0,78.74828,247.8848,50.15439,0,50.15439,392.8743,93.54131,0.123596,2.213077,41.81773,0,300.157
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,73.01665,80.16696,52.36575,54.55552,54.55552,0,0,0,54.55552,133.8392,0,0,0,73.01665,57.42686,54.55552,0,0,28.59389,293.0237,15.58979,0,15.58979,407.6641,97.06268,0.1235676,60.01107,58.41332,0,366.0404
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,77.39981,85.04922,54.43093,13.93261,13.93261,0,0,0,13.93261,555.5299,49.72981,0,0,77.39981,14.6659,13.93261,0,0,13.0041,307.0545,13.0041,0,13.0041,420.0009,100,0.1235439,15.32587,61.91985,0,384.4543
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,65.84013,81.94315,56.52679,21.77094,21.77094,0,0,0,21.77094,302.4221,42.92335,0,0,65.84013,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1235439,23.94803,52.6721,0,384.5984
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,65.80628,83.43504,57.73319,33.35923,33.35923,0,-1,0,33.35923,197.2656,30.69131,0,0,65.80628,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1235439,36.69515,52.64502,0,384.5645
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,50.30691,76.8123,58.14213,7.358097,7.358097,0,-1,0,7.358097,683.6946,42.56154,0,0,50.30691,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1235439,8.093906,40.24553,0,369.0651
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,42.14267,74.10159,58.776,75.96091,68.7,0,-1,0,68.7,61.34304,0,7.260914,14.85701,42.14267,72.31579,68.7,0,0,0,318.7582,0,30.17312,-30.17312,388.1956,92.42733,0.1235439,83.55701,33.71413,0,360.9009
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,24.99352,66.87769,58.25459,26.41158,26.41158,0,-1,0,26.41158,94.63092,0,0,0,24.99352,27.80166,26.41158,0,0,33.52569,288.5851,0,2.808141,-2.808141,385.2355,91.72256,0.1235439,29.05273,19.99481,0,313.5786
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,3.993885,57.82046,56.52679,56.68465,56.68465,0,-1,0,56.68465,7.045796,0,0,0,3.993885,59.66806,56.68465,0,0,36.64585,285.777,0,55.67417,-55.67417,326.5498,77.7498,0.1235439,62.35312,3.195108,0,289.7708
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.00346,55.00346,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,98.50603,230.1028,0,26.82531,-26.82531,298.2734,71.01734,0.1235439,28.03245,0,0,230.1028
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,53.60281,53.60281,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,128.3119,203.2775,0,26.00211,-26.00211,270.8648,64.49149,0.1235439,27.1722,0,0,203.2775
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.04881,52.04881,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,157.2032,177.2754,0,22.18882,-22.18882,247.4757,58.92268,0.1235439,23.18732,0,0,177.2754
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,50.63794,50.63794,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,181.8574,155.0865,0,13.40297,-13.40297,233.3478,55.55888,0.1235439,14.0061,0,0,155.0865
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,49.6258,49.6258,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,196.7496,141.6836,0,10.78612,-10.78612,221.9782,52.85185,0.1235439,11.27149,0,0,141.6836
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.79768,48.79768,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,208.7342,130.8975,0,25.45256,-25.45256,195.1489,46.46392,0.1235439,26.59792,0,0,130.8975
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.99001,47.99001,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,237.0148,105.4449,0,13.08733,-13.08733,181.3536,43.17934,0.1235439,13.67626,0,0,105.4449
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.5563,92.35757,0,0,0,181.3536,43.17934,0.1235439,0,0,0,92.35757
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.75294,46.75294,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,251.5563,92.35757,0,18.795,-18.795,161.5419,38.46229,0.1235439,19.64077,0,0,92.35757
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,46.29287,46.29287,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,272.4396,73.56258,0,32.30395,-32.30395,127.4906,30.35484,0.1235439,33.75763,0,0,73.56258
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.83281,45.83281,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,308.3329,41.25863,0,21.29806,-21.29806,105.0405,25.00958,0.1235439,22.25648,0,0,41.25863
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,45.54655,45.54655,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,331.9974,19.96056,0,4.493703,-4.493703,100.3037,23.88178,0.1235439,4.69592,0,0,19.96056
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,17.77401,50.72006,45.22961,0,0,0,0,0,0,0,0,0,0,17.77401,0,0,0,0,336.9904,15.46686,17.77401,0,17.77401,117.1656,27.89651,0.1235115,0,14.21921,0,33.24087
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,39.8992,59.07198,46.03728,42.65447,42.65447,81,0,22.761,42.65447,93.54049,-7.105427E-15,0,0,39.8992,0,0,38.34553,36.42826,319.2164,31.46347,76.32745,0,76.32745,189.5762,45.13709,0.1236242,46.91991,31.91936,81,71.36267
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,55.26735,67.01541,47.92867,60.29796,60.29796,0,-1,0,60.29796,91.6571,0,0,0,55.26735,63.47153,60.29796,0,0,242.8889,100.1582,0,8.204179,-8.204179,180.9282,43.07806,0.1236242,66.32775,44.21388,0,155.4255
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,63.90981,73.20365,50.11654,40.42746,40.42746,0,0,0,40.42746,158.0852,0,0,0,63.90981,42.55522,40.42746,0,0,252.0047,91.954,21.3546,0,21.3546,201.187,47.90156,0.1235853,44.4702,51.12785,0,155.8638
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,61.84198,74.97072,52.33508,20.90261,20.90261,0,0,0,20.90261,295.8577,0,0,0,61.84198,22.00275,20.90261,0,0,230.6501,111.1731,39.83923,0,39.83923,238.9818,56.9003,0.1235129,22.99287,49.47358,0,173.0151
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,68.28913,80.46043,54.40026,64.37227,64.37227,81,0,22.761,64.37227,106.0847,0,0,0,68.28913,0,0,16.62773,15.79635,190.8109,147.0284,84.08548,0,84.08548,318.7523,75.89324,0.1236112,70.80949,54.63131,81,215.3176
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,64.6675,81.35628,56.50634,8.383232,8.383232,52.65471,0,15.58964,8.383232,771.3909,0,0,0,64.6675,0,0,44.27147,42.0579,106.7254,222.7054,106.7254,0,106.7254,420.0009,100,0.1235513,9.221555,51.73399,81,287.3729
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,70.82913,85.92892,57.71274,13.91725,13.91725,0,-1,0,13.91725,508.9306,56.1794,0,0,70.82913,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1235513,15.30897,56.6633,0,389.5873
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,43.92073,74.08123,58.11146,31.4561,31.4561,0,-1,0,31.4561,139.6255,10.80905,0,0,43.92073,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1235513,34.6017,35.13658,0,362.679
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,30.50349,69.46726,58.74533,24.57748,24.57748,0,-1,0,24.57748,124.1116,4.632461,0,0,30.50349,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1235513,27.03523,24.40279,0,349.2617
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.21757,65.50375,58.25459,71.67152,68.7,0,-1,0,68.7,30.88437,0,2.971519,10.13867,21.21757,72.31579,68.7,0,0,0,318.7582,0,51.09822,-51.09822,366.1386,87.17568,0.1235513,78.83867,16.97405,0,339.9758
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.891813,57.78711,56.52679,0,0,0,-1,0,0,0,0,0,0,3.891813,0,0,0,0,56.7758,267.66,3.891813,0,3.891813,369.8307,88.05475,0.1235443,0,3.11345,0,271.5518
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.00346,55.00346,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,52.88399,271.1626,0,28.21577,-28.21577,340.0887,80.97333,0.1235443,29.48548,0,0,271.1626
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.23485,242.9469,0,0,0,340.0887,80.97333,0.1235443,0,0,0,242.9469
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.04881,52.04881,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,84.23485,242.9469,0,31.62015,-31.62015,306.7581,73.03749,0.1235443,33.04306,0,0,242.9469
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3683,211.3267,0,0,0,306.7581,73.03749,0.1235443,0,0,0,211.3267
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,49.60535,49.60535,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,119.3683,211.3267,0,18.22375,-18.22375,287.5486,68.46381,0.1235443,19.04382,0,0,211.3267
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.79768,48.79768,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,139.617,193.103,0,20.36446,-20.36446,266.0825,63.35286,0.1235443,21.28086,0,0,193.103
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.02068,48.02068,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,162.2442,172.7385,0,25.89872,-25.89872,238.7829,56.85295,0.1235443,27.06416,0,0,172.7385
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,47.24368,47.24368,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,191.0205,146.8398,0,9.770117,-9.770117,228.4843,54.40091,0.1235443,10.20977,0,0,146.8398
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8762,137.0697,0,0,0,228.4843,54.40091,0.1235443,0,0,0,137.0697
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8762,137.0697,0,0,0,228.4843,54.40091,0.1235443,0,0,0,137.0697
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.83281,45.83281,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,201.8762,137.0697,0,9.550313,-9.550313,218.4174,52.00403,0.1235443,9.980078,0,0,137.0697
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,45.54655,45.54655,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,212.4876,127.5193,0,4.737201,-4.737201,213.4239,50.81512,0.1235443,4.950375,0,0,127.5193
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.643078,46.89933,45.19894,32.26182,32.26182,0,0,0,32.26182,17.4915,0,0,0,5.643078,33.95981,32.26182,0,0,217.7512,122.7821,0,28.31673,-28.31673,183.5755,43.70835,0.1235443,35.488,4.514462,0,128.4252
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.394149,48.90495,46.03728,10.46316,10.46316,0,0,0,10.46316,89.7831,0,0,0,9.394149,11.01385,10.46316,0,0,249.2142,94.46541,0,1.619703,-1.619703,181.8681,43.30185,0.1235443,11.50948,7.515319,0,103.8596
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.18228,54.29181,47.90822,0,0,0,-1,0,0,0,0,0,0,20.18228,0,0,0,0,251.0139,92.84571,20.18228,0,20.18228,201.0147,47.86055,0.1235077,0,16.14582,0,113.028
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,32.56185,60.88792,50.11654,0,0,0,0,0,0,0,0,0,0,32.56185,0,0,0,0,230.8316,111.0098,32.56185,0,32.56185,231.9056,55.21551,0.1234487,0,26.04948,0,143.5716
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,40.97015,66.39066,52.30441,12.22552,12.22552,0,0,0,12.22552,335.1199,0,0,0,40.97015,12.86897,12.22552,0,0,198.2698,140.3154,28.10118,0,28.10118,258.5647,61.56291,0.1233978,13.44807,32.77612,0,181.2856
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.00401,67.16248,54.36959,0,0,0,0,0,0,0,0,0,0,37.00401,0,0,0,0,170.1686,165.6065,37.00401,0,37.00401,293.6698,69.92124,0.1233309,0,29.60321,0,202.6105
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,34.56379,68.54402,56.47567,0,0,0,0,0,0,0,0,0,0,34.56379,0,0,0,0,133.1646,198.9101,34.56379,0,34.56379,326.4599,77.72839,0.1232685,0,27.65103,0,233.4739
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,17.66535,63.63874,57.68207,15.8206,15.8206,0,-1,0,15.8206,111.6604,0,0,0,17.66535,16.65326,15.8206,0,0,98.6008,230.0175,1.012082,0,1.012082,327.42,77.957,0.1232667,17.40266,14.13228,0,247.6828
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.17893,66.06218,58.11146,33.73047,33.73047,0,-1,0,33.73047,68.71809,0,0,0,23.17893,35.50576,33.73047,0,0,97.58872,230.9284,0,12.32682,-12.32682,314.4265,74.86329,0.1232667,37.10352,18.54315,0,254.1073
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.801348,61.30275,58.71466,63.61089,63.61089,0,-1,0,63.61089,12.26417,0,0,1.271973,7.801348,66.95882,63.61089,0,0,111.2852,218.6015,0,59.15748,-59.15748,252.069,60.0163,0.1232667,69.97197,6.241078,0,226.4029
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.22637,62.28739,58.20348,25.31031,25.31031,0,-1,0,25.31031,48.30587,0,0,0,12.22637,26.64244,25.31031,0,0,177.0157,159.4441,0,14.41607,-14.41607,236.8731,56.39825,0.1232667,27.84134,9.781093,0,171.6704
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.013934,57.44946,56.47567,26.51565,26.51565,0,-1,0,26.51565,11.36662,0,0,0,3.013934,27.91121,26.51565,0,0,193.0336,145.028,0,24.89727,-24.89727,210.6291,50.14968,0.1232667,29.16721,2.411147,0,148.0419
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.95234,54.95234,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,220.6972,120.1307,0,7.959939,-7.959939,202.2386,48.15194,0.1232667,8.318136,0,0,120.1307
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,53.57214,53.57214,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,229.5416,112.1708,0,6.355628,-6.355628,195.5391,46.55685,0.1232667,6.641632,0,0,112.1708
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.01814,52.01814,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,236.6034,105.8152,0,36.11792,-36.11792,157.4675,37.49219,0.1232667,37.74322,0,0,105.8152
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,50.60727,50.60727,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,276.7344,69.69725,0,17.45749,-17.45749,139.0657,33.11082,0.1232667,18.24308,0,0,69.69725
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,49.60535,49.60535,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,296.1316,52.23975,0,11.45096,-11.45096,126.9953,30.23692,0.1232667,11.96626,0,0,52.23975
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.76701,48.76701,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,1.340448,0,38.36345,36.44527,0,0,308.8549,40.78879,0,38.36345,-38.36345,86.55671,20.6087,0.1232667,40.0898,0,0,40.78879
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.481,2.425347,0,0,0,86.55671,20.6087,0.1232667,0,0,0,2.425347
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.481,2.425347,0,0,0,86.55671,20.6087,0.1232667,0,0,0,2.425347
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.75294,46.75294,30.2192,2.30408,0,-1,0,2.30408,0,0,27.91512,30.93704,0,2.425347,2.30408,0,0,351.481,2.425347,0,2.425347,-2.425347,84.00017,20,0.1232667,33.24112,0,0,2.425347
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232667,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.83281,45.83281,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.123361,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.54655,45.54655,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1234519,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,10.93469,48.52872,45.19894,37.91512,37.91512,81,0,22.761,37.91512,28.83992,0,0,0,10.93469,0,0,43.08488,40.93064,249.4341,94.26759,51.86533,0,51.86533,232.5707,55.37386,0.123578,41.70663,8.747752,81,105.2023
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,33.71011,56.88747,46.03728,11.42126,11.42126,81,0,22.761,11.42126,295.1524,0,0,0,33.71011,0,0,69.57874,66.09981,197.5687,140.9464,99.80992,0,99.80992,327.2587,77.91858,0.1236472,12.56338,26.96809,81,174.6565
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,39.80798,61.06178,47.87755,52.47615,52.47615,0,-1,0,52.47615,75.85918,0,0,0,39.80798,55.23806,52.47615,0,0,97.7588,230.7753,0,15.43008,-15.43008,310.994,74.04604,0.1236472,57.72377,31.84638,0,270.5833
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,53.97766,68.9941,50.08587,42.41109,42.41109,0,0,0,42.41109,127.2725,0,0,0,53.97766,44.64325,42.41109,0,0,114.9033,215.3452,9.334413,0,9.334413,319.8494,76.15446,0.1236304,46.6522,43.18213,0,269.3229
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,51.82469,70.68227,52.30441,12.17745,12.17745,0,0,0,12.17745,425.5791,0,0,0,51.82469,12.81837,12.17745,0,0,105.5689,223.7462,39.00632,0,39.00632,356.854,84.96507,0.1235601,13.3952,41.45975,0,275.5709
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,56.97872,75.27227,54.36959,35.25957,35.25957,0,0,0,35.25957,161.5979,0,0,0,56.97872,37.11534,35.25957,0,0,66.56259,258.8519,19.86338,0,19.86338,375.6981,89.45174,0.1235243,38.78553,45.58297,0,315.8306
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,45.71467,72.96017,56.47567,74.37369,74.37369,75.30901,0,21.32118,74.37369,61.46619,0,0,0,45.71467,0,0,0.935317,0.8885511,46.69921,276.7289,46.60322,0,46.60322,419.9098,99.97832,0.1236221,81.81106,36.57174,81,322.4436
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,53.21915,77.54258,57.68207,47.60876,47.60876,0,-1,0,47.60876,111.7844,3.008673,0,0,53.21915,50.11448,47.60876,0,0,0.09599306,318.6718,0.09599306,0,0.09599306,420.0009,100,0.1236219,52.36963,42.57532,0,371.891
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,52.97821,77.90607,58.08079,32.10323,32.10323,0,-1,0,32.10323,165.0246,19.18534,0,0,52.97821,33.79287,32.10323,0,0,0,318.7582,0,0,0,420.0009,100,0.1236219,35.31355,42.38256,0,371.7364
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.02213,71.5382,58.68399,35.35835,35.35835,0,-1,0,35.35835,101.8773,0,0,0,36.02213,37.21931,35.35835,0,0,0,318.7582,0,1.197191,-1.197191,418.7389,99.69954,0.1236219,38.89418,28.8177,0,354.7803
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,15.82872,63.53704,58.20348,2.877764,2.877764,0,-1,0,2.877764,550.0356,11.46929,0,0,15.82872,3.029225,2.877764,0,0,1.330212,317.561,1.330212,0,1.330212,420.0009,100,0.1236195,3.16554,12.66298,0,333.3898
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.829616,57.71524,56.47567,59.35794,59.35794,0,-1,0,59.35794,6.451733,0,7.105427E-15,0,3.829616,62.48204,59.35794,0,0,0,318.7582,0,58.65243,-58.65243,358.1758,85.27977,0.1236195,65.29373,3.063693,0,322.5878
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.92167,54.92167,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.16936,260.1058,0,13.58643,-13.58643,343.8544,81.86993,0.1236195,14.19782,0,0,260.1058
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,53.57214,53.57214,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.2654,246.5194,0,13.72049,-13.72049,329.3917,78.42645,0.1236195,14.33791,0,0,246.5194
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.98747,51.98747,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.51038,232.7989,0,23.82961,-23.82961,304.2731,72.44584,0.1236195,24.90194,0,0,232.7989
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,50.5766,50.5766,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.9877,208.9693,0,27.91213,-27.91213,274.8512,65.44062,0.1236195,29.16817,0,0,208.9693
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,49.60535,49.60535,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,153.0012,181.0571,0,13.75399,-13.75399,260.3532,61.98873,0.1236195,14.37292,0,0,181.0571
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,48.76701,48.76701,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.2834,167.3031,0,50.23664,-50.23664,207.3991,49.38064,0.1236195,52.4973,0,0,167.3031
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.99001,47.99001,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,224.1019,117.0665,0,44.09843,-44.09843,160.9153,38.31308,0.1236195,46.08286,0,0,117.0665
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,47.24368,47.24368,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,273.1002,72.96808,0,16.23416,-16.23416,143.803,34.23873,0.1236195,16.9647,0,0,72.96808
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.78361,46.78361,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.1381,56.73391,0,20.43222,-20.43222,122.2655,29.11078,0.1236195,21.35167,0,0,56.73391
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,46.29287,46.29287,44.47166,34.48661,0,-1,0,34.48661,0,0,9.985052,14.43222,0,36.3017,34.48661,0,0,313.8406,36.3017,0,36.3017,-36.3017,84.00017,20,0.1236195,48.91883,0,0,36.3017
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.83281,45.83281,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.123724,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,45.54655,45.54655,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1238288,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,17.83296,50.70713,45.19894,0,0,72.31579,0,20.56389,0,0,0,0,0,17.83296,0,0,72.31579,68.7,243.6343,99.48738,86.53296,0,86.53296,270.9615,64.5145,0.1238857,0,14.26637,81,117.3203
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,41.97057,59.81913,46.03728,28.4241,28.4241,81,0,22.761,28.4241,147.6584,0,0,0,41.97057,0,0,52.5759,49.94711,157.1013,177.3671,91.91767,0,91.91767,358.1622,85.27655,0.1239683,31.26651,33.57645,81,219.3376
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,49.67641,64.72617,47.84687,7.19158,7.19158,0,-1,0,7.19158,690.758,0,0,0,49.67641,7.570085,7.19158,0,0,65.18364,260.093,42.10633,0,42.10633,398.1078,94.78738,0.1238926,7.910738,39.74113,0,309.7694
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,69.53579,75.6716,50.08587,65.56667,65.56667,21.43111,0,7.690072,65.56667,106.0536,3.552714E-15,0,0,69.53579,46.45848,44.13556,0,0,23.07731,297.9886,23.07731,0,23.07731,420.0009,100,0.123856,72.12334,55.62863,81,367.5244
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,65.36039,76.50511,52.30441,0,0,0,0,0,0,0,65.36039,0,0,65.36039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123856,0,52.28831,0,384.1186
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,72.72508,82.58482,54.36959,5.890276,5.890276,0,0,0,5.890276,1234.663,66.5248,0,0,72.72508,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.123856,6.479304,58.18007,0,391.4833
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,64.71913,81.34286,56.47567,4.28737,4.28737,0,0,0,4.28737,1509.53,60.20611,0,0,64.71913,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.123856,4.716107,51.7753,0,383.4774
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,54.54983,78.13035,57.68207,50.67619,50.67619,0,-1,0,50.67619,107.6439,1.206471,0,0,54.54983,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.123856,55.74381,43.63986,0,373.308
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,49.29359,76.305,58.08079,56.97773,56.97773,0,-1,0,56.97773,86.51379,0,0,0,49.29359,59.97656,56.97773,0,0,0,318.7582,0,10.68297,-10.68297,408.74,97.31886,0.123856,62.67551,39.43488,0,368.0518
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,33.62446,70.60067,58.68399,15.47133,15.47133,0,-1,0,15.47133,217.3341,5.46889,0,0,33.62446,16.28561,15.47133,0,0,11.86996,308.0753,11.86996,0,11.86996,420.0009,100,0.1238347,17.01846,26.89957,0,341.6997
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.47467,63.38139,58.1728,0,0,0,-1,0,0,0,15.47467,0,0,15.47467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238347,0,12.37974,0,334.2329
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.188548,57.47539,56.445,11.55053,11.55053,0,-1,0,11.55053,27.60522,0,1.776357E-15,0,3.188548,12.15845,11.55053,0,0,0,318.7582,0,8.969902,-8.969902,410.5457,97.74879,0.1238347,12.70558,2.550838,0,321.9468
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.92167,54.92167,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.966558,309.7883,0,6.160401,-6.160401,404.0521,96.20269,0.1238347,6.437619,0,0,309.7883
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81145,303.6279,0,0,0,404.0521,96.20269,0.1238347,0,0,0,303.6279
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.92613,51.92613,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.81145,303.6279,0,6.200449,-6.200449,397.5163,94.64654,0.1238347,6.479469,0,0,303.6279
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,50.52548,50.52548,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.70084,297.4275,0,10.23084,-10.23084,386.732,92.07887,0.1238347,10.69123,0,0,297.4275
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.54401,49.54401,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,35.06844,287.1966,0,21.28499,-21.28499,364.2957,86.73689,0.1238347,22.24282,0,0,287.1966
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,48.73634,48.73634,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.71843,265.9117,0,41.01576,-41.01576,321.0612,76.443,0.1238347,42.86147,0,0,265.9117
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.92867,47.92867,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.2915,224.8959,0,23.94551,-23.94551,295.8205,70.4333,0.1238347,25.02306,0,0,224.8959
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.21301,47.21301,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8976,200.9504,0,6.015042,-6.015042,289.48,68.92368,0.1238347,6.285719,0,0,200.9504
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,46.72227,46.72227,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.581,194.9353,0,27.49868,-27.49868,260.4939,62.02223,0.1238347,28.73612,0,0,194.9353
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,46.2622,46.2622,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.1351,167.4366,0,11.31637,-11.31637,248.5654,59.18212,0.1238347,11.8256,0,0,167.4366
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.80214,45.80214,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.7088,156.1203,0,21.80252,-21.80252,225.5835,53.71025,0.1238347,22.78363,0,0,156.1203
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,45.51587,45.51587,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.9338,134.3178,0,8.144214,-8.144214,216.9988,51.66627,0.1238347,8.510703,0,0,134.3178
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.14521,49.1884,45.16827,41.81172,41.81172,0,0,0,41.81172,31.43906,0,7.105427E-15,0,13.14521,44.01234,41.81172,0,0,213.983,126.1736,0,30.86713,-30.86713,184.462,43.91943,0.1238347,45.99289,10.51617,0,139.3188
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,12.96488,49.99245,46.00661,17.07118,17.07118,0,0,0,17.07118,75.94601,0,0,0,12.96488,17.96966,17.07118,0,0,248.2798,95.30643,0,5.004783,-5.004783,179.1865,42.66336,0.1238347,18.7783,10.3719,0,108.2713
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.07593,51.91805,47.84687,40.06491,40.06491,0,-1,0,40.06491,32.63685,0,7.105427E-15,0,13.07593,42.17359,40.06491,0,0,253.8407,90.30164,0,29.09766,-29.09766,148.5148,35.3606,0.1238347,44.0714,10.46074,0,103.3776
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.01971,65.84723,50.08587,33.29953,33.29953,0,0,0,33.29953,138.1992,0,0,0,46.01971,35.05214,33.29953,0,0,286.1714,61.20398,10.96757,0,10.96757,158.9196,37.83792,0.123815,36.62949,36.81577,0,107.2237
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,47.33278,68.87012,52.30441,31.11189,31.11189,0,0,0,31.11189,152.1372,0,0,0,47.33278,32.74936,31.11189,0,0,275.2038,71.07479,14.58342,0,14.58342,172.7546,41.13197,0.1237889,34.22308,37.86622,0,118.4076
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,51.14458,72.78876,54.36959,20.80181,20.80181,0,0,0,20.80181,245.866,0,0,0,51.14458,21.89664,20.80181,0,0,260.6204,84.19987,29.24794,0,29.24794,200.5016,47.73839,0.1237365,22.88199,40.91566,0,135.3445
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,65.66225,81.8321,56.50634,16.57012,16.57012,0,0,0,16.57012,396.269,0,0,0,65.66225,17.44223,16.57012,0,0,231.3725,110.523,48.22002,0,48.22002,246.2472,58.63016,0.1236502,18.22713,52.5298,0,176.1853
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,24.68286,66.1542,57.68207,9.799058,9.799058,0,-1,0,9.799058,251.8901,0,0,0,24.68286,10.3148,9.799058,0,0,183.1525,153.921,14.36806,0,14.36806,259.8779,61.87557,0.1236245,10.77896,19.74629,0,178.6039
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.36214,61.52369,58.08079,102.1797,68.7,0,-1,0,68.7,15.08318,0,33.47966,43.69763,10.36214,72.31579,68.7,0,0,168.7844,166.8523,0,61.95364,-61.95364,194.573,46.32682,0.1236245,112.3976,8.289716,0,177.2144
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.06975,63.42101,58.68399,87.61714,68.7,0,-1,0,68.7,20.47999,0,18.91714,27.67885,14.06975,72.31579,68.7,0,0,237.6218,104.8986,0,58.24604,-58.24604,133.1763,31.70859,0.1236245,96.37885,11.2558,0,118.9684
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.19057,63.28221,58.1728,16.31285,16.31285,0,-1,0,16.31285,93.12025,0,0,0,15.19057,17.17143,16.31285,0,0,302.3396,46.6526,0,1.980855,-1.980855,131.0883,31.21144,0.1236245,17.94414,12.15246,0,61.84317
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.634636,57.6207,56.445,28.15929,28.15929,0,-1,0,28.15929,12.90741,0,0,0,3.634636,29.64136,28.15929,0,0,304.5405,44.67175,0,26.00673,-26.00673,103.6748,24.68443,0.1236245,30.97522,2.907709,0,48.30638
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.4369,18.66502,0,0,0,103.6748,24.68443,0.1236245,0,0,0,18.66502
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.48013,53.48013,40.35153,17.73177,0,-1,0,17.73177,0,0,22.61976,26.65491,0,18.66502,17.73177,0,0,333.4369,18.66502,0,18.66502,-18.66502,84.00017,20,0.1236245,44.38668,0,0,18.66502
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.90568,51.90568,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,50.49481,50.49481,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,49.51334,49.51334,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,48.70567,48.70567,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.92867,47.92867,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,46.72227,46.72227,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,46.2622,46.2622,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,45.51587,45.51587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236245,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.00112,48.20742,45.16827,70.37093,70.37093,81,0,22.761,70.37093,14.21201,0,0,0,10.00112,0,0,10.62907,10.09762,354.1758,0,20.09875,0,20.09875,103.0675,24.53983,0.1236704,77.40802,8.000899,81,10.00112
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,18.62905,51.83421,46.03728,19.24736,19.24736,81,0,22.761,19.24736,96.78757,0,0,0,18.62905,0,0,61.75264,58.665,334.0771,18.08887,77.29406,0,77.29406,176.3951,41.99875,0.1237789,21.1721,14.90324,81,36.71792
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,29.41856,57.37796,47.87755,44.65429,44.65429,0,-1,0,44.65429,65.8807,0,0,0,29.41856,47.00451,44.65429,0,0,256.783,87.65353,0,17.58595,-17.58595,157.8579,37.58513,0.1237789,49.11972,23.53485,0,117.0721
