Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,48.02885,66.69638,50.14721,19.49692,19.49692,0,0,0,19.49692,246.3408,0,0,0,48.02885,20.52307,19.49692,0,0,276.323,70.06757,27.50578,0,27.50578,183.9521,43.79804,0.1237298,21.44661,38.42308,0,118.0964
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,43.63616,67.4865,52.36575,59.73156,59.73156,0,0,0,59.73156,73.05378,0,0,0,43.63616,62.87532,59.73156,0,0,248.8172,94.82278,0,19.23916,-19.23916,163.6723,38.96951,0.1237298,65.70471,34.90893,0,138.4589
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,43.42237,69.72204,54.43093,28.07421,28.07421,0,0,0,28.07421,154.6699,0,0,0,43.42237,29.55181,28.07421,0,0,270.194,75.58361,13.87057,0,13.87057,176.8311,42.10255,0.123705,30.88164,34.7379,0,119.006
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,50.95774,75.24793,56.55746,30.6886,30.6886,0,0,0,30.6886,166.0478,0,0,0,50.95774,32.30379,30.6886,0,0,256.3235,88.06712,18.65395,0,18.65395,194.5278,46.31604,0.1236717,33.75746,40.76619,0,139.0249
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,56.15737,78.90969,57.73319,64.47544,64.47544,0,-1,0,64.47544,87.09886,0,0,2.222983,56.15737,67.86888,64.47544,0,0,237.6695,104.8557,0,11.71151,-11.71151,182.1827,43.37675,0.1236717,70.92298,44.9259,0,161.013
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,41.34813,73.06347,58.14213,27.35479,27.35479,0,-1,0,27.35479,151.155,0,0,0,41.34813,28.79451,27.35479,0,0,250.6823,93.14417,12.55362,0,12.55362,194.0921,46.21232,0.1236493,30.09027,33.0785,0,134.4923
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,20.6839,65.79615,58.71466,0,0,0,-1,0,0,0,0,0,0,20.6839,0,0,0,0,238.1287,104.4424,20.6839,0,20.6839,213.7146,50.88433,0.1236124,0,16.54712,0,125.1263
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.72481,62.11517,58.20348,30.57266,30.57266,0,-1,0,30.57266,38.35062,0,3.552714E-15,0,11.72481,32.18175,30.57266,0,0,217.4448,123.0579,0,20.45695,-20.45695,192.1511,45.75017,0.1236124,33.62993,9.379845,0,134.7827
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,2.96554,57.40285,56.445,22.31883,22.31883,0,-1,0,22.31883,13.28717,0,0,0,2.96554,23.49351,22.31883,0,0,240.1747,102.601,0,20.52796,-20.52796,170.5127,40.59819,0.1236124,24.55071,2.372432,0,105.5665
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,54.891,54.891,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,262.9836,82.07302,0,41.77537,-41.77537,126.4776,30.11366,0.1236124,43.65526,0,0,82.07302
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,53.44946,53.44946,38.05005,38.05005,0,-1,0,38.05005,0,0,0,3.572289,0,40.05269,38.05005,0,0,309.4006,40.29765,0,40.05269,-40.05269,84.25838,20.06148,0.1236124,41.85506,0,0,40.29765
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.87501,51.87501,36.00927,0.2327163,0,-1,0,0.2327163,0,0,35.77656,39.37748,0,0.2449645,0.2327163,0,0,353.9036,0.2449645,0,0.2449645,-0.2449645,84.00017,20,0.1236124,39.6102,0,0,0.2449645
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,50.46414,50.46414,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,49.48267,49.48267,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,48.70567,48.70567,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.90822,47.90822,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.21301,47.21301,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.72227,46.72227,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,46.2622,46.2622,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236124,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.77147,45.77147,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1237233,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,45.51587,45.51587,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1238116,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.22112,49.24374,45.19894,27.58422,27.58422,81,0,22.761,27.58422,47.93003,0,0,0,13.22112,0,0,53.41578,50.745,216.7758,123.66,63.96612,0,63.96612,275.0328,65.48388,0.1239433,30.34264,10.5769,81,136.8811
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,30.93831,55.93121,46.03728,24.81789,24.81789,81,0,22.761,24.81789,124.6613,0,0,0,30.93831,0,0,56.18211,53.373,152.8097,181.2295,84.31131,0,84.31131,355.0176,84.52782,0.1240385,27.29968,24.75065,81,212.1678
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,53.29857,66.17434,47.87755,0,0,0,-1,0,0,0,0,0,0,53.29857,0,0,0,0,68.49837,257.1097,53.29857,0,53.29857,405.581,96.56672,0.1239436,0,42.63885,0,310.4083
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,72.71248,77.215,50.14721,44.21872,44.21872,0,0,0,44.21872,164.4382,10.96665,0,0,72.71248,46.54602,44.21872,0,0,15.19981,305.0784,15.19981,0,15.19981,420.0009,100,0.1239166,48.64059,58.16998,0,377.7909
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,81.09767,84.26961,52.3862,2.88473,2.88473,0,0,0,2.88473,2811.274,78.06111,0,0,81.09767,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,3.173203,64.87814,0,399.8559
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,81.26814,87.15702,54.46161,35.33255,35.33255,0,0,0,35.33255,230.0092,44.07597,0,0,81.26814,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,38.86581,65.01451,0,400.0264
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,82.62862,90.80334,56.55746,15.69809,15.69809,0,0,0,15.69809,526.3609,66.10432,0,0,82.62862,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,17.2679,66.1029,0,401.3868
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,75.51769,88.47035,57.76386,47.70924,47.70924,0,-1,0,47.70924,158.2873,25.29744,0,0,75.51769,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,52.48017,60.41416,0,394.2759
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,65.13184,83.65542,58.1728,52.98373,52.98373,0,-1,0,52.98373,122.928,9.359485,0,0,65.13184,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,58.2821,52.10547,0,383.8901
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,45.12508,75.30334,58.74533,3.785007,3.785007,0,-1,0,3.785007,1192.206,41.14086,0,0,45.12508,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1239166,4.163507,36.10006,0,363.8833
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.29454,64.07339,58.22392,59.04846,59.04846,0,-1,0,59.04846,29.28872,0,0,0,17.29454,62.15627,59.04846,0,0,0,318.7582,0,44.86173,-44.86173,372.7124,88.74088,0.1239166,64.9533,13.83563,0,336.0528
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.884032,57.40722,56.47567,67.69714,67.69714,0,-1,0,67.69714,4.260198,0,1.421085E-14,5.76686,2.884032,71.26015,67.69714,0,0,49.84637,273.8965,0,68.37612,-68.37612,300.6377,71.58025,0.1239166,74.46686,2.307226,0,276.7805
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.92167,54.92167,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.8198,205.5204,0,50.1584,-50.1584,247.7661,58.9918,0.1239166,52.41553,0,0,205.5204
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,53.44946,53.44946,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.5514,155.362,0,18.90597,-18.90597,227.8374,54.2469,0.1239166,19.75674,0,0,155.362
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.558,136.456,0,0,0,227.8374,54.2469,0.1239166,0,0,0,136.456
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,50.43347,50.43347,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.558,136.456,0,8.96407,-8.96407,218.3885,51.99715,0.1239166,9.367454,0,0,136.456
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,49.43155,49.43155,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,212.5181,127.4919,0,7.801401,-7.801401,210.1651,50.0392,0.1239166,8.152464,0,0,127.4919
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,48.65455,48.65455,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,221.1863,119.6905,0,24.7295,-24.7295,184.0979,43.83274,0.1239166,25.84233,0,0,119.6905
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.87755,47.87755,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.6636,94.96103,0,21.26405,-21.26405,161.6836,38.49602,0.1239166,22.22093,0,0,94.96103
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.21301,47.21301,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,272.2903,73.69698,0,12.93684,-12.93684,148.047,35.24921,0.1239166,13.519,0,0,73.69698
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6646,60.76014,0,0,0,148.047,35.24921,0.1239166,0,0,0,60.76014
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,46.2622,46.2622,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.6646,60.76014,0,48.91865,-48.91865,96.4822,22.97191,0.1239166,51.11998,0,0,60.76014
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.77147,45.77147,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,341.0186,11.84149,64.28761,0,64.28761,157.4708,37.49297,0.1240472,14.66172,0,81,11.84149
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,45.54655,45.54655,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.731,69.70034,55.00969,0,55.00969,209.6575,49.91837,0.1241826,25.40457,0,81,69.70034
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.827353,48.18485,45.19894,26.93072,26.93072,81,0,22.761,26.93072,36.49124,0,0,0,9.827353,0,0,54.06928,51.36581,221.7213,119.2091,61.19317,0,61.19317,267.7105,63.74046,0.1243183,29.62379,7.861883,81,129.0364
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.56637,50.58398,46.0884,4.681004,4.681004,76.9968,0,21.74819,4.681004,311.1804,0,0,0,14.56637,0,0,72.31579,68.7,160.5281,174.2829,83.26637,0,83.26637,346.7039,82.54839,0.1243983,5.149105,11.65309,81,188.8493
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,30.68045,57.86977,47.92867,0,0,0,-1,0,0,0,0,0,0,30.68045,0,0,0,0,77.26176,249.2226,30.68045,0,30.68045,375.8099,89.47838,0.1243438,0,24.54436,0,279.9031
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.05151,58.03073,50.229,46.1475,46.1475,0,0,0,46.1475,52.11878,0,0,0,24.05151,48.57631,46.1475,0,0,46.58131,276.8351,0,24.5248,-24.5248,349.9585,83.32329,0.1243438,50.76225,19.24121,0,300.8866
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,37.69655,65.34288,52.47821,22.78106,22.78106,0,0,0,22.78106,165.4732,0,0,0,37.69655,23.98007,22.78106,0,0,73.83109,252.3102,13.71649,0,13.71649,362.9711,86.42152,0.1243194,25.05917,30.15724,0,290.0068
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,35.84373,66.94673,54.57407,35.03469,35.03469,0,0,0,35.03469,102.3093,0,0,0,35.84373,36.87862,35.03469,0,0,60.1146,264.6551,0,1.034884,-1.034884,361.8802,86.1618,0.1243194,38.53815,28.67499,0,300.4988
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.13725,60.67911,56.66992,5.426258,5.426258,0,0,0,5.426258,223.6763,0,0,0,12.13725,5.711851,5.426258,0,0,61.26447,263.6202,6.425404,0,6.425404,367.9759,87.61314,0.124308,5.968884,9.709804,0,275.7574
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.622154,59.36896,57.85587,42.4992,42.4992,0,-1,0,42.4992,10.87586,0,0,0,4.622154,44.736,42.4992,0,0,54.83907,269.4031,0,40.11384,-40.11384,325.6922,77.54562,0.124308,46.74911,3.697723,0,274.0252
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.19764,63.40131,58.28526,16.24533,16.24533,0,-1,0,16.24533,93.5508,0,3.552714E-15,0,15.19764,17.10035,16.24533,0,0,99.41,229.2892,0,1.902712,-1.902712,323.6866,77.06808,0.124308,17.86987,12.15811,0,244.4869
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.43118,66.26026,58.89869,0,0,0,-1,0,0,0,0,0,0,21.43118,0,0,0,0,101.5241,227.3865,21.43118,0,21.43118,344.018,81.90888,0.12427,0,17.14495,0,248.8177
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.18219,63.80972,58.34661,52.82075,52.82075,0,-1,0,52.82075,30.63605,7.105427E-15,0,0,16.18219,55.60079,52.82075,0,0,80.09295,246.6746,0,39.41859,-39.41859,302.4672,72.01585,0.12427,58.10282,12.94575,0,262.8568
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.492601,57.71864,56.58813,25.75865,25.75865,0,-1,0,25.75865,13.55895,0,3.552714E-15,0,3.492601,27.11437,25.75865,0,0,123.8914,207.256,0,23.62177,-23.62177,277.5676,66.08739,0.12427,28.33451,2.794081,0,210.7486
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.00346,55.00346,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,150.1378,183.6342,0,52.2308,-52.2308,222.5115,52.97883,0.12427,54.58119,0,0,183.6342
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.172,131.4034,0,0,0,222.5115,52.97883,0.12427,0,0,0,131.4034
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.90568,51.90568,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,208.172,131.4034,0,12.40222,-12.40222,209.4384,49.8662,0.12427,12.96031,0,0,131.4034
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,50.43347,50.43347,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,221.9523,119.0012,0,57.0883,-57.0883,149.2621,35.53852,0.12427,59.65728,0,0,119.0012
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,49.46222,49.46222,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,285.3837,61.91289,0,26.94494,-26.94494,120.8596,28.77604,0.12427,28.15746,0,0,61.91289
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.68522,48.68522,36.47148,33.21955,0,-1,0,33.21955,0,0,3.251928,6.899076,0,34.96795,33.21955,0,0,315.3225,34.96795,0,34.96795,-34.96795,84.00017,20,0.12427,40.11863,0,0,34.96795
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.87755,47.87755,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12427,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.21301,47.21301,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12427,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,46.75294,46.75294,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12427,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,46.2622,46.2622,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12427,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.77147,45.77147,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1243877,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,45.54655,45.54655,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1244805,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.09171,50.82194,45.22961,10.19639,10.19639,81,0,22.761,10.19639,177.4324,0,0,0,18.09171,0,0,70.8036,67.26343,247.5375,95.97449,85.35513,0,85.35513,266.1411,63.36681,0.1245724,11.21603,14.47336,81,114.0662
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.41319,58.59693,46.0884,41.02812,41.02812,81,0,22.761,41.02812,93.6265,0,0,0,38.41319,0,0,39.97188,37.97329,162.1823,172.7941,76.38648,0,76.38648,338.6077,80.62073,0.12468,45.13093,30.73055,81,211.2073
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,58.65498,68.42132,47.95934,2.090213,2.090213,0,-1,0,2.090213,2806.173,0,0,0,58.65498,2.200224,2.090213,0,0,85.79587,241.5419,56.45475,0,56.45475,392.1654,93.37253,0.1245799,2.299234,46.92398,0,300.1969
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,71.51099,76.79593,50.25967,0,0,0,0,0,0,0,42.16988,0,0,71.51099,0,0,0,0,29.34111,292.3512,29.34111,0,29.34111,420.0009,100,0.124528,0,57.2088,0,363.8622
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,68.67345,78.28105,52.50888,20.79474,20.79474,0,0,0,20.79474,330.2444,46.78426,0,0,68.67345,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,22.87422,54.93877,0,387.4317
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,79.6629,86.52172,54.63541,66.35017,66.35017,20.25,0,7.39125,66.35017,120.0644,31.13641,0,0,79.6629,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,72.98518,63.73032,81,398.4211
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,77.00631,87.93907,56.76194,0,0,0,0,0,0,0,77.00631,0,0,77.00631,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,0,61.60505,0,395.7645
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,62.99112,82.28931,57.90699,0,0,0,-1,0,0,0,62.99112,0,0,62.99112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,0,50.39289,0,381.7493
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,34.44257,70.5486,58.34661,0,0,0,-1,0,0,0,34.44257,0,0,34.44257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,0,27.55405,0,353.2008
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,30.93323,69.85326,58.9498,18.12457,18.12457,0,-1,0,18.12457,170.6701,11.85473,0,0,30.93323,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,19.93703,24.74659,0,349.6915
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,10.92828,62.07328,58.4284,7.694574,7.694574,0,-1,0,7.694574,142.0258,2.828727,0,0,10.92828,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.124528,8.464031,8.742622,0,329.6865
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.3274,57.69567,56.6188,76.58162,68.7,0,-1,0,68.7,4.843377,0,7.881621,15.53978,3.3274,72.31579,68.7,0,0,0,318.7582,0,68.98839,-68.98839,347.2807,82.68571,0.124528,84.23978,2.66192,0,322.0856
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.00346,55.00346,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.65376,249.7698,0,48.93847,-48.93847,295.695,70.40343,0.124528,51.14069,0,0,249.7698
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.48013,53.48013,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,131.0298,200.8314,0,49.47922,-49.47922,243.5394,57.98544,0.124528,51.70578,0,0,200.8314
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.87501,51.87501,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,186.0067,151.3522,0,43.54405,-43.54405,197.6399,47.05702,0.124528,45.50353,0,0,151.3522
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,50.4028,50.4028,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.389,107.8081,0,19.89714,-19.89714,176.6665,42.06336,0.124528,20.79251,0,0,107.8081
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,49.43155,49.43155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4969,87.91097,0,0,0,176.6665,42.06336,0.124528,0,0,0,87.91097
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4969,87.91097,0,0,0,176.6665,42.06336,0.124528,0,0,0,87.91097
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.87755,47.87755,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.4969,87.91097,0,19.56911,-19.56911,156.0388,37.15202,0.124528,20.44973,0,0,87.91097
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,47.24368,47.24368,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.2404,68.34186,0,42.26572,-42.26572,111.4868,26.54443,0.124528,44.16767,0,0,68.34186
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,46.75294,46.75294,26.39879,24.77233,0,-1,0,24.77233,0,0,1.626457,4.266335,0,26.07614,24.77233,0,0,325.2023,26.07614,0,26.07614,-26.07614,84.00017,20,0.124528,29.03867,0,0,26.07614
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,46.2622,46.2622,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124528,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.80214,45.80214,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.124652,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,45.57722,45.57722,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1247241,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.073867,46.18224,45.26028,4.919581,4.919581,77.23537,0,21.80855,4.919581,62.4823,0,0,0,3.073867,0,0,72.31579,68.7,257.5503,86.96296,71.77386,0,71.77386,243.7578,58.03747,0.1248243,5.411539,2.459094,81,90.03683
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.404665,47.75666,46.11907,8.96653,8.96653,81,0,22.761,8.96653,60.27599,0,0,0,5.404665,0,0,72.03347,68.43179,185.7764,151.5594,73.83646,0,73.83646,313.8053,74.71539,0.1249356,9.863183,4.323732,81,156.9641
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.02902,51.69916,47.95934,17.36462,17.36462,0,-1,0,17.36462,69.27316,0,0,0,12.02902,18.27855,17.36462,0,0,111.94,218.0123,0,6.249529,-6.249529,307.2177,73.14692,0.1249356,19.10109,9.623218,0,230.0413
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.352627,53.22764,50.29034,26.35493,26.35493,0,0,0,26.35493,35.4872,0,3.552714E-15,0,9.352627,27.74203,26.35493,0,0,118.8839,211.7627,0,18.3894,-18.3894,287.8336,68.53166,0.1249356,28.99042,7.482101,0,221.1154
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,5.919361,54.43406,52.56,0,0,0,0,0,0,0,0,0,0,5.919361,0,0,0,0,139.3166,193.3733,5.919361,0,5.919361,293.4492,69.86871,0.1249251,0,4.735489,0,199.2927
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,12.80716,58.86457,54.68653,0,0,0,0,0,0,0,0,0,0,12.80716,0,0,0,0,133.3972,198.7007,12.80716,0,12.80716,305.5991,72.76154,0.1249025,0,10.24573,0,211.5079
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,33.17115,68.38161,56.81305,17.5331,17.5331,0,0,0,17.5331,189.1915,0,0,0,33.17115,18.4559,17.5331,0,0,120.59,210.2272,14.71525,0,14.71525,319.5592,76.08537,0.1248765,19.28642,26.53692,0,243.3983
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,23.781,66.16203,57.999,20.42271,20.42271,0,-1,0,20.42271,116.4439,0,0,0,23.781,21.49759,20.42271,0,0,105.8748,223.4709,2.28341,0,2.28341,321.7254,76.60114,0.1248724,22.46498,19.0248,0,247.2519
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.39851,62.89209,58.39772,77.73674,68.7,0,-1,0,68.7,19.50292,0,9.03674,16.81041,13.39851,72.31579,68.7,0,0,103.5914,225.526,0,58.91728,-58.91728,259.6212,61.81444,0.1248724,85.51041,10.71881,0,238.9245
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.47613,62.50554,59.00092,31.54328,31.54328,0,-1,0,31.54328,33.21193,0,3.552714E-15,0,10.47613,33.20345,31.54328,0,0,169.055,166.6087,0,22.72732,-22.72732,235.6645,56.11047,0.1248724,34.69761,8.380907,0,177.0848
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.7152,62.34309,58.4284,18.68519,18.68519,0,-1,0,18.68519,62.69777,0,0,0,11.7152,19.66862,18.68519,0,0,194.3076,143.8814,0,7.953424,-7.953424,227.2808,54.11437,0.1248724,20.55371,9.372157,0,155.5966
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.323447,57.69439,56.6188,56.68181,56.68181,0,-1,0,56.68181,5.863339,0,7.105427E-15,0,3.323447,59.66506,56.68181,0,0,203.1447,135.928,0,56.34161,-56.34161,167.8915,39.9741,0.1248724,62.34999,2.658757,0,139.2514
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.00346,55.00346,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,265.7465,79.58634,0,12.69644,-12.69644,154.5083,36.78762,0.1248724,13.26779,0,0,79.58634
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.5108,53.5108,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,279.8537,66.8899,0,22.88577,-22.88577,130.3846,31.04389,0.1248724,23.91562,0,0,66.8899
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.87501,51.87501,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,305.2823,44.00414,0,37.30345,-37.30345,91.06331,21.6817,0.1248724,38.98211,0,0,44.00414
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.7306,6.700681,0,0,0,91.06331,21.6817,0.1248724,0,0,0,6.700681
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.43155,49.43155,19.02555,6.365647,0,-1,0,6.365647,0,0,12.65991,14.56246,0,6.700681,6.365647,0,0,346.7306,6.700681,0,6.700681,-6.700681,84.00017,20,0.1248724,20.92811,0,0,6.700681
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,48.68522,48.68522,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248724,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.90822,47.90822,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248724,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,47.27435,47.27435,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248724,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.78361,46.78361,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248724,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,46.29287,46.29287,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248724,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.83281,45.83281,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1249939,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,45.60789,45.60789,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1250794,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8389707,45.54156,45.29095,24.57924,24.57924,81,0,22.761,24.57924,3.413331,0,0,0,0.8389707,0,0,56.42076,53.59972,217.5345,122.9772,54.43869,0,54.43869,265.2746,63.1605,0.1252103,27.03716,0.6711765,81,123.8162
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.233685,48.65915,46.14974,39.66845,39.66845,81,0,22.761,39.66845,20.75626,0,0,0,8.233685,0,0,41.33155,39.26497,163.0958,171.972,47.49866,0,47.49866,310.3358,73.88933,0.1253213,43.6353,6.586948,81,180.2057
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.493545,50.32954,48.02068,39.15752,39.15752,0,-1,0,39.15752,19.13692,0,0,0,7.493545,41.21844,39.15752,0,0,115.5971,214.7208,0,33.7249,-33.7249,274.7867,65.42526,0.1253213,43.07327,5.994836,0,222.2144
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.32795,57.57175,50.35168,22.91892,22.91892,0,0,0,22.91892,97.42146,0,0,0,22.32795,24.12518,22.91892,0,0,153.0692,180.9959,0,1.797232,-1.797232,272.8922,64.97421,0.1253213,25.21081,17.86236,0,203.3239
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.57523,58.70515,52.65201,48.58831,48.58831,0,0,0,48.58831,38.22983,0,7.105427E-15,0,18.57523,51.1456,48.58831,0,0,155.0661,179.1987,0,32.57037,-32.57037,238.56,56.79989,0.1253213,53.44715,14.86018,0,197.7739
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.623592,56.58489,54.77854,0,0,0,0,0,0,0,0,0,0,5.623592,0,0,0,0,191.2554,146.6283,5.623592,0,5.623592,243.895,58.07013,0.1253114,0,4.498874,0,152.2519
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,16.75947,62.51192,56.90507,10.34,10.34,0,0,0,10.34,162.084,0,0,0,16.75947,10.88421,10.34,0,0,185.6318,151.6896,5.875268,0,5.875268,249.4688,59.39721,0.125301,11.374,13.40758,0,168.4491
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.52999,64.71632,58.08079,18.04633,18.04633,0,-1,0,18.04633,108.2214,0,0,0,19.52999,18.99614,18.04633,0,0,179.7566,156.9773,0.5338574,0,0.5338574,249.9753,59.5178,0.1253,19.85096,15.624,0,176.5073
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.01643,61.82473,58.48974,32.84217,32.84217,0,-1,0,32.84217,30.49867,0,7.105427E-15,0,10.01643,34.57071,32.84217,0,0,179.2227,157.4578,0,24.55428,-24.55428,224.0928,53.35531,0.1253,36.12639,8.013141,0,167.4742
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,16.70891,64.74026,59.06226,24.98429,24.98429,0,-1,0,24.98429,66.87769,0,0,0,16.70891,26.29925,24.98429,0,0,206.5052,132.9035,0,9.590337,-9.590337,213.9837,50.94839,0.1253,27.48272,13.36713,0,149.6124
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.43296,62.65327,58.48974,28.24646,28.24646,0,-1,0,28.24646,44.016,0,3.552714E-15,0,12.43296,29.73312,28.24646,0,0,217.1612,123.3132,0,17.30016,-17.30016,195.7477,46.6065,0.1253,31.07111,9.946371,0,135.7461
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.27866,57.73128,56.66992,0,0,0,-1,0,0,0,0,0,0,3.27866,0,0,0,0,236.3836,106.013,3.27866,0,3.27866,198.8581,47.34707,0.1252942,0,2.622928,0,109.2917
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.03413,55.03413,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,233.1049,108.9638,0,10.68942,-10.68942,187.5905,44.66431,0.1252942,11.17045,0,0,108.9638
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,53.54147,53.54147,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,244.982,98.27438,0,29.42478,-29.42478,156.574,37.27945,0.1252942,30.7489,0,0,98.27438
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.90568,51.90568,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,277.6762,68.8496,0,49.29202,-49.29202,104.6157,24.90844,0.1252942,51.51017,0,0,68.8496
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,50.46414,50.46414,39.76243,18.5797,0,-1,0,18.5797,0,0,21.18273,25.15897,0,19.55758,18.5797,0,0,332.4452,19.55758,0,19.55758,-19.55758,84.00017,20,0.1252942,43.73867,0,0,19.55758
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,49.46222,49.46222,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.92867,47.92867,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,47.32547,47.32547,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.84495,46.84495,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,46.35422,46.35422,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252942,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.86348,45.86348,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.125385,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,45.62834,45.62834,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1255193,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,17.94204,50.85881,45.3114,0,0,72.31579,0,20.56389,0,0,0,0,0,17.94204,0,0,72.31579,68.7,229.5397,112.1725,86.64204,0,86.64204,284.4362,67.72277,0.1255722,0,14.35363,81,130.1145
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.2167,55.18978,46.21109,0,0,72.31579,0,20.56389,0,0,0,0,0,28.2167,0,0,72.31579,68.7,142.8977,190.1503,96.9167,0,96.9167,376.3795,89.61398,0.1256068,0,22.57336,81,218.367
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,45.76841,63.48843,48.0718,9.218734,9.218734,0,-1,0,9.218734,496.4718,0,0,0,45.76841,9.70393,9.218734,0,0,45.98096,277.3754,36.06448,0,36.06448,410.5933,97.7601,0.1255432,10.14061,36.61473,0,323.1438
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,59.23152,71.57555,50.43347,32.00353,32.00353,0,0,0,32.00353,185.0781,15.62712,0,0,59.23152,33.68793,32.00353,0,0,9.916474,309.8334,9.916474,0,9.916474,420.0009,100,0.1255258,35.20388,47.38522,0,369.0649
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,61.76792,75.41819,52.7338,59.21216,59.21216,0,0,0,59.21216,104.3163,0,7.105427E-15,0,61.76792,62.32859,59.21216,0,0,0,318.7582,0,0.5606636,-0.5606636,419.4099,99.85929,0.1255258,65.13338,49.41434,0,380.5262
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,67.96198,80.91835,54.891,0,0,0,0,0,0,0,67.33902,0,0,67.96198,0,0,0,0,0.6229596,318.1976,0.6229596,0,0.6229596,420.0009,100,0.1255247,0,54.36959,0,386.1595
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,77.96867,88.80775,57.01753,0,0,0,0,0,0,0,77.96867,0,0,77.96867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255247,0,62.37494,0,396.7269
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,74.30005,88.42391,58.22392,4.289934,4.289934,0,-1,0,4.289934,1731.962,69.78432,0,0,74.30005,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1255247,4.718927,59.44004,0,393.0583
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,62.15506,82.78509,58.63287,20.07126,20.07126,0,-1,0,20.07126,309.672,41.02742,0,0,62.15506,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1255247,22.07838,49.72405,0,380.9133
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,46.27306,76.27885,59.17472,47.84818,47.84818,0,-1,0,47.84818,96.70809,0,0,0,46.27306,50.3665,47.84818,0,0,0,318.7582,0,4.093444,-4.093444,415.686,98.97265,0.1255247,52.633,37.01845,0,365.0313
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,20.87838,65.74783,58.6022,4.819645,4.819645,0,-1,0,4.819645,433.1934,11.2568,0,0,20.87838,5.07331,4.819645,0,0,4.548271,314.6648,4.548271,0,4.548271,420.0009,100,0.1255167,5.30161,16.70271,0,335.5432
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.217176,57.8039,56.76194,55.1703,55.1703,0,-1,0,55.1703,5.831355,0,0,0,3.217176,58.074,55.1703,0,0,0,318.7582,0,54.85682,-54.85682,362.1767,86.23237,0.1255167,60.68733,2.57374,0,321.9754
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.09547,55.09547,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.95203,263.9014,0,4.857421,-4.857421,357.0565,85.01328,0.1255167,5.076005,0,0,263.9014
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,53.57214,53.57214,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.34916,259.044,0,8.20692,-8.20692,348.4056,82.95356,0.1255167,8.576231,0,0,259.044
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.92613,51.92613,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.46796,250.8371,0,6.962453,-6.962453,341.0666,81.20617,0.1255167,7.275763,0,0,250.8371
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,50.46414,50.46414,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.20402,243.8746,0,37.63225,-37.63225,301.3987,71.76145,0.1255167,39.3257,0,0,243.8746
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,49.48267,49.48267,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,125.0176,206.2424,0,19.80779,-19.80779,280.5195,66.79021,0.1255167,20.69914,0,0,206.2424
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,48.73634,48.73634,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,147.0263,186.4346,0,14.04623,-14.04623,265.7134,63.26498,0.1255167,14.67831,0,0,186.4346
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.92867,47.92867,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.6332,172.3883,0,11.73989,-11.73989,253.3385,60.31857,0.1255167,12.26819,0,0,172.3883
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,47.32547,47.32547,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6775,160.6485,0,18.23822,-18.23822,234.1137,55.74125,0.1255167,19.05894,0,0,160.6485
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.84495,46.84495,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.9422,142.4102,0,46.34785,-46.34785,185.2588,44.10915,0.1255167,48.4335,0,0,142.4102
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,46.35422,46.35422,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.4398,96.06238,0,31.47404,-31.47404,152.0823,36.20999,0.1255167,32.89037,0,0,96.06238
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.86348,45.86348,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.411,64.58834,0,0.4430655,-0.4430655,151.6152,36.09879,0.1255167,0.4630034,0,0,64.58834
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,45.65901,45.65901,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.9033,64.14528,0,27.02184,-27.02184,123.1317,29.31701,0.1255167,28.23783,0,0,64.14528
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,15.90502,50.20805,45.3114,21.68943,21.68943,0,0,0,21.68943,73.33074,0,0,0,15.90502,22.83098,21.68943,0,0,312.9276,37.12343,0,6.925958,-6.925958,115.8311,27.57878,0.1255167,23.85837,12.72402,0,53.02845
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.53556,54.98124,46.23153,0,0,0,0,0,0,0,0,0,0,27.53556,0,0,0,0,320.623,30.19747,27.53556,0,27.53556,141.9536,33.79842,0.1254682,0,22.02845,0,57.73304
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,30.89562,58.13112,48.10247,11.88907,11.88907,0,-1,0,11.88907,259.8657,0,0,0,30.89562,12.51481,11.88907,0,0,293.0875,54.97948,18.38081,0,18.38081,159.3912,37.95021,0.1254359,13.07798,24.7165,0,85.8751
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,43.61255,65.34834,50.46414,0.639008,0.639008,0,0,0,0.639008,6825.038,0,0,0,43.61255,0.6726401,0.639008,0,0,274.7067,71.5222,42.9399,0,42.9399,200.1276,47.64932,0.1253604,0.7029089,34.89003,0,115.1348
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,54.60326,72.4401,52.82581,11.2886,11.2886,0,0,0,11.2886,483.7028,0,0,0,54.60326,11.88274,11.2886,0,0,231.7668,110.1681,42.72053,0,42.72053,240.6558,57.29889,0.1252854,12.41746,43.68261,0,164.7714
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,62.70353,78.52856,54.95234,0,0,0,0,0,0,0,0,0,0,62.70353,0,0,0,0,189.0463,148.6166,62.70353,0,62.70353,300.1416,71.46214,0.1251754,0,50.16282,0,211.3201
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,31.673,68.13612,57.10954,45.20899,45.20899,0,0,0,45.20899,70.05908,0,0,0,31.673,47.58841,45.20899,0,0,126.3427,205.0498,0,15.91541,-15.91541,283.3653,67.46779,0.1251754,49.72989,25.3384,0,236.7228
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,53.90934,78.55975,58.28526,73.88554,68.7,0,-1,0,68.7,78.47066,0,5.185545,12.5741,53.90934,72.31579,68.7,0,0,144.0265,189.1344,0,18.40645,-18.40645,263.9632,62.84825,0.1251754,81.2741,43.12747,0,243.0437
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,38.45037,72.47948,58.66354,32.88232,32.88232,0,-1,0,32.88232,116.9333,0,0,0,38.45037,34.61296,32.88232,0,0,164.4781,170.7279,3.837413,0,3.837413,267.6037,63.71503,0.1251687,36.17055,30.7603,0,209.1783
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.14335,67.60958,59.23607,0,0,0,-1,0,0,0,0,0,0,24.14335,0,0,0,0,160.6407,174.1816,24.14335,0,24.14335,290.5081,69.16845,0.1251265,0,19.31468,0,198.3249
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.69114,62.88989,58.63287,0,0,0,-1,0,0,0,0,0,0,12.69114,0,0,0,0,136.4974,195.9106,12.69114,0,12.69114,302.5479,72.03508,0.1251043,0,10.15292,0,208.6017
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.072427,57.7567,56.76194,32.48818,32.48818,0,-1,0,32.48818,9.45706,0,7.105427E-15,0,3.072427,34.19808,32.48818,0,0,123.8062,207.3326,0,31.12566,-31.12566,269.7386,64.22336,0.1251043,35.737,2.457941,0,210.4051
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.09547,55.09547,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,158.3903,176.207,0,38.71162,-38.71162,228.933,54.50775,0.1251043,40.45365,0,0,176.207
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,53.57214,53.57214,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,201.4032,137.4954,0,17.72436,-17.72436,210.2499,50.05939,0.1251043,18.52196,0,0,137.4954
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.92613,51.92613,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,221.0969,119.771,0,52.25368,-52.25368,155.1697,36.94508,0.1251043,54.60509,0,0,119.771
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,50.46414,50.46414,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,279.1566,67.51732,0,36.06535,-36.06535,117.1535,27.89363,0.1251043,37.68829,0,0,67.51732
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,49.48267,49.48267,39.72649,29.87937,0,-1,0,29.87937,0,0,9.847116,13.81976,0,31.45197,29.87937,0,0,319.2292,31.45197,0,31.45197,-31.45197,84.00017,20,0.1251043,43.69914,0,0,31.45197
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,48.73634,48.73634,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251043,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.95934,47.95934,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251043,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251043,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.8654,46.8654,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251043,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,46.35422,46.35422,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251043,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.89415,45.89415,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1252273,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,45.65901,45.65901,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1253534,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.09922,49.0387,45.34207,67.90599,67.90599,81,0,22.761,67.90599,17.8176,0,0,0,12.09922,0,0,13.09401,12.43931,238.3654,104.2293,24.53853,0,24.53853,217.1468,51.70152,0.125407,74.69659,9.679376,81,116.3286
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,31.74545,56.44984,46.2622,14.13138,14.13138,81,0,22.761,14.13138,224.6451,0,0,0,31.74545,0,0,66.86861,63.52518,213.8269,126.314,95.27064,0,95.27064,307.5285,73.22092,0.1254785,15.54452,25.39636,81,158.0595
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,36.53714,60.19234,48.16381,6.709825,6.709825,0,-1,0,6.709825,544.532,0,0,0,36.53714,7.062973,6.709825,0,0,118.5563,212.0576,29.47417,0,29.47417,335.4901,79.87845,0.1254269,7.380807,29.22972,0,248.5947
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,40.44092,64.27411,50.5766,0,0,0,0,0,0,0,0,0,0,40.44092,0,0,0,0,89.0821,238.5843,40.44092,0,40.44092,373.8558,89.0131,0.1253563,0,32.35273,0,279.0253
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,66.24095,77.68507,52.93827,50.87664,50.87664,0,0,0,50.87664,130.1991,0,0,0,66.24095,53.55436,50.87664,0,0,48.64118,274.9812,12.68659,0,12.68659,385.8913,91.8787,0.1253342,55.96431,52.99276,0,341.2221
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,72.93516,83.66363,55.12614,0,0,0,0,0,0,0,36.98057,0,0,72.93516,0,0,0,0,35.95459,286.3991,35.95459,0,35.95459,420.0009,100,0.1252715,0,58.34813,0,359.3343
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,64.09243,82.03194,57.27312,54.61259,54.61259,0,0,0,54.61259,117.3583,6.605485,0,0,64.09243,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1252715,60.07386,51.27394,0,382.8506
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,44.80937,74.77507,58.39772,9.988881,9.988881,0,-1,0,9.988881,448.5925,34.29476,0,0,44.80937,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1252715,10.98777,35.8475,0,363.5676
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.30395,65.03987,58.80667,17.83393,17.83393,0,-1,0,17.83393,102.6355,0,0,0,18.30395,18.77256,17.83393,0,0,0,318.7582,0,0.4686133,-0.4686133,419.5069,99.88239,0.1252715,19.61733,14.64316,0,337.0622
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.903248,60.90941,59.28719,23.99407,23.99407,0,-1,0,23.99407,20.43525,0,0,0,4.903248,25.25692,23.99407,0,0,0.5206814,318.2896,0,20.35367,-20.35367,398.0522,94.77415,0.1252715,26.39348,3.922598,0,323.1929
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.717175,60.93745,58.71466,3.708191,3.708191,0,-1,0,3.708191,181.1442,0,0,0,6.717175,3.903359,3.708191,0,0,23.13587,297.9359,2.813815,0,2.813815,400.7216,95.40973,0.1252666,4.07901,5.373739,0,304.6531
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9485331,57.14957,56.84372,63.14119,63.14119,0,-1,0,63.14119,1.502241,0,7.105427E-15,0.7553049,0.9485331,66.46441,63.14119,0,0,20.32205,300.4684,0,65.51588,-65.51588,331.6619,78.96695,0.1252666,69.45531,0.7588265,0,301.4169
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,93.11747,234.9525,0,26.04514,-26.04514,304.2079,72.4303,0.1252666,27.21717,0,0,234.9525
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,122.0565,208.9074,0,68.85238,-68.85238,231.6311,55.15015,0.1252666,71.95074,0,0,208.9074
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,198.5592,140.055,0,19.49577,-19.49577,211.0807,50.25722,0.1252666,20.37307,0,0,140.055
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,220.2211,120.5592,0,45.66968,-45.66968,162.9407,38.79532,0.1252666,47.72482,0,0,120.5592
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.9652,74.88953,0,28.18946,-28.18946,133.2264,31.7205,0.1252666,29.45798,0,0,74.88953
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,302.2868,46.70008,0,34.47,-34.47,96.89181,23.06943,0.1252666,36.02114,0,0,46.70008
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,340.5868,12.23009,0,10.6087,-10.6087,85.70926,20.40693,0.1252666,11.08609,0,0,12.23009
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3743,1.621388,0,0,0,85.70926,20.40693,0.1252666,0,0,0,1.621388
