Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,69.10075,93.15369,63.94919,66.92046,66.92046,0,-1,0,66.92046,103.258,0,0,4.912508,69.10075,70.44259,66.92046,0,0,0,318.7582,0,1.341847,-1.341847,418.5864,99.66323,0.1278481,73.61251,55.2806,0,387.859
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,55.40569,86.31424,64.17411,39.23614,39.23614,0,-1,0,39.23614,141.2109,12.61355,0,0,55.40569,41.3012,39.23614,0,0,1.490941,317.4164,1.490941,0,1.490941,420.0009,100,0.1278457,43.15976,44.32455,0,372.8221
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,35.04182,77.54819,64.4706,41.27204,41.27204,0,-1,0,41.27204,84.9045,7.105427E-15,0,0,35.04182,43.44425,41.27204,0,0,0,318.7582,0,8.402436,-8.402436,411.1439,97.8912,0.1278457,45.39924,28.03345,0,353.8
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,20.4053,70.54408,63.31532,10.98104,10.98104,0,-1,0,10.98104,185.823,0,0,0,20.4053,11.55899,10.98104,0,0,9.33604,310.3558,8.846312,0,8.846312,419.5363,99.88938,0.1278315,12.07915,16.32424,0,330.7611
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.01499,61.01499,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0.4897286,318.3175,0,51.08915,-51.08915,365.6836,87.06734,0.1278315,53.38816,0,0,318.3175
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,58.68399,58.68399,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,57.25545,267.2283,0,14.71347,-14.71347,350.1742,83.37464,0.1278315,15.37558,0,0,267.2283
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,56.36321,56.36321,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.60374,252.5148,0,6.492629,-6.492629,343.3304,81.74516,0.1278315,6.784797,0,0,252.5148
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,54.34914,54.34914,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.81778,246.0222,0,16.88274,-16.88274,325.5344,77.50803,0.1278315,17.64247,0,0,246.0222
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.44754,52.44754,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.57639,229.1395,0,39.72038,-39.72038,283.6654,67.53925,0.1278315,41.5078,0,0,229.1395
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,51.30248,51.30248,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.7101,189.4191,0,32.17466,-32.17466,249.7504,59.46425,0.1278315,33.62252,0,0,189.4191
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,50.37213,50.37213,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,179.4598,157.2444,0,10.28311,-10.28311,238.911,56.88346,0.1278315,10.74585,0,0,157.2444
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,49.33953,49.33953,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.8854,146.9613,0,18.84035,-18.84035,219.0515,52.15502,0.1278315,19.68817,0,0,146.9613
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,48.62387,48.62387,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.8192,128.121,0,17.92999,-17.92999,200.1517,47.65506,0.1278315,18.73684,0,0,128.121
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.99001,47.99001,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.7414,110.191,0,8.34585,-8.34585,191.3544,45.56047,0.1278315,8.721414,0,0,110.191
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,47.32547,47.32547,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,241.0145,101.8451,0,35.09137,-35.09137,154.3648,36.75346,0.1278315,36.67048,0,0,101.8451
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.81428,46.81428,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,280.0049,66.75378,0,15.66966,-15.66966,137.8475,32.82078,0.1278315,16.37479,0,0,66.75378
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.960538,47.42311,46.52802,24.53374,24.53374,0,0,0,24.53374,12.06721,0,3.552714E-15,0,2.960538,25.825,24.53374,0,0,297.4157,51.08411,0,22.86446,-22.86446,113.7463,27.0824,0.1278315,26.98712,2.368431,0,54.04465
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.53636,50.32022,46.14974,45.97909,45.97909,81,0,22.761,45.97909,29.44025,0,0,0,13.53636,0,0,35.02091,33.26987,322.8206,28.21966,46.80623,0,46.80623,158.1506,37.65483,0.1279254,50.577,10.82909,81,41.75602
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.35741,60.54956,47.56061,9.826495,9.826495,81,0,22.761,9.826495,400.5234,0,0,0,39.35741,0,0,71.17351,67.61483,276.0144,70.34526,106.9722,0,106.9722,259.6334,61.81734,0.1279679,10.80914,31.48593,81,109.7027
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,38.54058,64.10574,51.06734,15.854,15.854,0,-1,0,15.854,243.0968,0,0,0,38.54058,16.68842,15.854,0,0,169.0422,166.6203,21.85215,0,21.85215,280.3641,66.75323,0.1279329,17.4394,30.83246,0,205.1609
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,61.61152,77.7078,54.68653,27.37332,27.37332,0,0,0,27.37332,225.0788,0,0,0,61.61152,28.81402,27.37332,0,0,147.19,186.2872,32.7975,0,32.7975,311.4786,74.16142,0.1278803,30.11065,49.28922,0,247.8987
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,64.16301,82.67479,57.76386,44.77398,44.77398,0,0,0,44.77398,143.3042,0,0,0,64.16301,47.1305,44.77398,0,0,114.3925,215.805,17.03251,0,17.03251,327.637,78.00866,0.127853,49.25137,51.33041,0,279.968
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,71.21252,89.53949,60.33,39.70199,39.70199,0,0,0,39.70199,179.3676,0,0,0,71.21252,41.79157,39.70199,0,0,97.36,231.1342,29.42094,0,29.42094,355.5482,84.65416,0.1278059,43.67219,56.97001,0,302.3467
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,58.1535,86.04299,62.85526,15.95146,15.95146,0,0,0,15.95146,364.5653,0,0,0,58.1535,16.79101,15.95146,0,0,67.93906,257.6131,41.36248,0,41.36248,394.7881,93.99698,0.1277397,17.54661,46.5228,0,315.7666
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,38.68837,78.7448,64.17411,14.23564,14.23564,0,-1,0,14.23564,271.7712,0,0,0,38.68837,14.98488,14.23564,0,0,26.57657,294.8393,23.70348,0,23.70348,417.2752,99.35104,0.1277018,15.6592,30.95069,0,333.5277
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,31.35384,75.97198,64.40926,25.35577,25.35577,0,-1,0,25.35577,123.6556,1.790467,0,0,31.35384,26.69028,25.35577,0,0,2.873089,316.1725,2.873089,0,2.873089,420.0009,100,0.1276972,27.89134,25.08307,0,347.5263
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.117126,67.86333,64.69552,46.74193,46.74193,0,-1,0,46.74193,19.50524,0,0,0,9.117126,49.20203,46.74193,0,0,0,318.7582,0,40.08491,-40.08491,377.7477,89.93974,0.1276972,51.41612,7.293701,0,327.8754
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.171132,64.9702,63.55046,33.60807,33.60807,0,-1,0,33.60807,12.4111,0,0,0,4.171132,35.37691,33.60807,0,0,44.53878,278.6733,0,31.20578,-31.20578,344.8539,82.10789,0.1276972,36.96888,3.336905,0,282.8445
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,61.25013,61.25013,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,79.21188,247.4675,0,7.987032,-7.987032,336.4348,80.10336,0.1276972,8.346449,0,0,247.4675
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,58.89869,58.89869,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,88.08636,239.4805,0,48.18324,-48.18324,285.6452,68.01062,0.1276972,50.35149,0,0,239.4805
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.52679,56.52679,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.6233,191.2973,0,59.55322,-59.55322,222.8706,53.06432,0.1276972,62.23311,0,0,191.2973
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,54.51273,54.51273,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.7935,131.744,0,72.31579,-72.31579,146.6431,34.91494,0.1276972,87.44281,0,0,131.744
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,52.59067,52.59067,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,288.1444,59.42826,0,45.07655,-45.07655,99.1282,23.6019,0.1276972,47.10499,0,0,59.42826
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38427,51.38427,33.5123,13.63412,0,-1,0,13.63412,0,0,19.87817,23.2294,0,14.35171,13.63412,0,0,338.2295,14.35171,0,14.35171,-14.35171,84.00017,20,0.1276972,36.86353,0,0,14.35171
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.46414,50.46414,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276972,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,49.43155,49.43155,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276972,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,48.65455,48.65455,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276972,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.02068,48.02068,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276972,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,47.32547,47.32547,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276972,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.81428,46.81428,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1277945,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.73093,47.35332,46.52802,0,0,72.31579,0,20.56389,0,0,0,0,0,2.73093,0,0,72.31579,68.7,307.9285,41.6226,71.43093,0,71.43093,195.6396,46.58076,0.1278633,0,2.184744,81,44.35353
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.7399,50.38472,46.14974,0,0,72.31579,0,20.56389,0,0,0,0,0,13.7399,0,0,72.31579,68.7,236.4975,105.9104,82.4399,0,82.4399,273.8489,65.202,0.1279145,0,10.99192,81,119.6503
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,29.85943,57.22401,47.59128,0,0,72.31579,0,20.56389,0,0,0,0,0,29.85943,0,0,72.31579,68.7,154.0576,180.1064,98.55943,0,98.55943,367.3506,87.46426,0.1279398,0,23.88755,81,209.9658
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,47.94178,67.83398,51.1798,11.53524,11.53524,0,-1,0,11.53524,415.6113,0,0,0,47.94178,12.14236,11.53524,0,0,55.49821,268.8098,35.79942,0,35.79942,401.3129,95.55051,0.1278827,12.68877,38.35342,0,316.7516
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,57.92387,76.30605,54.891,7.311858,7.311858,0,0,0,7.311858,792.1908,30.52839,0,0,57.92387,7.696693,7.311858,0,0,19.69879,301.0293,19.69879,0,19.69879,420.0009,100,0.1278513,8.043044,46.3391,0,358.9532
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,71.69454,86.74806,57.999,49.40744,49.40744,0,0,0,49.40744,145.1088,19.68671,0,0,71.69454,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,54.34819,57.35563,0,390.4528
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,57.84828,83.08689,60.55492,51.22831,51.22831,0,0,0,51.22831,112.9225,3.923742,0,0,57.84828,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,56.35114,46.27863,0,376.6065
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,26.53254,72.63497,63.0904,66.04656,66.04656,40.84065,0,12.60069,66.04656,40.17247,0,0,0,26.53254,26.53254,25.20591,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,72.65122,21.22603,81,345.2908
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,41.00561,80.00243,64.40926,25.73934,25.73934,0,-1,0,25.73934,159.311,13.91156,0,0,41.00561,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,28.31328,32.80449,0,359.7638
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,44.27148,81.6908,64.63418,12.89748,12.89748,0,-1,0,12.89748,343.2569,30.69519,0,0,44.27148,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,14.18723,35.41719,0,363.0297
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,40.39854,80.33208,64.93066,20.37599,20.37599,0,-1,0,20.37599,198.2655,18.95014,0,0,40.39854,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,22.41359,32.31884,0,359.1568
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.13433,69.74905,63.71405,32.66159,32.66159,0,-1,0,32.66159,52.46018,0,7.105427E-15,0,17.13433,34.38062,32.66159,0,0,0,318.7582,0,17.24629,-17.24629,401.8217,95.67163,0.1278513,35.92775,13.70746,0,335.8925
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,61.41372,61.41372,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,19.16255,301.5119,0,8.188839,-8.188839,393.1898,93.61645,0.1278513,8.557337,0,0,301.5119
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.00092,59.00092,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,28.26126,293.3231,0,28.56303,-28.56303,363.0818,86.44787,0.1278513,29.84837,0,0,293.3231
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,56.66992,56.66992,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.99796,264.7601,0,3.099746,-3.099746,359.8144,85.66991,0.1278513,3.239235,0,0,264.7601
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,54.63541,54.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.44212,261.6603,0,0,0,359.8144,85.66991,0.1278513,0,0,0,261.6603
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,52.67246,52.67246,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.44212,261.6603,0,8.646781,-8.646781,350.6999,83.4998,0.1278513,9.035886,0,0,261.6603
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.49673,51.49673,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,73.04965,253.0135,0,21.37141,-21.37141,328.1724,78.13613,0.1278513,22.33312,0,0,253.0135
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.79566,231.6421,0,0,0,328.1724,78.13613,0.1278513,0,0,0,231.6421
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.48267,49.48267,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.79566,231.6421,0,41.34317,-41.34317,284.5929,67.76007,0.1278513,43.20362,0,0,231.6421
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,48.68522,48.68522,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.7325,190.299,0,31.4754,-31.4754,251.4149,59.86057,0.1278513,32.8918,0,0,190.299
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.05135,48.05135,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.7052,158.8236,0,55.06014,-55.06014,193.3764,46.04191,0.1278513,57.53784,0,0,158.8236
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.35614,47.35614,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.8831,103.7634,0,20.67355,-20.67355,171.5846,40.85339,0.1278513,21.60386,0,0,103.7634
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.81428,46.81428,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.8537,83.08987,0,39.65397,-39.65397,129.7856,30.90128,0.1278513,41.4384,0,0,83.08987
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.445292,47.53979,46.49735,36.29464,36.29464,0,0,0,36.29464,9.492567,0,0,0,3.445292,38.20488,36.29464,0,0,305.9137,43.43589,0,34.75959,-34.75959,93.1458,22.17753,0.1278513,39.9241,2.756234,0,46.88119
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.68422,52.91514,46.11907,0,0,0,0,0,0,0,0,0,0,21.68422,0,0,0,0,344.5355,8.676308,21.68422,0,21.68422,113.7173,27.07548,0.1278168,0,17.34737,0,30.36052
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,40.51518,60.97061,47.56061,41.77138,41.77138,81,0,22.761,41.77138,96.99268,0,0,0,40.51518,0,0,39.22862,37.26719,322.8513,28.1921,77.78237,0,77.78237,187.5081,44.6447,0.1279056,45.94852,32.41215,81,68.70728
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,40.54395,65.08278,51.27181,33.24463,33.24463,0,-1,0,33.24463,121.9564,0,0,0,40.54395,34.99435,33.24463,0,0,245.0689,98.19624,5.549603,0,5.549603,192.7729,45.89822,0.1278967,36.5691,32.43516,0,138.7402
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,60.81436,77.76793,55.03413,0,0,0,0,0,0,0,0,0,0,60.81436,0,0,0,0,239.5193,103.1909,60.81436,0,60.81436,250.4665,59.63475,0.1278,0,48.65149,0,164.0052
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,50.80966,77.06573,58.1728,29.64109,29.64109,0,0,0,29.64109,171.4163,0,0,0,50.80966,31.20115,29.64109,0,0,178.7049,157.9238,19.60852,0,19.60852,269.0688,64.06386,0.1277689,32.6052,40.64773,0,208.7335
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,73.26161,91.18941,60.72873,15.05289,15.05289,0,0,0,15.05289,486.6947,0,0,0,73.26161,15.84515,15.05289,0,0,159.0964,175.5715,57.41647,0,57.41647,323.5388,77.03289,0.1276778,16.55818,58.60929,0,248.8331
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,71.17097,93.47633,63.31532,0,0,0,0,0,0,0,0,0,0,71.17097,0,0,0,0,101.6799,227.2463,71.17097,0,71.17097,391.0575,93.10874,0.127565,0,56.93678,0,298.4173
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,66.53648,92.63257,64.63418,0,0,0,-1,0,0,0,36.02752,0,0,66.53648,0,0,0,0,30.50896,291.3002,30.50896,0,30.50896,420.0009,100,0.1275167,0,53.22918,0,357.8366
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,49.65048,84.41121,64.86932,30.45834,30.45834,0,-1,0,30.45834,163.0111,17.58907,0,0,49.65048,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1275167,33.50417,39.72038,0,368.4087
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,25.68885,74.47228,65.10447,28.36357,28.36357,0,-1,0,28.36357,90.56988,0,0,0,25.68885,29.85639,28.36357,0,0,0,318.7582,0,4.167538,-4.167538,415.6079,98.95406,0.1275167,31.19992,20.55108,0,344.4471
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,12.97896,68.47881,63.94919,0,0,0,-1,0,0,0,8.348357,0,0,12.97896,0,0,0,0,4.630598,314.5907,4.630598,0,4.630598,420.0009,100,0.1275094,0,10.38316,0,327.5696
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,61.58752,61.58752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275094,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,59.17472,59.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275094,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,56.79261,56.79261,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1275094,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,54.74787,54.74787,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1275094,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,52.76447,52.76447,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1275094,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,51.58875,51.58875,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1275094,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1275094,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.54401,49.54401,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1275094,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,48.73634,48.73634,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1275094,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.05135,48.05135,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1275094,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,47.35614,47.35614,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1275094,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.81428,46.81428,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1275094,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2680277,46.57795,46.49735,27.91944,27.91944,0,0,0,27.91944,0.9600039,0,0,0,0.2680277,29.38888,27.91944,0,0,201.3281,137.563,0,29.12086,-29.12086,198.3082,47.21614,0.1275094,30.71138,0.2144222,0,137.831
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.263334,46.76982,46.0884,56.49958,56.49958,0,0,0,56.49958,4.00593,0,7.105427E-15,0,2.263334,59.47324,56.49958,0,0,233.6846,108.4421,0,57.20991,-57.20991,138.0037,32.85795,0.1275094,62.14954,1.810667,0,110.7055
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5048794,47.74425,47.59128,50.75981,50.75981,81,0,22.761,50.75981,0.994644,0,0,0,0.5048794,0,0,30.24019,28.72818,297.2511,51.23221,29.23306,0,29.23306,165.7366,39.46101,0.1275702,55.83579,0.4039035,81,51.73709
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.026618,52.64399,51.38427,43.46464,43.46464,0,-1,0,43.46464,9.264123,0,0,0,4.026618,45.75225,43.46464,0,0,268.0181,77.54196,0,41.72563,-41.72563,121.7539,28.98896,0.1275702,47.8111,3.221294,0,81.56858
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.55544,60.02494,55.23861,0,0,0,0,0,0,0,0,0,0,14.55544,0,0,0,0,314.3799,35.81633,14.55544,0,14.55544,135.5624,32.2767,0.1275472,0,11.64435,0,50.37177
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.42731,61.8392,58.36705,17.98861,17.98861,0,0,0,17.98861,57.96615,0,0,0,10.42731,18.93538,17.98861,0,0,299.8244,48.91623,0,8.508075,-8.508075,126.5941,30.14139,0.1275472,19.78747,8.341845,0,59.34353
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,15.92925,66.44266,60.96387,28.34076,28.34076,0,0,0,28.34076,56.20615,0,0,0,15.92925,29.83238,28.34076,0,0,309.2779,40.40815,0,13.90313,-13.90313,111.9389,26.65207,0.1275472,31.17484,12.7434,0,56.33741
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.474909,66.46585,63.55046,20.025,20.025,0,0,0,20.025,42.32164,0,0,0,8.474909,21.07895,20.025,0,0,324.7258,26.50502,0,12.60404,-12.60404,98.65309,23.48878,0.1275472,22.0275,6.779927,0,34.97993
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.61284,66.10899,64.86932,1.850837,1.850837,0,-1,0,1.850837,195.2004,0,0,0,3.61284,1.948249,1.850837,0,0,338.7303,13.90098,1.664591,0,1.664591,100.2323,23.86478,0.1275446,2.03592,2.890272,0,17.51382
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.53854,69.87742,65.10447,28.66192,27.49077,0,-1,0,27.49077,49.24757,0,1.171145,14.32663,13.53854,28.93765,27.49077,0,0,337.0657,15.39912,0,15.39912,-15.39912,84.00017,20,0.1275446,31.52811,10.83083,0,28.93765
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.383502,67.95792,65.39073,28.0679,7.014327,0,-1,0,7.014327,105.2632,0,21.05357,29.47182,7.383502,7.383502,7.014327,0,0,354.1758,0,0,0,0,84.00017,20,0.1275446,30.87469,5.906802,0,7.383502
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.716026,65.78864,64.17411,0,0,0,-1,0,0,0,0,0,0,4.716026,0,0,0,0,354.1758,0,4.716026,0,4.716026,88.47418,21.06524,0.1275371,0,3.772821,0,4.716026
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,61.82266,61.82266,49.71039,4.032202,0,-1,0,4.032202,0,0,45.67819,50.64923,0,4.244423,4.032202,0,0,349.4598,4.244423,0,4.244423,-4.244423,84.00017,20,0.1275371,54.68143,0,0,4.244423
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,59.40987,59.40987,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.96641,56.96641,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.87693,52.87693,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.67054,51.67054,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,50.66861,50.66861,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,49.60535,49.60535,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.10247,48.10247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,47.38681,47.38681,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275371,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.81428,46.81428,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1276361,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.113043,46.80185,46.46668,45.02996,45.02996,81,0,22.761,45.02996,2.471783,7.105427E-15,0,0,1.113043,0,0,35.97004,34.17154,285.4758,61.83,35.28458,0,35.28458,182.6486,43.48767,0.1277092,49.53296,0.8904346,81,62.94304
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,10.91802,49.41182,46.06795,34.38622,34.38622,81,0,22.761,34.38622,31.75114,0,0,0,10.91802,0,0,46.61378,44.28309,250.1912,93.58612,55.20111,0,55.20111,235.017,55.95631,0.1278202,37.82484,8.734413,81,104.5041
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.23788,55.98508,47.59128,0,0,72.31579,0,20.56389,0,0,0,0,0,26.23788,0,0,72.31579,68.7,194.9901,143.2671,94.93788,0,94.93788,325.0829,77.40054,0.1278511,0,20.9903,81,169.505
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.11296,61.82523,51.46606,27.54273,27.54273,0,-1,0,27.54273,112.9625,0,0,0,31.11296,28.99235,27.54273,0,0,100.0522,228.7112,2.120612,0,2.120612,327.0947,77.87955,0.1278478,30.29701,24.89037,0,259.8242
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,48.60931,72.86735,55.35107,24.97259,24.97259,0,0,0,24.97259,194.6507,0,0,0,48.60931,26.28693,24.97259,0,0,97.93163,230.6198,22.32238,0,22.32238,348.2716,82.92165,0.1278125,27.46984,38.88745,0,279.2291
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.27825,68.74809,58.51019,42.08935,42.08935,0,0,0,42.08935,69.56214,0,0,0,29.27825,44.30458,42.08935,0,0,75.60925,250.7099,0,15.02633,-15.02633,332.4325,79.15043,0.1278125,46.29829,23.4226,0,279.9882
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,52.23833,81.11207,61.07633,59.84095,59.84095,0,0,0,59.84095,87.29527,0,7.105427E-15,0,52.23833,62.99048,59.84095,0,0,92.30518,235.6836,0,10.75215,-10.75215,321.0987,76.45192,0.1278125,65.82505,41.79066,0,287.9219
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,45.40255,81.13044,63.71405,49.524,49.524,0,0,0,49.524,91.67789,0,7.105427E-15,0,45.40255,52.13052,49.524,0,0,104.252,224.9314,0,6.72797,-6.72797,314.0068,74.76337,0.1278125,54.4764,36.32204,0,270.334
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,33.39755,77.50278,65.04312,4.398911,4.398911,0,-1,0,4.398911,759.2233,0,0,0,33.39755,4.630432,4.398911,0,0,111.7275,218.2034,28.76712,0,28.76712,341.2977,81.26119,0.1277671,4.838801,26.71804,0,251.601
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,17.94525,71.74261,65.32939,20.882,20.882,0,-1,0,20.882,85.93643,0,0,0,17.94525,21.98105,20.882,0,0,82.96041,244.0939,0,4.035808,-4.035808,337.0436,80.24831,0.1277671,22.9702,14.3562,0,262.0391
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.3613,71.39689,65.56453,27.95192,27.95192,0,-1,0,27.95192,58.53373,0,0,0,16.3613,29.42307,27.95192,0,0,87.44464,240.058,0,13.06177,-13.06177,323.2753,76.97015,0.1277671,30.74711,13.08904,0,256.4193
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.278694,67.21098,64.34792,20.29256,20.29256,0,-1,0,20.29256,40.7967,0,3.552714E-15,0,8.278694,21.36059,20.29256,0,0,101.9577,226.9963,0,13.08189,-13.08189,309.4857,73.68693,0.1277671,22.32181,6.622955,0,235.275
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,61.99646,61.99646,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,116.4932,213.9144,0,32.77771,-32.77771,274.935,65.46058,0.1277671,34.25271,0,0,213.9144
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.57345,59.57345,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,152.9128,181.1367,0,52.57346,-52.57346,219.5177,52.26601,0.1277671,54.93927,0,0,181.1367
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,57.07887,57.07887,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,211.3278,128.5632,0,35.30433,-35.30433,182.3036,43.40554,0.1277671,36.89303,0,0,128.5632
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.97279,54.97279,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,250.5548,93.25888,0,25.44392,-25.44392,155.4834,37.01979,0.1277671,26.5889,0,0,93.25888
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.93827,52.93827,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,278.8259,67.81496,0,55.25201,-55.25201,97.24268,23.15297,0.1277671,57.73835,0,0,67.81496
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.70121,51.70121,20.97433,11.9348,0,-1,0,11.9348,0,0,9.039524,11.13696,0,12.56295,11.9348,0,0,340.217,12.56295,0,12.56295,-12.56295,84.00017,20,0.1277671,23.07176,0,0,12.56295
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,50.66861,50.66861,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277671,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,49.60535,49.60535,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277671,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,48.73634,48.73634,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277671,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.0718,48.0718,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277671,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,47.35614,47.35614,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277671,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.75294,46.75294,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1278644,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.1975296,46.46469,46.40533,10.49323,10.49323,81,0,22.761,10.49323,1.882447,0,0,0,0.1975296,0,0,70.50677,66.98143,307.3089,42.18019,67.17896,0,67.17896,192.1935,45.76028,0.1279691,11.54256,0.1580237,81,42.37772
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.045409,46.62184,46.00661,2.145279,2.145279,74.46107,0,21.10665,2.145279,95.34466,0,0,0,2.045409,0,0,72.31579,68.7,240.13,102.6413,70.74541,0,70.74541,259.3085,61.74,0.1280453,2.359807,1.636327,81,104.6867
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.247494,48.8568,47.56061,0,0,72.31579,0,20.56389,0,0,0,0,0,4.247494,0,0,72.31579,68.7,169.3846,166.3121,72.94749,0,72.94749,328.5126,78.21713,0.1281105,0,3.397995,81,170.5596
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.838269,54.32352,51.5274,46.35733,46.35733,0,-1,0,46.35733,19.06553,0,0,0,8.838269,48.79719,46.35733,0,0,96.43707,231.9649,0,39.95892,-39.95892,286.3922,68.18848,0.1281105,50.99306,7.070616,0,240.8031
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.815392,57.73111,55.52487,23.41147,23.41147,0,0,0,23.41147,29.11134,0,0,0,6.815392,24.64365,23.41147,0,0,140.8359,192.006,0,17.82826,-17.82826,267.5996,63.71406,0.1281105,25.75261,5.452313,0,198.8213
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.77375,62.31403,58.71466,0,0,0,0,0,0,0,0,0,0,10.77375,0,0,0,0,160.645,174.1777,10.77375,0,10.77375,277.8204,66.14759,0.1280935,0,8.618998,0,184.9514
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.278279,63.07404,61.30125,39.75814,39.75814,0,0,0,39.75814,13.27597,0,7.105427E-15,0,5.278279,41.85067,39.75814,0,0,149.8713,183.8741,0,36.5724,-36.5724,239.2698,56.96888,0.1280935,43.73395,4.222623,0,189.1523
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,9.896857,67.37592,63.94919,35.94883,35.94883,0,0,0,35.94883,27.53041,0,7.105427E-15,0,9.896857,37.84087,35.94883,0,0,190.5073,147.3017,0,27.94401,-27.94401,209.8142,49.95566,0.1280935,39.54371,7.917486,0,157.1985
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.52238,71.89493,65.26804,12.53379,12.53379,0,-1,0,12.53379,147.7795,0,0,0,18.52238,13.19347,12.53379,0,0,221.5562,119.3577,5.328913,0,5.328913,214.8696,51.15933,0.1280851,13.78717,14.8179,0,137.88
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.61473,69.22779,65.50319,0,0,0,-1,0,0,0,0,0,0,10.61473,0,0,0,0,216.2273,124.1537,10.61473,0,10.61473,224.9397,53.55695,0.1280684,0,8.491782,0,134.7684
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.765857,68.14506,65.78945,0,0,0,-1,0,0,0,0,0,0,6.765857,0,0,0,0,205.6125,133.7069,6.765857,0,6.765857,231.3583,55.0852,0.1280577,0,5.412685,0,140.4728
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.015922,65.55249,64.52172,41.02013,41.02013,0,-1,0,41.02013,7.352298,0,7.105427E-15,0,3.015922,43.17909,41.02013,0,0,198.8467,139.7962,0,40.16317,-40.16317,189.0226,45.00529,0.1280577,45.12215,2.412738,0,142.8121
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,62.17027,62.17027,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,243.4724,99.63303,0,60.31406,-60.31406,125.446,29.86804,0.1280577,63.02819,0,0,99.63303
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,59.74725,59.74725,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,310.488,39.31898,0,8.465701,-8.465701,116.5224,27.74337,0.1280577,8.846658,0,0,39.31898
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,57.222,57.222,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,319.8944,30.85328,0,0.5124624,-0.5124624,115.9822,27.61475,0.1280577,0.5355232,0,0,30.85328
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,320.4638,30.34082,0,9.6566,-9.6566,105.8032,25.1912,0.1280577,10.09115,0,0,30.34082
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,35.60571,19.65001,0,-1,0,19.65001,0,0,15.9557,19.51627,0,20.68422,19.65001,0,0,331.1934,20.68422,0,20.68422,-20.68422,84.00017,20,0.1280577,39.16628,0,0,20.68422
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280577,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1281589,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.143509,47.57755,46.32355,34.75729,34.75729,81,0,22.761,34.75729,11.92126,0,0,0,4.143509,0,0,46.24271,43.93057,305.1456,44.12716,48.07408,0,48.07408,176.1214,41.93357,0.1282566,38.23302,3.314807,81,48.27067
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.53198,53.65112,45.92482,51.02853,51.02853,81,0,22.761,51.02853,48.07504,0,0,0,24.53198,0,0,29.97147,28.4729,257.0715,87.39384,53.00488,0,53.00488,226.4062,53.90613,0.1283571,56.13138,19.62559,81,111.9258
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,43.94185,62.23272,47.56061,35.8771,35.8771,81,0,22.761,35.8771,122.4788,0,0,0,43.94185,0,0,45.1229,42.86675,204.0667,135.0982,86.80861,0,86.80861,308.7601,73.51416,0.1284299,39.46481,35.15348,81,179.0401
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,50.37438,69.29344,51.6092,50.41296,50.41296,0,-1,0,50.41296,99.92346,0,0,0,50.37438,53.06628,50.41296,0,0,117.2581,213.226,0,2.691901,-2.691901,305.9226,72.83856,0.1284299,55.45426,40.2995,0,263.6003
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,54.71855,75.86106,55.69867,40.46851,40.46851,0,0,0,40.46851,135.2126,0,0,0,54.71855,42.59843,40.46851,0,0,120.2491,210.5341,12.12011,0,12.12011,317.4207,75.57621,0.1284108,44.51537,43.77484,0,265.2526
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,64.40807,84.20834,58.89869,53.77159,53.77159,0,0,0,53.77159,119.7809,0,0,0,64.40807,56.60167,53.77159,0,0,108.1289,221.4422,7.806396,0,7.806396,324.8265,77.33949,0.1283985,59.14875,51.52645,0,285.8503
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,66.83751,88.78251,61.5364,44.94718,44.94718,0,0,0,44.94718,148.7024,0,0,0,66.83751,47.31282,44.94718,0,0,100.3225,228.4679,19.52469,0,19.52469,343.3493,81.74966,0.1283677,49.44189,53.47001,0,295.3055
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,68.73943,93.24918,64.17411,13.97077,13.97077,0,0,0,13.97077,492.0233,0,0,0,68.73943,14.70607,13.97077,0,0,80.79786,246.0402,54.03336,0,54.03336,394.6098,93.95453,0.1282827,15.36784,54.99154,0,314.7796
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,60.89272,90.72399,65.50319,44.50365,44.50365,0,-1,0,44.50365,136.8263,0,0,0,60.89272,46.84595,44.50365,0,0,26.7645,294.6702,14.04676,0,14.04676,407.9357,97.12737,0.1282606,48.95402,48.71418,0,355.5629
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,48.29864,84.796,65.72811,11.977,11.977,0,-1,0,11.977,403.2615,22.97353,0,0,48.29864,12.60737,11.977,0,0,12.71774,307.3123,12.71774,0,12.71774,420.0009,100,0.1282407,13.1747,38.63891,0,355.6109
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,30.00257,77.18011,66.01437,34.67331,34.67331,0,-1,0,34.67331,86.52929,0,0,0,30.00257,36.49822,34.67331,0,0,0,318.7582,0,6.495652,-6.495652,413.1538,98.36976,0.1282407,38.14064,24.00206,0,348.7608
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,14.74007,69.95638,64.75686,49.51394,49.51394,0,-1,0,49.51394,29.76954,0,7.105427E-15,0,14.74007,52.11994,49.51394,0,0,7.217391,312.2626,0,37.37987,-37.37987,373.752,88.98839,0.1282407,54.46534,11.79206,0,327.0027
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,48.75058,274.8827,0,72.31579,-72.31579,297.5244,70.83901,0.1282407,91.6004,0,0,274.8827
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,129.1015,202.5669,0,21.28608,-21.28608,275.0869,65.49677,0.1282407,22.24395,0,0,202.5669
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,152.7527,181.2808,0,5.365739,-5.365739,269.431,64.1501,0.1282407,5.607198,0,0,181.2808
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7146,175.9151,0,0,0,269.431,64.1501,0.1282407,0,0,0,175.9151
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,158.7146,175.9151,0,5.886768,-5.886768,263.2258,62.67268,0.1282407,6.151673,0,0,175.9151
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,165.2554,170.0283,0,39.76554,-39.76554,221.3092,52.69256,0.1282407,41.55499,0,0,170.0283
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,209.4394,130.2628,0,1.243958,-1.243958,219.998,52.38036,0.1282407,1.299937,0,0,130.2628
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,210.8215,129.0188,0,19.17403,-19.17403,199.7868,47.56818,0.1282407,20.03687,0,0,129.0188
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,232.126,109.8448,0,18.20505,-18.20505,180.597,42.99919,0.1282407,19.02427,0,0,109.8448
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,252.3539,91.63976,0,12.32888,-12.32888,167.6012,39.90496,0.1282407,12.88368,0,0,91.63976
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,266.0526,79.31087,0,5.686743,-5.686743,161.6068,38.47774,0.1282407,5.942647,0,0,79.31087
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,272.3712,73.62413,0,7.567601,-7.567601,153.6299,36.57846,0.1282407,7.908143,0,0,73.62413
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.475863,47.03958,46.29287,6.802917,6.802917,0,0,0,6.802917,36.39415,0,8.881784E-16,0,2.475863,7.160964,6.802917,0,0,280.7797,66.05653,0,4.685102,-4.685102,148.6913,35.40263,0.1282407,7.483208,1.980691,0,68.53239
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.46531,53.23332,45.86348,40.28709,40.28709,0,0,0,40.28709,58.24522,0,0,0,23.46531,42.40746,40.28709,0,0,285.9853,61.37143,0,18.94216,-18.94216,128.7245,30.64864,0.1282407,44.3158,18.77225,0,84.83673
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,43.57056,62.09479,47.56061,22.57878,22.57878,0,0,0,22.57878,192.9713,0,0,0,43.57056,23.76714,22.57878,0,0,307.0322,42.42927,19.80342,0,19.80342,147.5117,35.12177,0.1282095,24.83666,34.85645,0,85.99983
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,60.32708,73.55006,51.70121,19.73125,19.73125,0,-1,0,19.73125,305.7438,0,0,0,60.32708,20.76974,19.73125,0,0,287.2288,60.25235,39.55734,0,39.55734,185.0391,44.05684,0.1281475,21.70438,48.26167,0,120.5794
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,55.68957,76.49007,55.87247,7.960692,7.960692,0,0,0,7.960692,699.5569,0,0,0,55.68957,8.379676,7.960692,0,0,247.6714,95.85396,47.30989,0,47.30989,229.9212,54.74304,0.1280733,8.756762,44.55165,0,151.5435
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,62.82329,83.70177,59.11338,27.07984,27.07984,0,0,0,27.07984,231.9929,0,0,0,62.82329,28.50509,27.07984,0,0,200.3615,138.4329,34.3182,0,34.3182,262.4783,62.49471,0.1280195,29.78782,50.25863,0,201.2561
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,76.11212,94.14818,61.7102,9.355835,9.355835,0,0,0,9.355835,813.5257,0,0,0,76.11212,9.848248,9.355835,0,0,166.0433,169.3192,66.26388,0,66.26388,325.3418,77.46217,0.1279158,10.29142,60.8897,0,245.4314
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,55.52019,86.58138,64.34792,42.26951,42.26951,0,0,0,42.26951,131.3481,0,0,0,55.52019,44.49422,42.26951,0,0,99.77944,228.9567,11.02597,0,11.02597,335.8019,79.95267,0.1278986,46.49646,44.41615,0,284.4769
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,61.0835,91.04368,65.67699,64.94879,64.94879,0,-1,0,64.94879,94.04871,0,0,2.743674,61.0835,68.36715,64.94879,0,0,88.75346,238.8801,0,7.283652,-7.283652,328.1243,78.12467,0.1278986,71.44367,48.8668,0,299.9636
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,47.62549,84.76002,65.96326,19.02561,19.02561,0,-1,0,19.02561,250.3231,0,0,0,47.62549,20.02696,19.02561,0,0,96.84641,231.5965,27.59853,0,27.59853,354.3065,84.35853,0.1278555,20.92817,38.10039,0,279.222
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,32.32746,78.32421,66.18818,21.53742,21.53742,0,-1,0,21.53742,150.099,0,0,0,32.32746,22.67097,21.53742,0,0,69.24788,256.4351,9.656494,0,9.656494,363.4675,86.5397,0.1278404,23.69116,25.86197,0,288.7626
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.59131,69.35282,64.93066,21.1578,21.1578,0,-1,0,21.1578,59.51143,0,3.552714E-15,0,12.59131,22.27137,21.1578,0,0,59.59139,265.126,0,9.680059,-9.680059,353.2638,84.11026,0.1278404,23.27358,10.07305,0,277.7173
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.34701,255.4459,0,0,0,353.2638,84.11026,0.1278404,0,0,0,255.4459
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,70.34701,255.4459,0,12.06745,-12.06745,340.5436,81.08165,0.1278404,12.61049,0,0,255.4459
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,83.75529,243.3785,0,65.53274,-65.53274,271.466,64.63464,0.1278404,68.4817,0,0,243.3785
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,156.5694,177.8457,0,28.54937,-28.54937,241.3724,57.46949,0.1278404,29.83409,0,0,177.8457
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.291,149.2964,0,0,0,241.3724,57.46949,0.1278404,0,0,0,149.2964
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.291,149.2964,0,0,0,241.3724,57.46949,0.1278404,0,0,0,149.2964
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,188.291,149.2964,0,39.56655,-39.56655,199.6656,47.53932,0.1278404,41.34704,0,0,149.2964
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,232.2538,109.7298,0,11.43645,-11.43645,187.6105,44.66907,0.1278404,11.95109,0,0,109.7298
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,244.961,98.29337,0,14.21279,-14.21279,172.6289,41.10203,0.1278404,14.85237,0,0,98.29337
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,260.7529,84.08058,0,32.78666,-32.78666,138.0687,32.87344,0.1278404,34.26206,0,0,84.08058
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,297.1826,51.29391,0,3.537462,-3.537462,134.3399,31.98562,0.1278404,3.696648,0,0,51.29391
