Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,301.1131,47.75645,0,25.27423,-25.27423,107.6985,25.64245,0.1278404,26.41157,0,0,47.75645
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,4.975257,47.71819,46.21109,50.53479,50.53479,81,0,22.761,50.53479,9.845212,0,0,0,4.975257,0,0,30.46521,28.94195,329.1956,22.48223,33.91721,0,33.91721,139.8752,33.30355,0.1279082,55.58826,3.980205,81,27.45748
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,23.94649,53.29554,45.77147,40.32676,40.32676,81,0,22.761,40.32676,59.38114,0,0,0,23.94649,0,0,40.67324,38.63958,295.2784,53.00771,62.58607,0,62.58607,199.2496,47.44028,0.1280189,44.35943,19.15719,81,76.9542
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,45.9315,62.90814,47.49927,21.61378,21.61378,81,0,22.761,21.61378,212.5102,0,0,0,45.9315,0,0,59.38622,56.4169,232.6923,109.3352,102.3484,0,102.3484,296.3458,70.55838,0.1280673,23.77516,36.7452,81,155.2667
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,52.9094,70.50019,51.76255,38.12722,38.12722,0,-1,0,38.12722,138.7707,0,0,0,52.9094,40.13392,38.12722,0,0,130.3439,201.4487,12.77548,0,12.77548,308.4657,73.44406,0.1280474,41.93995,42.32752,0,254.3581
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,52.23944,75.12838,55.98494,0,0,0,0,0,0,0,0,0,0,52.23944,0,0,0,0,117.5684,212.9467,52.23944,0,52.23944,358.0244,85.24373,0.127966,0,41.79156,0,265.1861
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,44.7598,75.71024,59.23607,0,0,0,0,0,0,0,0,0,0,44.7598,0,0,0,0,65.32894,259.9622,44.7598,0,44.7598,400.4872,95.35391,0.1278963,0,35.80784,0,304.722
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,55.14898,83.40878,61.87378,12.10031,12.10031,0,0,0,12.10031,455.7652,21.84268,0,0,55.14898,12.73716,12.10031,0,0,20.56914,300.246,20.56914,0,20.56914,420.0009,100,0.1278643,13.31034,44.11918,0,355.395
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,55.48559,86.7761,64.52172,70.13023,70.13023,20.25,0,7.39125,70.13023,79.11793,2.98008,0,0,55.48559,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1278643,77.14326,44.38847,81,374.2438
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,53.67857,87.56963,65.90192,22.3419,22.3419,0,-1,0,22.3419,240.2596,30.16078,0,0,53.67857,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1278643,24.57609,42.94286,0,372.4368
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,42.41658,82.59474,66.13706,4.496573,4.496573,0,-1,0,4.496573,943.3091,37.68335,0,0,42.41658,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1278643,4.94623,33.93327,0,361.1748
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,28.88104,77.10416,66.36198,37.84356,37.84356,0,-1,0,37.84356,76.31691,0,0,0,28.88104,39.83533,37.84356,0,0,0,318.7582,0,10.95429,-10.95429,408.454,97.25076,0.1278643,41.62792,23.10483,0,347.6393
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,9.946808,68.57837,65.10447,26.91027,26.91027,0,-1,0,26.91027,36.96286,0,0,0,9.946808,28.3266,26.91027,0,0,12.17143,307.8039,0,18.3798,-18.3798,389.08,92.63791,0.1278643,29.6013,7.957446,0,317.7507
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,32.59343,289.4241,0,16.19707,-16.19707,372.0068,88.57287,0.1278643,16.92594,0,0,289.4241
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,50.59017,273.2271,0,31.73789,-31.73789,338.5521,80.60748,0.1278643,33.1661,0,0,273.2271
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.8545,241.4892,0,0,0,338.5521,80.60748,0.1278643,0,0,0,241.4892
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.8545,241.4892,0,0,0,338.5521,80.60748,0.1278643,0,0,0,241.4892
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.8545,241.4892,0,0,0,338.5521,80.60748,0.1278643,0,0,0,241.4892
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,85.8545,241.4892,0,29.51948,-29.51948,307.4359,73.19887,0.1278643,30.84785,0,0,241.4892
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,118.6539,211.9697,0,22.38058,-22.38058,283.8446,67.58192,0.1278643,23.3877,0,0,211.9697
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,143.5212,189.5891,0,19.05005,-19.05005,263.7641,62.80086,0.1278643,19.9073,0,0,189.5891
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.688,170.5391,0,0,0,263.7641,62.80086,0.1278643,0,0,0,170.5391
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,164.688,170.5391,0,29.42948,-29.42948,232.7427,55.41483,0.1278643,30.75381,0,0,170.5391
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,197.3874,141.1096,0,51.49699,-51.49699,178.4601,42.49043,0.1278643,53.81436,0,0,141.1096
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.6062,89.61259,0,0,0,178.4601,42.49043,0.1278643,0,0,0,89.61259
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.159279,47.10295,46.14974,3.201438,3.201438,0,0,0,3.201438,98.68314,0,0,0,3.159279,3.369935,3.201438,0,0,254.6062,89.61259,0,0.2106553,-0.2106553,178.2381,42.43756,0.1278643,3.521582,2.527423,0,92.77187
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.52116,52.11804,45.72035,13.66687,13.66687,0,0,0,13.66687,150.1526,0,0,0,20.52116,14.38618,13.66687,0,0,254.8403,89.40194,6.134979,0,6.134979,184.0582,43.8233,0.1278547,15.03356,16.41693,0,109.9231
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,39.81971,60.59367,47.44815,0,0,0,0,0,0,0,0,0,0,39.81971,0,0,0,0,248.7053,94.92342,39.81971,0,39.81971,221.8345,52.81764,0.1277928,0,31.85577,0,134.7431
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,53.94733,70.95117,51.783,31.76193,31.76193,0,-1,0,31.76193,169.849,0,0,0,53.94733,33.43362,31.76193,0,0,208.8856,130.7612,20.51371,0,20.51371,241.2955,57.45121,0.127761,34.93813,43.15786,0,184.7085
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,59.42283,78.42191,56.0974,0,0,0,0,0,0,0,0,0,0,59.42283,0,0,0,0,188.3719,149.2235,59.42283,0,59.42283,297.669,70.87343,0.1276687,0,47.53827,0,208.6463
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,76.87069,91.43661,59.40987,6.769398,6.769398,0,0,0,6.769398,1135.562,0,0,0,76.87069,7.125682,6.769398,0,0,128.9491,202.7041,69.74501,0,69.74501,363.8349,86.62719,0.1275607,7.446338,61.49656,0,279.5747
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,78.37988,95.97411,62.04758,0,0,0,0,0,0,0,19.1758,0,0,78.37988,0,0,0,0,59.20407,265.4745,59.20407,0,59.20407,420.0009,100,0.1274691,0,62.7039,0,343.8544
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,75.38992,97.94839,64.75686,49.91503,49.91503,0,0,0,49.91503,151.0365,22.84779,0,0,75.38992,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1274691,54.90653,60.31194,0,394.1481
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,65.55412,93.97269,66.07572,0,0,0,-1,0,0,0,65.55412,0,0,65.55412,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274691,0,52.44329,0,384.3123
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,55.23249,88.83604,66.31086,27.6518,27.6518,0,-1,0,27.6518,199.7429,26.12533,0,0,55.23249,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1274691,30.41698,44.18599,0,373.9907
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,35.48156,80.0998,66.59712,29.53872,29.53872,0,-1,0,29.53872,120.1188,4.388172,0,0,35.48156,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1274691,32.49259,28.38525,0,354.2398
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.34938,70.34405,65.26804,4.232567,4.232567,0,-1,0,4.232567,339.0231,9.894046,0,0,14.34938,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1274691,4.655824,11.4795,0,333.1076
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1274691,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1274691,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1274691,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1274691,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1274691,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1274691,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1274691,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1274691,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1274691,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1274691,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1274691,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1274691,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.128497,46.42741,46.0884,32.00167,32.00167,0,0,0,32.00167,3.52637,0,0,0,1.128497,33.68597,32.00167,0,0,267.835,77.70676,0,32.55747,-32.55747,131.5917,31.33129,0.1274691,35.20184,0.9027978,0,78.83525
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.01164,51.24198,45.65901,36.14183,36.14183,0,0,0,36.14183,49.83598,0,0,0,18.01164,38.04404,36.14183,0,0,304.0099,45.14928,0,20.0324,-20.0324,110.4757,26.30368,0.1274691,39.75602,14.40931,0,63.16092
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,37.67787,59.82053,47.44815,0,0,0,0,0,0,0,0,0,0,37.67787,0,0,0,0,326.2682,25.11688,37.67787,0,37.67787,146.22,34.81423,0.1274109,0,30.1423,0,62.79475
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,61.33404,74.19527,51.87501,0,0,0,-1,0,0,0,0,0,0,61.33404,0,0,0,0,288.5903,59.02697,61.33404,0,61.33404,204.4066,48.66815,0.1273162,0,49.06723,0,120.361
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,58.36485,78.11659,56.24053,23.95277,23.95277,0,0,0,23.95277,243.6663,0,0,0,58.36485,25.21345,23.95277,0,0,227.2562,114.2276,33.1514,0,33.1514,235.8568,56.15627,0.1272651,26.34805,46.69188,0,172.5925
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,74.38389,90.26615,59.57345,33.25726,33.25726,0,0,0,33.25726,223.6621,0,0,0,74.38389,35.00764,33.25726,0,0,194.1048,144.0639,39.37624,0,39.37624,273.2124,65.05044,0.1272044,36.58299,59.50711,0,218.4478
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,74.43879,93.87257,62.22139,38.83115,38.83115,0,0,0,38.83115,191.6986,0,0,0,74.43879,40.8749,38.83115,0,0,154.7286,179.5025,33.56388,0,33.56388,305.0539,72.63174,0.1271528,42.71427,59.55103,0,253.9413
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,62.67812,90.85842,64.86932,22.27019,22.27019,0,0,0,22.27019,281.4441,0,0,0,62.67812,23.4423,22.27019,0,0,121.1647,209.71,39.23582,0,39.23582,342.2762,81.49419,0.1270925,24.49721,50.1425,0,272.3881
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,46.80715,84.717,66.24952,0,0,0,-1,0,0,0,0,0,0,46.80715,0,0,0,0,81.9289,245.0222,46.80715,0,46.80715,386.6814,92.06682,0.1270206,0,37.44572,0,291.8294
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,37.10875,80.66874,66.48466,48.74721,48.74721,0,-1,0,48.74721,76.12486,0,0,0,37.10875,51.31285,48.74721,0,0,35.12175,287.1487,0,14.20411,-14.20411,371.709,88.50196,0.1270206,53.62193,29.687,0,324.2574
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,15.99219,72.45484,66.70959,0,0,0,-1,0,0,0,0,0,0,15.99219,0,0,0,0,50.9041,272.9445,15.99219,0,15.99219,386.8805,92.11422,0.126996,0,12.79375,0,288.9367
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.48069,69.42493,65.39073,24.18572,24.18572,0,-1,0,24.18572,47.46888,0,3.552714E-15,0,11.48069,25.45866,24.18572,0,0,34.91191,287.3375,0,13.97796,-13.97796,372.1464,88.60612,0.126996,26.6043,9.184555,0,298.8182
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,50.44298,273.3596,0,60.99594,-60.99594,307.8511,73.29773,0.126996,63.74076,0,0,273.3596
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,118.2162,212.3636,0,50.49398,-50.49398,254.6257,60.62505,0.126996,52.76621,0,0,212.3636
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,174.3207,161.8696,0,57.13673,-57.13673,194.3983,46.28522,0.126996,59.70788,0,0,161.8696
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,237.8059,104.7329,0,47.6025,-47.6025,144.2209,34.33824,0.126996,49.74461,0,0,104.7329
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,290.6976,57.1304,0,15.4768,-15.4768,127.9069,30.45397,0.126996,16.17325,0,0,57.1304
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,307.894,41.6536,0,9.039165,-9.039165,118.3788,28.18537,0.126996,9.445927,0,0,41.6536
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,317.9375,32.61444,0,20.5292,-20.5292,96.73913,23.03308,0.126996,21.45301,0,0,32.61444
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0.5189278,0,11.48316,10.90901,0,0,340.7478,12.08524,0,11.48316,-11.48316,84.63481,20.15111,0.126996,11.99991,0,0,12.08524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,23.12514,0.5719728,0,-1,0,0.5719728,0,0,22.55317,24.86568,0,0.6020767,0.5719728,0,0,353.5068,0.6020767,0,0.6020767,-0.6020767,84.00017,20,0.126996,25.43765,0,0,0.6020767
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126996,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126996,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1270967,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.615588,46.49215,46.00661,23.82737,23.82737,81,0,22.761,23.82737,6.780387,0,0,0,1.615588,0,0,57.17263,54.314,285.4758,61.83,55.92958,0,55.92958,202.2342,48.1509,0.1272101,26.21011,1.292471,81,63.44559
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.49025,48.74549,45.54655,29.59639,29.59639,81,0,22.761,29.59639,35.44437,0,0,0,10.49025,0,0,51.40361,48.83344,229.5462,112.1666,59.32368,0,59.32368,258.5135,61.55072,0.127325,32.55603,8.392201,81,122.6569
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,29.91418,56.99131,47.35614,27.56285,27.56285,81,0,22.761,27.56285,108.5308,0,0,0,29.91418,0,0,53.43715,50.76529,170.2225,165.5579,80.67947,0,80.67947,335.0528,79.77432,0.1274069,30.31914,23.93134,81,195.4721
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,61.86205,74.46302,51.90568,21.74067,21.74067,0,-1,0,21.74067,284.5452,0,0,0,61.86205,22.88492,21.74067,0,0,89.54308,238.1695,38.97713,0,38.97713,372.0298,88.57834,0.1273471,23.91474,49.48964,0,300.0315
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,55.97515,77.16125,56.33254,30.26473,30.26473,0,0,0,30.26473,184.9517,0,0,0,55.97515,31.85761,30.26473,0,0,50.56594,273.2489,24.11754,0,24.11754,394.9097,94.02592,0.1273102,33.29121,44.78012,0,329.224
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,61.14544,83.61064,59.69613,26.77021,26.77021,0,0,0,26.77021,228.4085,6.517858,0,0,61.14544,28.17917,26.77021,0,0,26.44841,294.9547,26.44841,0,26.44841,420.0009,100,0.1272697,29.44723,48.91635,0,356.1001
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,62.99509,87.88943,62.39519,23.84718,23.84718,0,0,0,23.84718,264.1616,37.8928,0,0,62.99509,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,26.2319,50.39608,0,381.7533
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,70.16805,95.22076,65.04312,14.51974,14.51974,0,0,0,14.51974,483.2597,54.88411,0,0,70.16805,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,15.97171,56.13443,0,388.9263
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,37.3716,80.64378,66.36198,27.52184,27.52184,0,-1,0,27.52184,135.7889,8.401238,0,0,37.3716,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,30.27403,29.89728,0,356.1298
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,37.81771,81.10062,66.59712,10.88511,10.88511,0,-1,0,10.88511,347.4263,26.35971,0,0,37.81771,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,11.97362,30.25417,0,356.5759
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.62173,72.80908,66.82204,15.0501,15.0501,0,-1,0,15.0501,110.4426,0.7795184,0,0,16.62173,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,16.55511,13.29738,0,335.3799
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.192883,68.36005,65.50319,0,0,0,-1,0,0,0,8.192883,0,0,8.192883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272697,0,6.554307,0,326.9511
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1272697,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1272697,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1272697,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1272697,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1272697,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1272697,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1272697,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1272697,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1272697,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1272697,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1272697,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1272697,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.426634,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0,2.426634,0,0,0,0,258.0796,86.48657,2.426634,0,2.426634,177.4671,42.25399,0.1272659,0,1.941307,0,88.91321
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.19627,50.10951,45.43409,30.94904,30.94904,0,0,0,30.94904,49.10094,0,0,0,15.19627,32.57794,30.94904,0,0,255.653,88.67054,0,17.38167,-17.38167,159.1452,37.89165,0.1272659,34.04395,12.15702,0,103.8668
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.53226,55.0746,47.27435,0,0,0,0,0,0,0,0,0,0,24.53226,0,0,0,0,274.9659,71.28888,24.53226,0,24.53226,182.4186,43.43291,0.1272284,0,19.6258,0,95.82114
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,51.29935,70.00822,51.90568,58.02734,58.02734,0,-1,0,58.02734,88.40549,0,7.105427E-15,0,51.29935,61.08141,58.02734,0,0,250.4337,93.36791,0,9.782055,-9.782055,172.1074,40.97787,0.1272284,63.83007,41.03949,0,144.6673
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,56.90519,77.67116,56.41433,15.0455,15.0455,0,0,0,15.0455,378.2206,0,0,0,56.90519,15.83737,15.0455,0,0,261.3026,83.58585,41.06782,0,41.06782,211.0677,50.25412,0.1271656,16.55005,45.52415,0,140.491
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,26.62414,69.14515,59.80859,52.06107,52.06107,0,0,0,52.06107,51.1402,0,0,0,26.62414,54.80113,52.06107,0,0,220.2348,120.5469,0,28.17699,-28.17699,181.3666,43.18243,0.1271656,57.26718,21.29931,0,147.171
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,48.81538,81.25068,62.50765,75.92972,75.92972,81,0,22.761,75.92972,64.29021,0,0,0,48.81538,0,0,5.070282,4.816768,251.5426,92.3699,53.63214,0,53.63214,232.2465,55.29668,0.1272574,83.52269,39.0523,81,141.1853
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,52.42799,86.13754,65.21693,37.22016,37.22016,81,0,22.761,37.22016,140.8591,0,0,0,52.42799,0,0,43.77984,41.59085,197.9104,140.6388,94.01884,0,94.01884,321.4406,76.53333,0.1273187,40.94218,41.94239,81,193.0668
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,34.03702,79.48938,66.59712,44.49941,44.49941,0,-1,0,44.49941,76.48871,0,0,0,34.03702,46.84148,44.49941,0,0,103.8916,225.2558,0,12.80446,-12.80446,307.9435,73.31974,0.1273187,48.94935,27.22962,0,259.2928
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,27.98512,77.18635,66.77093,25.72758,25.72758,0,-1,0,25.72758,108.7748,0,0,0,27.98512,27.08166,25.72758,0,0,118.1188,212.4513,0.9034646,0,0.9034646,308.8006,73.52381,0.1273174,28.30033,22.3881,0,240.4364
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,27.86184,77.38067,66.99585,38.69964,38.69964,0,-1,0,38.69964,71.99508,0,7.105427E-15,0,27.86184,40.73646,38.69964,0,0,117.2153,213.2644,0,12.87463,-12.87463,295.2296,70.29262,0.1273174,42.5696,22.28947,0,241.1263
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.12585,70.99165,65.61565,0,0,0,-1,0,0,0,0,0,0,15.12585,0,0,0,0,131.5205,200.3898,15.12585,0,15.12585,309.5792,73.70919,0.1272943,0,12.10068,0,215.5157
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,116.3946,214.0031,0,34.90244,-34.90244,272.7888,64.94958,0.1272943,36.47305,0,0,214.0031
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,155.1751,179.1006,0,31.82097,-31.82097,239.2466,56.96335,0.1272943,33.25291,0,0,179.1006
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,190.5317,147.2797,0,30.38356,-30.38356,207.2195,49.33787,0.1272943,31.75082,0,0,147.2797
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,224.2913,116.8961,0,51.13314,-51.13314,153.3204,36.50478,0.1272943,53.43414,0,0,116.8961
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,281.1059,65.76295,0,14.06628,-14.06628,138.4933,32.97452,0.1272943,14.69926,0,0,65.76295
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,296.735,51.69667,0,13.3657,-13.3657,124.4046,29.62008,0.1272943,13.96715,0,0,51.69667
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,57.89915,36.41443,0,-1,0,36.41443,0,0,21.48472,27.27464,0,38.33098,36.41443,0,0,311.5858,38.33098,0,38.33098,-38.33098,84.00017,20,0.1272943,63.68907,0,0,38.33098
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272943,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272943,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272943,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272943,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272943,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.755666,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0,5.755666,0,0,0,0,354.1758,0,5.755666,0,5.755666,89.46047,21.30007,0.1272855,0,4.604533,0,5.755666
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.54026,53.03962,45.34207,0,0,0,0,0,0,0,0,0,0,24.54026,0,0,0,0,348.4201,5.180099,24.54026,0,24.54026,112.7414,26.84314,0.127248,0,19.63221,0,29.72036
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,37.60362,59.50348,47.18233,32.29757,32.29757,81,0,22.761,32.29757,116.4286,0,0,0,37.60362,0,0,48.70243,46.26731,323.8799,27.26633,83.87093,0,83.87093,192.3084,45.78761,0.1273247,35.52733,30.0829,81,64.86996
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,58.51195,73.01307,51.90568,37.56736,37.56736,0,-1,0,37.56736,155.7521,0,0,0,58.51195,39.54459,37.56736,0,0,240.0089,102.7502,18.96736,0,18.96736,210.3024,50.0719,0.1272958,41.32409,46.80956,0,161.2621
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,45.23545,72.79858,56.50634,52.39143,52.39143,0,0,0,52.39143,86.34131,0,0,0,45.23545,55.14887,52.39143,0,0,221.0416,119.8208,0,9.913426,-9.913426,199.8527,47.58389,0.1272958,57.63057,36.18836,0,165.0562
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,52.70128,79.9543,59.92105,51.13338,51.13338,0,0,0,51.13338,103.0663,0,0,0,52.70128,53.82461,51.13338,0,0,232.0565,109.9074,0,1.123333,-1.123333,198.6686,47.30196,0.1272958,56.24672,42.16102,0,162.6087
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,65.56368,89.58366,62.68145,31.14266,31.14266,0,0,0,31.14266,210.5269,0,0,0,65.56368,32.78175,31.14266,0,0,233.3047,108.784,32.78193,0,32.78193,229.7683,54.70662,0.1272459,34.25693,52.45094,0,174.3477
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,60.98893,90.63229,65.39073,34.34375,34.34375,0,0,0,34.34375,177.5838,0,0,0,60.98893,36.15132,34.34375,0,0,200.5227,138.2878,24.83762,0,24.83762,253.3313,60.31686,0.127208,37.77813,48.79115,0,199.2767
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,65.0133,94.49986,66.70959,15.13783,15.13783,0,-1,0,15.13783,429.4757,0,0,0,65.0133,15.93456,15.13783,0,0,175.6851,160.6416,49.07874,0,49.07874,299.8915,71.4026,0.1271333,16.65161,52.01064,0,225.6549
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,53.79095,88.81732,66.88339,0,0,0,-1,0,0,0,0,0,0,53.79095,0,0,0,0,126.6064,204.8125,53.79095,0,53.79095,350.9221,83.5527,0.1270516,0,43.03276,0,258.6035
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,36.56773,81.13631,67.10831,43.79916,43.79916,0,-1,0,43.79916,83.48956,0,0,0,36.56773,46.10438,43.79916,0,0,72.81542,253.2243,0,9.536654,-9.536654,340.8695,81.15926,0.1270516,48.17908,29.25418,0,289.7921
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,15.89632,71.39463,65.72811,24.0207,24.0207,0,-1,0,24.0207,66.1776,0,0,0,15.89632,25.28495,24.0207,0,0,83.41171,243.6877,0,9.388624,-9.388624,330.9731,78.80296,0.1270516,26.42277,12.71706,0,259.584
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.84351,234.2991,0,0,0,330.9731,78.80296,0.1270516,0,0,0,234.2991
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,93.84351,234.2991,0,8.815008,-8.815008,321.6812,76.59061,0.1270516,9.211683,0,0,234.2991
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,103.638,225.4841,0,11.60658,-11.60658,309.4468,73.67767,0.1270516,12.12888,0,0,225.4841
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,116.5342,213.8775,0,43.44128,-43.44128,263.6557,62.77504,0.1270516,45.39613,0,0,213.8775
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,164.8022,170.4362,0,39.86386,-39.86386,221.6355,52.77025,0.1270516,41.65774,0,0,170.4362
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,209.0954,130.5723,0,20.28144,-20.28144,200.257,47.68014,0.1270516,21.1941,0,0,130.5723
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,231.6304,110.2909,0,26.26274,-26.26274,172.5736,41.08888,0.1270516,27.44457,0,0,110.2909
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,260.8112,84.02817,0,19.53649,-19.53649,151.9804,36.18573,0.1270516,20.41563,0,0,84.02817
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,282.5184,64.49168,0,5.153842,-5.153842,146.5477,34.89225,0.1270516,5.385765,0,0,64.49168
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,288.2449,59.33783,0,13.88327,-13.88327,131.9135,31.40791,0.1270516,14.50802,0,0,59.33783
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,303.6707,45.45456,0,14.76815,-14.76815,116.3465,27.70149,0.1270516,15.43272,0,0,45.45456
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,320.0798,30.68641,0,14.10077,-14.10077,101.483,24.16256,0.1270516,14.73531,0,0,30.68641
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.655525,46.21701,45.72035,9.048964,9.048964,0,0,0,9.048964,18.29519,0,1.776357E-15,0,1.655525,9.525225,9.048964,0,0,335.7473,16.58563,0,7.8697,-7.8697,93.18757,22.18747,0.1270516,9.95386,1.32442,0,18.24116
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.48626,49.64233,45.19894,6.079179,6.079179,0,0,0,6.079179,238.2931,0,0,0,14.48626,6.399136,6.079179,0,0,344.4914,8.715931,8.087126,0,8.087126,100.8597,24.01416,0.1270393,6.687097,11.58901,0,23.20219
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,36.92942,59.20686,47.13122,46.19233,46.19233,81,0,22.761,46.19233,79.94707,0,0,0,36.92942,0,0,34.80767,33.06729,336.4043,15.99434,69.9967,0,69.9967,167.2644,39.82478,0.1271371,50.81156,29.54353,81,52.92376
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,55.81593,71.87197,51.90568,29.89703,29.89703,0,-1,0,29.89703,186.6939,0,0,0,55.81593,31.47056,29.89703,0,0,266.4076,78.99138,24.34536,0,24.34536,190.3604,45.32382,0.1271001,32.88674,44.65274,0,134.8073
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,63.49853,80.86549,56.55746,38.00908,38.00908,0,0,0,38.00908,167.0614,0,0,0,63.49853,40.00956,38.00908,0,0,242.0622,100.9022,23.48896,0,23.48896,212.644,50.62943,0.1270645,41.80999,50.79882,0,164.4007
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,71.34982,89.22393,60.03352,13.8777,13.8777,0,0,0,13.8777,514.1328,0,0,0,71.34982,14.60811,13.8777,0,0,218.5733,122.0423,56.74171,0,56.74171,266.4739,63.44605,0.1269784,15.26547,57.07985,0,193.3921
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,67.76506,90.91582,62.80413,14.0879,14.0879,0,0,0,14.0879,481.0162,0,0,0,67.76506,14.82936,14.0879,0,0,161.8316,173.1098,52.9357,0,52.9357,316.6931,75.40298,0.1268983,15.49669,54.21205,0,240.8749
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,55.84373,88.15125,65.50319,0,0,0,0,0,0,0,0,0,0,55.84373,0,0,0,0,108.8959,220.7519,55.84373,0,55.84373,369.6712,88.01677,0.1268139,0,44.67499,0,276.5957
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,55.03395,89.43816,66.88339,4.885242,4.885242,0,-1,0,4.885242,1126.535,0,0,0,55.03395,5.14236,4.885242,0,0,53.05214,271.0113,49.89159,0,49.89159,417.0025,99.2861,0.1267385,5.373766,44.02716,0,326.0453
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,38.84459,82.0669,67.05719,34.13764,34.13764,0,-1,0,34.13764,113.7881,0,0,0,38.84459,35.93436,34.13764,0,0,3.160552,315.9137,2.910228,0,2.910228,419.7634,99.94346,0.1267341,37.55141,31.07567,0,354.7583
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,16.79347,73.30197,67.231,15.8909,15.8909,0,-1,0,15.8909,105.6798,0,0,0,16.79347,16.72726,15.8909,0,0,0.2503243,318.5329,0.06620704,0,0.06620704,419.8262,99.95841,0.126734,17.47999,13.43478,0,335.3264
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,11.89739,70.05044,65.85079,17.50981,17.50981,0,-1,0,17.50981,67.94699,0,0,0,11.89739,18.43138,17.50981,0,0,0.1841173,318.5925,0,6.533989,-6.533989,412.9388,98.31855,0.126734,19.26079,9.517909,0,330.4899
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,7.444105,312.0585,0,10.25574,-10.25574,402.1282,95.74463,0.126734,10.71725,0,0,312.0585
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.83938,301.8028,0,5.58644,-5.58644,396.2396,94.34258,0.126734,5.83783,0,0,301.8028
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04653,296.2163,0,0,0,396.2396,94.34258,0.126734,0,0,0,296.2163
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,25.04653,296.2163,0,8.623037,-8.623037,387.1501,92.17842,0.126734,9.011074,0,0,296.2163
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.62769,287.5933,0,17.35361,-17.35361,368.8578,87.82311,0.126734,18.13453,0,0,287.5933
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.90948,270.2397,0,9.885153,-9.885153,358.438,85.3422,0.126734,10.32998,0,0,270.2397
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.89298,260.3546,0,29.33615,-29.33615,327.5149,77.97959,0.126734,30.65628,0,0,260.3546
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,97.48871,231.0184,0,10.63571,-10.63571,316.3039,75.3103,0.126734,11.11432,0,0,231.0184
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,109.3062,220.3827,0,16.9563,-16.9563,298.4304,71.05471,0.126734,17.71933,0,0,220.3827
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,128.1465,203.4264,0,4.334016,-4.334016,293.8619,69.96699,0.126734,4.529047,0,0,203.4264
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.9621,199.0924,0,39.62052,-39.62052,252.0983,60.02327,0.126734,41.40344,0,0,199.0924
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.9849,159.4718,0,16.78918,-16.78918,234.4009,55.80962,0.126734,17.5447,0,0,159.4718
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.519563,46.33366,45.57722,12.12937,12.12937,0,0,0,12.12937,20.77242,0,0,0,2.519563,12.76775,12.12937,0,0,195.6395,142.6827,0,10.24819,-10.24819,223.5984,53.2376,0.126734,13.3423,2.015651,0,145.2022
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.70776,51.16127,45.05581,18.97931,18.97931,0,0,0,18.97931,103.8381,0,0,0,19.70776,19.97822,18.97931,0,0,207.0264,132.4345,0,0.2704611,-0.2704611,223.3133,53.16972,0.126734,20.87724,15.76621,0,152.1422
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,42.84953,61.24921,47.0392,36.96243,36.96243,0,0,0,36.96243,115.9273,0,0,0,42.84953,38.90782,36.96243,0,0,207.3269,132.164,3.941714,0,3.941714,227.0527,54.06006,0.1267281,40.65867,34.27962,0,175.0135
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,55.65118,71.76704,51.87501,36.14432,36.14432,0,-1,0,36.14432,153.9694,0,0,0,55.65118,38.04665,36.14432,0,0,203.3852,135.7115,17.60453,0,17.60453,243.7538,58.03651,0.1267015,39.75875,44.52094,0,191.3627
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,58.33052,78.51843,56.58813,30.88183,30.88183,0,0,0,30.88183,188.883,0,0,0,58.33052,32.50719,30.88183,0,0,185.7807,151.5556,25.82334,0,25.82334,268.252,63.86939,0.1266626,33.97001,46.66442,0,209.8861
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,58.26192,82.79789,60.1562,69.78353,69.78353,81,0,22.761,69.78353,83.4895,0,0,0,58.26192,0,0,11.21647,10.65565,159.9573,174.7966,68.91756,0,68.91756,333.6329,79.43626,0.1267619,76.76188,46.60954,81,233.0585
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,53.51155,83.89188,62.9166,27.23554,27.23554,62.88734,0,18.1785,27.23554,196.4769,0,0,0,53.51155,0,0,35.65181,33.86921,91.03976,236.8224,87.38077,0,87.38077,416.5296,99.17352,0.1267727,29.95909,42.80924,81,290.334
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,45.01641,83.15961,65.61565,0,0,0,0,0,0,0,41.35741,0,0,45.01641,0,0,0,0,3.659001,315.4651,3.659001,0,3.659001,420.0009,100,0.1267672,0,36.01313,0,360.4815
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,39.01019,82.0699,66.99585,0,0,0,-1,0,0,0,39.01019,0,0,39.01019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,0,31.20815,0,357.7684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,35.90332,80.91966,67.16965,0,0,0,-1,0,0,0,35.90332,0,0,35.90332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,0,28.72266,0,354.6616
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.27711,76.31989,67.34345,53.1407,53.1407,0,-1,0,53.1407,45.68459,0,0,0,24.27711,55.93758,53.1407,0,0,0,318.7582,0,31.66047,-31.66047,386.6278,92.05405,0.1267672,58.45477,19.42169,0,343.0353
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,13.94459,70.9167,65.96326,35.44634,35.44634,0,-1,0,35.44634,39.34001,0,0,0,13.94459,37.31194,35.44634,0,0,35.1783,287.0977,0,23.36734,-23.36734,361.9964,86.18945,0.1267672,38.99097,11.15567,0,301.0424
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.14201,263.7304,0,0,0,361.9964,86.18945,0.1267672,0,0,0,263.7304
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,61.14201,263.7304,0,9.629587,-9.629587,351.8459,83.77268,0.1267672,10.06292,0,0,263.7304
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,71.84155,254.1008,0,40.86272,-40.86272,308.7729,73.5172,0.1267672,42.70154,0,0,254.1008
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,117.2446,213.2381,0,26.81759,-26.81759,280.5046,66.78669,0.1267672,28.02438,0,0,213.2381
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,147.0419,186.4205,0,7.175464,-7.175464,272.941,64.98583,0.1267672,7.49836,0,0,186.4205
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,155.0146,179.2451,0,1.198576,-1.198576,271.6776,64.68502,0.1267672,1.252512,0,0,179.2451
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,156.3464,178.0465,0,10.71311,-10.71311,260.385,61.99631,0.1267672,11.1952,0,0,178.0465
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,168.2498,167.3334,0,22.08365,-22.08365,237.1068,56.45389,0.1267672,23.07741,0,0,167.3334
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,192.7872,145.2497,0,25.62824,-25.62824,210.0923,50.02187,0.1267672,26.78151,0,0,145.2497
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,221.263,119.6215,0,42.52934,-42.52934,165.2624,39.34812,0.1267672,44.44316,0,0,119.6215
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,268.5179,77.09216,0,16.02179,-16.02179,148.374,35.32707,0.1267672,16.74277,0,0,77.09216
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,286.3199,61.07037,0,50.4763,-50.4763,95.1673,22.65883,0.1267672,52.74773,0,0,61.07037
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.443928,46.16703,45.43409,14.75616,14.75616,81,0,22.761,14.75616,16.56209,0,0,0,2.443928,0,0,66.24384,62.93165,342.4046,10.59407,65.37558,0,65.37558,157.188,37.42564,0.1268715,16.23177,1.955142,81,13.038
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.54685,52.26059,44.91268,10.48765,10.48765,81,0,22.761,10.48765,224.5198,0,0,0,23.54685,0,0,70.51235,66.98673,277.0291,69.43209,90.53358,0,90.53358,243.0757,57.87506,0.1269378,11.53642,18.83748,81,92.97894
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,39.6351,59.95375,46.92674,29.72913,29.72913,81,0,22.761,29.72913,133.3208,0,0,0,39.6351,0,0,51.27087,48.70733,186.4955,150.9123,88.34243,0,88.34243,326.8847,77.82954,0.1270072,32.70204,31.70808,81,190.5474
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,38.53651,64.92631,51.81367,0,0,0,-1,0,0,0,0,0,0,38.53651,0,0,0,0,98.15302,230.4205,38.53651,0,38.53651,363.4437,86.53403,0.1269493,0,30.82921,0,268.957
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,36.3775,69.39913,56.6188,0,0,0,0,0,0,0,0,0,0,36.3775,0,0,0,0,59.61651,265.1034,36.3775,0,36.3775,397.9544,94.75085,0.1268946,0,29.102,0,301.4809
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,52.92333,80.39317,60.20732,25.86749,25.86749,0,0,0,25.86749,204.594,2.455384,0,0,52.92333,27.22894,25.86749,0,0,23.23901,297.8431,23.23901,0,23.23901,420.0009,100,0.1268597,28.45424,42.33867,0,350.7664
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,75.17081,95.32584,62.96772,24.17643,24.17643,0,0,0,24.17643,310.926,49.72194,0,0,75.17081,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1268597,26.59408,60.13665,0,393.929
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,67.22771,94.45373,65.72811,27.88443,27.88443,0,0,0,27.88443,241.0941,37.87568,0,0,67.22771,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1268597,30.67287,53.78217,0,385.9859
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,65.80717,95.40331,67.05719,27.94152,27.94152,0,-1,0,27.94152,235.5175,36.39504,0,0,65.80717,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1268597,30.73568,52.64574,0,384.5654
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,52.77164,88.73485,67.231,0,0,0,-1,0,0,0,52.77164,0,0,52.77164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268597,0,42.21731,0,371.5299
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.13833,77.52045,67.39458,38.95876,38.95876,0,-1,0,38.95876,69.65914,0,0,0,27.13833,41.00922,38.95876,0,0,0,318.7582,0,13.87088,-13.87088,405.3796,96.51877,0.1268597,42.85463,21.71067,0,345.8965
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.07662,70.2318,65.96326,3.002614,3.002614,0,-1,0,3.002614,402.2037,0,0,0,12.07662,3.160646,3.002614,0,0,15.41209,304.8873,8.915979,0,8.915979,413.8381,98.53268,0.1268464,3.302875,9.661301,0,316.964
