Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,6.496112,312.9117,0,72.31579,-72.31579,337.6106,80.3833,0.1268464,76.65185,0,0,312.9117
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,86.84699,240.5959,0,36.92802,-36.92802,298.685,71.11533,0.1268464,38.58978,0,0,240.5959
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,127.8781,203.6679,0,69.03729,-69.03729,225.9133,53.78877,0.1268464,72.14397,0,0,203.6679
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,204.5862,134.6306,0,10.88309,-10.88309,214.4415,51.0574,0.1268464,11.37283,0,0,134.6306
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6785,123.7475,0,0,0,214.4415,51.0574,0.1268464,0,0,0,123.7475
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,216.6785,123.7475,0,38.94989,-38.94989,173.3847,41.282,0.1268464,40.70263,0,0,123.7475
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,259.9562,84.79765,0,9.339971,-9.339971,163.5396,38.93791,0.1268464,9.76027,0,0,84.79765
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,270.334,75.45768,0,16.35633,-16.35633,146.2985,34.8329,0.1268464,17.09237,0,0,75.45768
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,288.5076,59.10135,0,1.852863,-1.852863,144.3454,34.36788,0.1268464,1.936241,0,0,59.10135
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,290.5664,57.24849,0,22.19069,-22.19069,120.9543,28.79859,0.1268464,23.18927,0,0,57.24849
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,315.2227,35.0578,0,19.17218,-19.17218,100.7451,23.98687,0.1268464,20.03493,0,0,35.0578
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,336.5251,15.88561,0,13.33039,-13.33039,86.6936,20.64129,0.1268464,13.93026,0,0,15.88561
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.020621,45.59592,45.29095,28.15966,28.15966,81,0,22.761,28.15966,3.624407,0,0,0,1.020621,0,0,52.84034,50.19832,351.3367,2.555218,51.21894,0,51.21894,135.2842,32.21045,0.1269484,30.97563,0.8164965,81,3.575838
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.437183,47.31874,44.76955,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3190.269,0,0,0,8.437183,0,0,72.31579,68.7,300.1177,48.65227,77.13718,0,77.13718,208.4629,49.63393,0.1270065,0.2909128,6.749747,81,57.08945
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.2834,48.73018,46.81428,59.36755,59.36755,81,0,22.761,59.36755,10.5839,0,0,0,6.2834,0,0,21.63245,20.55083,222.9805,118.0757,26.83422,0,26.83422,233.9201,55.69515,0.1270578,65.30431,5.02672,81,124.3591
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.0008,58.62271,51.783,5.253703,5.253703,0,-1,0,5.253703,399.7334,0,0,0,21.0008,5.530213,5.253703,0,0,196.1463,142.2265,15.47059,0,15.47059,248.5968,59.18959,0.1270346,5.779073,16.80064,0,163.2273
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,13.73975,61.20452,56.64948,0,0,0,0,0,0,0,0,0,0,13.73975,0,0,0,0,180.6757,156.1501,13.73975,0,13.73975,261.6315,62.29308,0.127014,0,10.9918,0,169.8898
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,22.69316,68.171,60.26866,31.85501,31.85501,0,0,0,31.85501,71.23892,0,0,0,22.69316,33.53158,31.85501,0,0,166.936,168.5158,0,10.83842,-10.83842,250.2068,59.57292,0.127014,35.0405,18.15453,0,191.209
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.11907,66.57406,63.0904,0,0,0,0,0,0,0,0,0,0,10.11907,0,0,0,0,178.9787,157.6774,10.11907,0,10.11907,259.8065,61.85858,0.1269989,0,8.09526,0,167.7965
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,18.48535,72.42912,65.78945,6.842653,6.842653,0,0,0,6.842653,270.1488,0,0,0,18.48535,7.202793,6.842653,0,0,168.8596,166.7846,11.28255,0,11.28255,270.5101,64.40704,0.126982,7.526919,14.78828,0,185.2699
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,17.79676,73.55401,67.10831,0,0,0,-1,0,0,0,0,0,0,17.79676,0,0,0,0,157.577,176.9389,17.79676,0,17.79676,287.3936,68.42692,0.1269553,0,14.23741,0,194.7356
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.14265,71.61765,67.28211,3.768534,3.768534,0,-1,0,3.768534,322.2114,0,0,0,12.14265,3.966878,3.768534,0,0,139.7803,192.956,8.175769,0,8.175769,295.1498,70.27363,0.1269431,4.145387,9.714117,0,205.0986
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.35784,72.62032,67.45592,42.40393,42.40393,0,-1,0,42.40393,33.8597,0,0,0,14.35784,44.63571,42.40393,0,0,131.6045,200.3142,0,30.27787,-30.27787,263.2342,62.67467,0.1269431,46.64432,11.48627,0,214.672
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.726859,69.07312,66.01437,30.84652,30.84652,0,-1,0,30.84652,28.29123,0,3.552714E-15,0,8.726859,32.47002,30.84652,0,0,165.2466,170.0363,0,23.74316,-23.74316,238.2067,56.71576,0.1269431,33.93117,6.981487,0,178.7631
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.6279,146.2931,0,0,0,238.2067,56.71576,0.1269431,0,0,0,146.2931
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,191.6279,146.2931,0,13.65395,-13.65395,223.8141,53.28897,0.1269431,14.26838,0,0,146.2931
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,206.799,132.6392,0,68.43324,-68.43324,151.6792,36.11401,0.1269431,71.51274,0,0,132.6392
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,282.8359,64.20593,0,43.00921,-43.00921,106.3435,25.31982,0.1269431,44.94462,0,0,64.20593
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,17.75829,17.75829,0,-1,0,17.75829,0,0,0,0,0,18.69293,17.75829,0,0,330.6239,21.19672,0,18.69293,-18.69293,86.63939,20.62839,0.1269431,19.53411,0,0,21.19672
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,22.65682,2.378597,0,-1,0,2.378597,0,0,20.27822,22.5439,0,2.503787,2.378597,0,0,351.3938,2.503787,0,2.503787,-2.503787,84.00017,20,0.1269431,24.9225,0,0,2.503787
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269431,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269431,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269431,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269431,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269431,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1270287,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.385557,45.58225,45.16827,22.17153,22.17153,81,0,22.761,22.17153,6.249261,0,0,0,1.385557,0,0,58.82847,55.88705,311.1717,38.70374,57.27261,0,57.27261,179.1311,42.65017,0.1271422,24.38868,1.108445,81,40.0893
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.79557,47.90046,44.62641,27.42968,27.42968,81,0,22.761,27.42968,39.35725,0,0,0,10.79557,0,0,53.57032,50.8918,253.899,90.24908,61.68737,0,61.68737,237.6528,56.5839,0.1272509,30.17265,8.636455,81,101.0447
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.0951,52.04943,46.72227,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7831.576,0,0,0,17.0951,0,0,72.31579,68.7,192.2117,145.7677,85.7951,0,85.7951,319.0452,75.963,0.1272954,0.2401127,13.67608,81,162.8628
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,35.51727,63.74799,51.76255,31.38478,31.38478,0,-1,0,31.38478,113.1672,0,0,0,35.51727,33.03661,31.38478,0,0,106.4166,222.9833,2.480665,0,2.480665,321.3986,76.52332,0.1272917,34.52326,28.41382,0,258.5006
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,44.49994,72.66049,56.64948,41.25052,41.25052,0,0,0,41.25052,107.8773,0,0,0,44.49994,43.4216,41.25052,0,0,103.9359,225.2159,1.078338,0,1.078338,322.4216,76.76689,0.1272901,45.37558,35.59995,0,269.7159
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,46.89918,77.80568,60.26866,0,0,0,0,0,0,0,0,0,0,46.89918,0,0,0,0,102.8576,226.1864,46.89918,0,46.89918,366.914,87.36031,0.1272199,0,37.51934,0,273.0856
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,67.22525,90.99681,63.0904,0,0,0,0,0,0,0,11.26685,0,0,67.22525,0,0,0,0,55.95839,268.3957,55.95839,0,55.95839,420.0009,100,0.1271363,0,53.7802,0,335.6209
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,53.12503,87.1636,65.78945,54.77951,54.77951,0,0,0,54.77951,96.97974,0,0,0,53.12503,57.66264,54.77951,0,0,0,318.7582,0,4.537616,-4.537616,415.2178,98.86118,0.1271363,60.25747,42.50002,0,371.8832
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,25.10771,76.46324,67.16965,18.74684,18.74684,0,-1,0,18.74684,133.9304,0.3324028,0,0,25.10771,19.73351,18.74684,0,0,5.041796,314.2206,5.041796,0,5.041796,420.0009,100,0.1271287,20.62152,20.08617,0,339.3283
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,29.44718,78.40502,67.34345,0,0,0,-1,0,0,0,29.44718,0,0,29.44718,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271287,0,23.55774,0,348.2054
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,19.87704,74.71764,67.45592,0,0,0,-1,0,0,0,19.87704,0,0,19.87704,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271287,0,15.90163,0,338.6353
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,14.79685,71.34853,66.07572,16.28225,16.28225,0,-1,0,16.28225,90.87723,0,0,0,14.79685,17.13921,16.28225,0,0,0,318.7582,0,2.342352,-2.342352,417.5318,99.41213,0.1271287,17.91047,11.83748,0,333.5551
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.602614,316.4159,0,19.74836,-19.74836,396.7152,94.4558,0.1271287,20.63704,0,0,316.4159
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.54524,296.6675,0,59.39241,-59.39241,334.1101,79.54986,0.1271287,62.06507,0,0,296.6675
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.53681,237.2751,0,11.42548,-11.42548,322.0666,76.68237,0.1271287,11.93962,0,0,237.2751
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.2318,225.8496,0,0,0,322.0666,76.68237,0.1271287,0,0,0,225.8496
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,103.2318,225.8496,0,33.03474,-33.03474,287.2449,68.39151,0.1271287,34.5213,0,0,225.8496
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.937,192.8149,0,17.06993,-17.06993,269.2516,64.1074,0.1271287,17.83808,0,0,192.8149
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.9036,175.7449,0,15.0844,-15.0844,253.3513,60.32161,0.1271287,15.76319,0,0,175.7449
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.6641,160.6606,0,24.57034,-24.57034,227.4518,54.15509,0.1271287,25.67601,0,0,160.6606
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.9645,136.0902,0,19.9999,-19.9999,206.3701,49.13564,0.1271287,20.8999,0,0,136.0902
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,225.1866,116.0903,0,11.07591,-11.07591,194.6951,46.35587,0.1271287,11.57433,0,0,116.0903
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.4931,105.0144,0,0,0,194.6951,46.35587,0.1271287,0,0,0,105.0144
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.4931,105.0144,0,24.4734,-24.4734,168.8978,40.21369,0.1271287,25.5747,0,0,105.0144
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.516395,47.02088,45.05581,5.025129,5.025129,0,0,0,5.025129,129.6762,0,0,0,6.516395,5.289609,5.025129,0,0,264.6858,80.54099,1.226785,0,1.226785,170.0617,40.49079,0.1271269,5.527641,5.213116,0,87.05739
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,27.75113,53.22964,44.51395,21.54609,21.54609,0,0,0,21.54609,128.7989,0,0,0,27.75113,22.68009,21.54609,0,0,263.459,81.6451,5.071037,0,5.071037,174.8725,41.63622,0.1271193,23.70069,22.2009,0,109.3962
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,48.07845,62.71746,46.60981,27.1466,27.1466,0,0,0,27.1466,177.1067,0,0,0,48.07845,28.57537,27.1466,0,0,258.388,86.20904,19.50308,0,19.50308,193.3747,46.04151,0.1270902,29.86126,38.46276,0,134.2875
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,67.05499,76.53495,51.70121,37.01463,37.01463,0,-1,0,37.01463,181.1581,0,0,0,67.05499,38.96276,37.01463,0,0,238.8849,103.7618,28.09222,0,28.09222,220.0253,52.38688,0.1270483,40.71609,53.64399,0,170.8168
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,66.10175,82.2225,56.64948,0,0,0,0,0,0,0,0,0,0,66.10175,0,0,0,0,210.7927,129.0448,66.10175,0,66.10175,282.735,67.31772,0.1269498,0,52.8814,0,195.1466
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,75.4789,91.89736,60.33,60.36408,60.36408,0,0,0,60.36408,125.0394,0,0,0,75.4789,63.54113,60.36408,0,0,144.6909,188.5364,11.93777,0,11.93777,294.0602,70.01418,0.126932,66.40048,60.38313,0,264.0153
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,75.89523,95.99979,63.14152,10.91467,10.91467,0,0,0,10.91467,695.3504,0,0,0,75.89523,11.48913,10.91467,0,0,132.7532,199.2804,64.4061,0,64.4061,355.1611,84.562,0.1268362,12.00614,60.71618,0,275.1756
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,70.49203,96.50108,65.85079,38.09492,38.09492,0,0,0,38.09492,185.0431,0,0,0,70.49203,40.09992,38.09492,0,0,68.34707,257.2459,30.3921,0,30.3921,383.9936,91.42686,0.1267911,41.90442,56.39362,0,327.7379
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,55.86432,90.21008,67.16965,49.4791,49.4791,0,-1,0,49.4791,112.9049,0,0,0,55.86432,52.08326,49.4791,0,0,37.95496,284.5988,3.781053,0,3.781053,387.5806,92.28091,0.1267854,54.42701,44.69145,0,340.4631
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,48.63429,86.86362,67.34345,24.25896,24.25896,0,-1,0,24.25896,200.4797,0,0,0,48.63429,25.53574,24.25896,0,0,34.17391,288.0017,23.09855,0,23.09855,409.4938,97.49834,0.1267511,26.68485,38.90743,0,336.636
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,35.24762,81.02743,67.51726,22.97865,22.97865,0,-1,0,22.97865,153.3929,0,0,0,35.24762,24.18805,22.97865,0,0,11.07536,308.7904,11.05957,0,11.05957,419.9859,99.99644,0.1267347,25.27651,28.1981,0,344.038
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,13.7814,70.97321,66.07572,79.6372,68.7,0,-1,0,68.7,20.06026,0,10.9372,18.90092,13.7814,72.31579,68.7,0,0,0.01579002,318.744,0,58.53439,-58.53439,358.2852,85.30582,0.1267347,87.60092,11.02512,0,332.5254
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,65.05401,260.2096,0,32.35619,-32.35619,324.1788,77.18526,0.1267347,33.81222,0,0,260.2096
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,101.0053,227.8534,0,16.19327,-16.19327,307.1096,73.12118,0.1267347,16.92197,0,0,227.8534
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.9979,211.6602,0,72.00183,-72.00183,231.213,55.05059,0.1267347,75.24191,0,0,211.6602
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9999,139.6583,0,0,0,231.213,55.05059,0.1267347,0,0,0,139.6583
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.9999,139.6583,0,12.20108,-12.20108,218.3519,51.98844,0.1267347,12.75013,0,0,139.6583
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,212.5567,127.4572,0,31.15617,-31.15617,185.5104,44.16906,0.1267347,32.5582,0,0,127.4572
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,247.1746,96.30106,0,19.5957,-19.5957,164.8547,39.25105,0.1267347,20.4775,0,0,96.30106
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.9476,76.70537,0,10.1118,-10.1118,154.196,36.71325,0.1267347,10.56684,0,0,76.70537
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,280.183,66.59357,0,24.71335,-24.71335,128.1458,30.51084,0.1267347,25.82545,0,0,66.59357
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,307.6422,41.88021,0,32.37608,-32.37608,94.0184,22.38529,0.1267347,33.83301,0,0,41.88021
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,20.09847,9.028924,0,-1,0,9.028924,0,0,11.06954,13.07939,0,9.50413,9.028924,0,0,343.6157,9.50413,0,9.50413,-9.50413,84.00017,20,0.1267347,22.10831,0,0,9.50413
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1268388,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.015261,46.41922,44.91268,24.71687,24.71687,81,0,22.761,24.71687,20.29084,0,0,0,5.015261,0,0,56.28313,53.46898,301.629,47.29215,58.48423,0,58.48423,189.3335,45.07931,0.1269517,27.18856,4.012209,81,52.30741
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.43675,50.68223,44.37082,0,0,72.31579,0,20.56389,0,0,0,0,0,20.43675,0,0,72.31579,68.7,243.1447,99.92796,89.13675,0,89.13675,273.896,65.21321,0.1269905,0,16.3494,81,120.3647
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.26771,54.46821,46.46668,6.637712,6.637712,78.9535,0,22.24324,6.637712,380.669,0,0,0,25.26771,0,0,72.31579,68.7,154.008,180.151,93.96771,0,93.96771,363.0416,86.43831,0.1270438,7.301483,20.21417,81,205.4187
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,29.92078,61.55258,51.6092,0,0,0,-1,0,0,0,0,0,0,29.92078,0,0,0,0,60.04028,264.722,29.92078,0,29.92078,391.427,93.19671,0.1269995,0,23.93662,0,294.6428
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,41.22823,71.27138,56.58813,30.45276,30.45276,0,0,0,30.45276,135.3842,0,0,0,41.22823,32.05554,30.45276,0,0,30.1195,291.6507,9.172684,0,9.172684,400.1289,95.26861,0.1269859,33.49804,32.98258,0,332.8789
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,28.54325,70.36736,60.26866,40.81066,40.81066,0,0,0,40.81066,69.94068,0,0,0,28.54325,42.95859,40.81066,0,0,20.94682,299.9061,0,14.41533,-14.41533,384.9338,91.65073,0.1269859,44.89172,22.8346,0,328.4493
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,28.17526,73.27386,63.0904,0,0,0,0,0,0,0,0,0,0,28.17526,0,0,0,0,36.96386,285.4908,28.17526,0,28.17526,411.6632,98.01486,0.1269442,0,22.54021,0,313.666
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,28.85897,76.53901,65.85079,18.72503,18.72503,0,0,0,18.72503,154.1197,0.3598116,0,0,28.85897,19.71056,18.72503,0,0,8.788595,310.8485,8.788595,0,8.788595,420.0009,100,0.1269312,20.59753,23.08717,0,339.7075
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,36.23607,81.06246,67.16965,31.17558,31.17558,0,-1,0,31.17558,116.2322,3.41967,0,0,36.23607,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1269312,34.29314,28.98885,0,354.9943
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,33.6383,80.14958,67.34345,11.41345,11.41345,0,-1,0,11.41345,294.725,21.62414,0,0,33.6383,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1269312,12.5548,26.91064,0,352.3965
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.01327,72.55531,67.51726,0,0,0,-1,0,0,0,14.01327,0,0,14.01327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269312,0,11.21061,0,332.7715
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.26329,67.49174,66.01437,0,0,0,-1,0,0,0,4.26329,0,0,4.26329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269312,0,3.410632,0,323.0215
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1269312,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1269312,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1269312,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1269312,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1269312,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1269312,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1269312,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1269312,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1269312,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1269312,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1269312,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1269312,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.334874,45.46665,44.76955,24.62962,24.62962,0,0,0,24.62962,9.479942,0,3.552714E-15,0,2.334874,25.92591,24.62962,0,0,276.658,69.76601,0,23.59104,-23.59104,132.6729,31.58871,0.1269312,27.09258,1.867899,0,72.10088
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,11.81441,47.7772,44.19702,9.996057,9.996057,0,0,0,9.996057,118.1907,0,0,0,11.81441,10.52216,9.996057,0,0,302.8703,46.17496,1.292245,0,1.292245,133.8988,31.8806,0.1269293,10.99566,9.451528,0,57.98938
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.32556,53.34042,46.32355,33.13044,33.13044,0,0,0,33.13044,67.38686,0,7.105427E-15,0,22.32556,34.87415,33.13044,0,0,301.578,47.33799,0,12.54858,-12.54858,120.6714,28.73123,0.1269293,36.44348,17.86045,0,69.66355
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,37.31047,64.08662,51.46606,10.0987,10.0987,0,-1,0,10.0987,369.458,0,0,0,37.31047,10.63021,10.0987,0,0,315.5209,34.7894,26.68026,0,26.68026,145.9825,34.75768,0.1268898,11.10857,29.84838,0,72.09988
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,41.25037,71.21149,56.52679,39.81919,39.81919,0,0,0,39.81919,103.5942,0,0,0,41.25037,41.91493,39.81919,0,0,288.8407,58.80164,0,0.664569,-0.664569,145.282,34.59089,0.1268898,43.80111,33.00029,0,100.052
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,49.9396,79.06097,60.20732,37.3578,37.3578,0,0,0,37.3578,133.6792,0,0,0,49.9396,39.32401,37.3578,0,0,289.5791,58.13707,10.6156,0,10.6156,155.3529,36.9887,0.1268741,41.09359,39.95168,0,108.0767
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,38.11242,77.28564,63.0904,0,0,0,0,0,0,0,0,0,0,38.11242,0,0,0,0,278.9635,67.6911,38.11242,0,38.11242,191.5095,45.5974,0.1268178,0,30.48994,0,105.8035
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,47.06581,84.29736,65.78945,44.62637,44.62637,0,0,0,44.62637,105.4664,0,0,0,47.06581,46.97513,44.62637,0,0,240.851,101.9923,0.09068606,0,0.09068606,191.5955,45.61789,0.1268176,49.08901,37.65265,0,149.0581
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,40.84367,83.07708,67.16965,36.72616,36.72616,0,-1,0,36.72616,111.2114,0,0,0,40.84367,38.65912,36.72616,0,0,240.7604,102.0739,2.184551,0,2.184551,193.668,46.11132,0.1268144,40.39878,32.67493,0,142.9176
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,46.34166,85.71114,67.28211,33.47764,33.47764,0,-1,0,33.47764,138.4257,0,0,0,46.34166,35.23962,33.47764,0,0,238.5758,104.04,11.10204,0,11.10204,204.2003,48.61901,0.126798,36.82541,37.07333,0,150.3817
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,36.03555,81.29701,67.45592,0,0,0,-1,0,0,0,0,0,0,36.03555,0,0,0,0,227.4738,114.0318,36.03555,0,36.03555,238.3866,56.7586,0.1267448,0,28.82844,0,150.0674
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.695795,69.06199,66.01437,0,0,0,-1,0,0,0,0,0,0,8.695795,0,0,0,0,191.4382,146.4638,8.695795,0,8.695795,246.6362,58.72277,0.126732,0,6.956636,0,155.1596
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7424,154.29,0,0,0,246.6362,58.72277,0.126732,0,0,0,154.29
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,182.7424,154.29,0,23.30202,-23.30202,222.0737,52.87458,0.126732,24.35061,0,0,154.29
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,208.6336,130.988,0,16.8458,-16.8458,204.3166,48.64672,0.126732,17.60386,0,0,130.988
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,227.3511,114.1422,0,23.46362,-23.46362,179.5838,42.75796,0.126732,24.51949,0,0,114.1422
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,253.4218,90.6786,0,26.89869,-26.89869,151.2301,36.00709,0.126732,28.10913,0,0,90.6786
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,283.3092,63.7799,0,24.55711,-24.55711,125.3446,29.8439,0.126732,25.66218,0,0,63.7799
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,41.28444,37.26165,0,-1,0,37.26165,0,0,4.022785,8.151229,0,39.22279,37.26165,0,0,310.5949,39.22279,0,39.22279,-39.22279,84.00017,20,0.126732,45.41288,0,0,39.22279
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,3.161677,0,0,-1,0,0,0,0,3.161677,3.477845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126732,3.477845,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,21.00653,0,0,-1,0,0,0,0,21.00653,23.10718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126732,23.10718,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126732,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126732,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.126838,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.088465,46.42474,44.59574,19.6444,19.6444,81,0,22.761,19.6444,30.99339,0,0,0,6.088465,0,0,61.3556,58.28782,291.3307,56.56056,64.37629,0,64.37629,204.6929,48.73632,0.1269416,21.60884,4.870772,81,62.64902
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,25.69466,52.0291,44.02322,21.23827,21.23827,81,0,22.761,21.23827,120.9828,0,0,0,25.69466,0,0,59.76173,56.77364,226.9545,114.4992,82.46831,0,82.46831,282.9293,67.36397,0.1270183,23.3621,20.55573,81,140.1939
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,46.57181,61.66994,46.18041,34.24905,34.24905,81,0,22.761,34.24905,135.9799,0,0,0,46.57181,0,0,46.75095,44.4134,144.4861,188.7207,90.98521,0,90.98521,369.2454,87.9154,0.1270824,37.67395,37.25745,81,235.2925
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,63.17484,74.41146,51.38427,37.04226,37.04226,0,-1,0,37.04226,170.548,0,0,0,63.17484,38.99185,37.04226,0,0,53.50093,270.6074,24.18299,0,24.18299,392.1874,93.37776,0.1270467,40.74648,50.53988,0,333.7822
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,67.76393,82.81319,56.47567,38.8176,38.8176,0,0,0,38.8176,174.5701,0,0,0,67.76393,40.86064,38.8176,0,0,29.31794,292.3721,26.90329,0,26.90329,417.7101,99.45459,0.1270071,42.69937,54.21114,0,360.136
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,76.05391,92.05757,60.20732,15.07567,15.07567,0,0,0,15.07567,504.481,57.77013,0,0,76.05391,15.86913,15.07567,0,0,2.414647,316.5851,2.414647,0,2.414647,420.0009,100,0.1270035,16.58324,60.84313,0,392.6389
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,74.05296,94.75068,63.02906,25.93549,25.93549,0,0,0,25.93549,285.5276,46.75245,0,0,74.05296,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1270035,28.52904,59.24237,0,392.8112
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,60.05684,90.64859,65.78945,0,0,0,0,0,0,0,60.05684,0,0,60.05684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270035,0,48.04547,0,378.8151
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,49.3555,86.92825,67.10831,47.116,47.116,0,-1,0,47.116,104.7532,0,0,0,49.3555,49.59579,47.116,0,0,0,318.7582,0,0.2402935,-0.2402935,419.7476,99.93969,0.1270035,51.8276,39.4844,0,368.1137
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,47.72309,86.35913,67.28211,7.595583,7.595583,0,-1,0,7.595583,628.3006,39.46075,0,0,47.72309,7.99535,7.595583,0,0,0.2669927,318.5179,0.2669927,0,0.2669927,420.0009,100,0.1270031,8.355141,38.17847,0,366.241
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,33.70659,80.23517,67.39458,24.58355,24.58355,0,-1,0,24.58355,137.1104,7.829175,0,0,33.70659,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1270031,27.0419,26.96527,0,352.4648
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.02215,71.31503,65.96326,49.42617,49.42617,0,-1,0,49.42617,30.39311,0,0,0,15.02215,52.02754,49.42617,0,0,0,318.7582,0,37.00539,-37.00539,380.9937,90.71261,0.1270031,54.36878,12.01772,0,333.7804
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,41.11711,281.7528,0,46.64418,-46.64418,331.8264,79.00614,0.1270031,48.74317,0,0,281.7528
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.94397,235.1086,0,56.9469,-56.9469,271.7991,64.71395,0.1270031,59.50951,0,0,235.1086
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,156.2183,178.1617,0,18.8214,-18.8214,251.9596,59.99027,0.1270031,19.66837,0,0,178.1617
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.131,159.3403,0,0,0,251.9596,59.99027,0.1270031,0,0,0,159.3403
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.131,159.3403,0,0,0,251.9596,59.99027,0.1270031,0,0,0,159.3403
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,177.131,159.3403,0,19.92318,-19.92318,230.9588,54.99007,0.1270031,20.81972,0,0,159.3403
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,199.2678,139.4172,0,15.7473,-15.7473,214.3597,51.03791,0.1270031,16.45592,0,0,139.4172
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.7648,123.6699,0,18.39211,-18.39211,194.9727,46.42197,0.1270031,19.21975,0,0,123.6699
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,237.2005,105.2778,0,14.1057,-14.1057,180.104,42.88181,0.1270031,14.74046,0,0,105.2778
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.8735,91.17207,0,16.09796,-16.09796,163.1352,38.84164,0.1270031,16.82236,0,0,91.17207
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.7601,75.0741,0,39.2712,-39.2712,121.7397,28.9856,0.1270031,41.0384,0,0,75.0741
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,314.3948,35.80291,0,16.64264,-16.64264,104.1969,24.80873,0.1270031,17.39156,0,0,35.80291
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.912474,44.97068,44.40149,24.20872,24.20872,81,0,22.761,24.20872,7.89994,0,0,0,1.912474,0,0,56.79128,53.95171,332.8866,19.16027,55.86419,0,55.86419,157.1943,37.42714,0.1271118,26.62959,1.529979,81,21.07274
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.351268,46.29472,43.78807,33.93667,33.93667,81,0,22.761,33.93667,24.60839,0,0,0,8.351268,0,0,47.06333,44.71016,277.0224,69.43803,53.06143,0,53.06143,207.5328,49.41247,0.1272127,37.33034,6.681014,81,77.78931
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.292702,47.88417,45.97594,28.21602,28.21602,81,0,22.761,28.21602,22.30187,0,0,0,6.292702,0,0,52.78398,50.14478,223.961,117.1933,56.43748,0,56.43748,261.0741,62.16037,0.1273208,31.03763,5.034162,81,123.486
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,24.91846,59.40009,51.24114,44.18094,44.18094,0,-1,0,44.18094,56.40093,0,7.105427E-15,0,24.91846,46.50626,44.18094,0,0,167.5235,167.9871,0,21.58779,-21.58779,238.3185,56.7424,0.1273208,48.59904,19.93477,0,192.9055
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.23846,62.13566,56.38366,12.67217,12.67217,0,0,0,12.67217,136.034,0,0,0,17.23846,13.33912,12.67217,0,0,191.51,146.3993,3.899336,0,3.899336,242.0178,57.62317,0.1273151,13.93938,13.79077,0,163.6377
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,12.88751,64.5291,60.1562,0,0,0,0,0,0,0,0,0,0,12.88751,0,0,0,0,187.6106,149.9087,12.88751,0,12.88751,254.2439,60.53415,0.1272961,0,10.31001,0,162.7962
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,43.29644,79.41975,63.02906,45.60604,45.60604,0,0,0,45.60604,94.93575,0,0,0,43.29644,48.00636,45.60604,0,0,174.7231,161.5074,0,4.709919,-4.709919,249.2793,59.35209,0.1272961,50.16665,34.63715,0,204.8039
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,55.20552,88.18477,65.78945,9.84374,9.84374,0,0,0,9.84374,560.8185,0,0,0,55.20552,10.36183,9.84374,0,0,179.9564,156.7975,44.84369,0,44.84369,291.8217,69.48122,0.1272301,10.82811,44.16441,0,212.003
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,36.38503,81.05772,67.10831,43.69189,43.69189,0,-1,0,43.69189,83.2764,0,7.105427E-15,0,36.38503,45.99146,43.69189,0,0,135.1127,197.1568,0,9.606429,-9.606429,281.6956,67.07026,0.1272301,48.06108,29.10802,0,233.5419
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,37.00182,81.51888,67.28211,85.77972,68.7,0,-1,0,68.7,53.86001,0,17.07971,25.65769,37.00182,72.31579,68.7,0,0,145.7865,187.5504,0,35.31396,-35.31396,244.4715,58.20737,0.1272301,94.35769,29.60146,0,224.5522
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,27.01057,77.46884,67.39458,37.34734,37.34734,0,-1,0,37.34734,72.32262,0,7.105427E-15,0,27.01057,39.31299,37.34734,0,0,185.0242,152.2364,0,12.30241,-12.30241,231.5036,55.11979,0.1272301,41.08207,21.60846,0,179.247
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,12.97814,70.56146,65.96326,49.01013,49.01013,0,-1,0,49.01013,26.48052,0,7.105427E-15,0,12.97814,51.58961,49.01013,0,0,198.6936,139.934,0,38.61147,-38.61147,190.8035,45.42931,0.1272301,53.91115,10.38251,0,152.9122
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5952,101.3225,0,0,0,190.8035,45.42931,0.1272301,0,0,0,101.3225
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,241.5952,101.3225,0,20.41022,-20.41022,169.2892,40.30688,0.1272301,21.32868,0,0,101.3225
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,264.2732,80.91232,0,46.94403,-46.94403,119.8059,28.52515,0.1272301,49.05651,0,0,80.91232
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,316.4333,33.96828,0,2.566655,-2.566655,117.1004,27.88099,0.1272301,2.682154,0,0,33.96828
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,319.2851,31.40163,0,27.7208,-27.7208,87.8801,20.92379,0.1272301,28.96824,0,0,31.40163
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,7.485839,3.496783,0,-1,0,3.496783,0,0,3.989056,4.73764,0,3.680825,3.496783,0,0,350.086,3.680825,0,3.680825,-3.680825,84.00017,20,0.1272301,8.234423,0,0,3.680825
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272301,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272301,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272301,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272301,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272301,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1273307,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,6.901494,46.23708,44.16635,10.84795,10.84795,81,0,22.761,10.84795,63.62023,0,0,0,6.901494,0,0,70.15205,66.64444,288.418,59.18204,73.54594,0,73.54594,216.1553,51.46545,0.1274198,11.93275,5.521195,81,66.08353
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,17.5617,48.89296,43.53248,25.35225,25.35225,81,0,22.761,25.35225,69.27076,0,0,0,17.5617,0,0,55.64774,52.86536,214.8721,125.3734,70.42706,0,70.42706,282.9683,67.37327,0.1275132,27.88748,14.04936,81,142.9351
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,18.60693,51.52944,45.75102,40.43566,40.43566,81,0,22.761,40.43566,46.01614,0,0,0,18.60693,0,0,40.56434,38.53613,144.445,188.7577,57.14305,0,57.14305,337.179,80.28054,0.127618,44.47922,14.88554,81,207.3647
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,36.48587,63.37844,51.09801,35.64254,35.64254,0,-1,0,35.64254,102.3661,0,0,0,36.48587,37.51846,35.64254,0,0,87.30194,240.1865,0,1.032589,-1.032589,336.0905,80.02139,0.127618,39.20679,29.1887,0,276.6724
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,51.72664,75.31449,56.33254,13.15725,13.15725,0,0,0,13.15725,393.1418,0,0,0,51.72664,13.84973,13.15725,0,0,88.44926,239.1539,37.8769,0,37.8769,372.0237,88.57689,0.1275623,14.47297,41.38131,0,290.8805
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,65.14636,86.15565,60.1562,23.56417,23.56417,0,0,0,23.56417,276.4636,0,0,0,65.14636,24.80439,23.56417,0,0,50.57235,273.2431,40.34197,0,40.34197,410.2954,97.68919,0.127503,25.92059,52.11709,0,338.3895
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,63.47266,88.93583,63.02906,4.379436,4.379436,0,0,0,4.379436,1449.334,48.63234,0,0,63.47266,4.609932,4.379436,0,0,10.23038,309.5509,10.23038,0,10.23038,420.0009,100,0.127488,4.817379,50.77813,0,373.0235
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,49.7924,85.56819,65.78945,11.86808,11.86808,0,0,0,11.86808,419.5489,37.29968,0,0,49.7924,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.127488,13.05489,39.83392,0,368.5506
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,52.98327,88.69064,67.10831,5.681114,5.681114,0,-1,0,5.681114,932.6212,47.00315,0,0,52.98327,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.127488,6.249225,42.38662,0,371.7415
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,36.18582,81.1669,67.28211,14.46315,14.46315,0,-1,0,14.46315,250.1933,20.96145,0,0,36.18582,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.127488,15.90946,28.94866,0,354.944
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,28.92562,78.24715,67.39458,5.247343,5.247343,0,-1,0,5.247343,551.2432,23.4021,0,0,28.92562,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.127488,5.772077,23.14049,0,347.6838
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.2886,69.58271,65.96326,18.38812,18.38812,0,-1,0,18.38812,55.95245,0,0,0,10.2886,19.35592,18.38812,0,0,0,318.7582,0,9.067313,-9.067313,410.4431,97.72434,0.127488,20.22693,8.230884,0,329.0468
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07479,309.6909,0,0,0,410.4431,97.72434,0.127488,0,0,0,309.6909
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,10.07479,309.6909,0,32.10463,-32.10463,376.6018,89.66692,0.127488,33.54934,0,0,309.6909
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.74661,277.5863,0,0,0,376.6018,89.66692,0.127488,0,0,0,277.5863
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.74661,277.5863,0,72.31579,-72.31579,300.3743,71.51754,0.127488,83.58341,0,0,277.5863
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,126.0975,205.2705,0,5.326854,-5.326854,294.7593,70.18063,0.127488,5.566562,0,0,205.2705
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,132.0162,199.9436,0,31.36341,-31.36341,261.6993,62.30924,0.127488,32.77477,0,0,199.9436
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.8644,168.5802,0,39.13623,-39.13623,220.4461,52.48706,0.127488,40.89736,0,0,168.5802
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.3492,129.444,0,20.42962,-20.42962,198.9114,47.35976,0.127488,21.34895,0,0,129.444
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,233.0487,109.0144,0,51.97232,-51.97232,144.1278,34.31607,0.127488,54.31107,0,0,109.0144
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.7957,57.04205,0,26.97916,-26.97916,115.6892,27.545,0.127488,28.19323,0,0,57.04205
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,44.52,28.55974,0,-1,0,28.55974,0,0,15.96025,20.41225,0,30.06289,28.55974,0,0,320.7726,30.06289,0,30.06289,-30.06289,84.00017,20,0.127488,48.972,0,0,30.06289
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.127559,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,4.98958,45.42047,43.9312,24.46872,24.46872,81,0,22.761,24.46872,20.39166,0,0,0,4.98958,0,0,56.53128,53.70471,285.4758,61.83,58.69429,0,58.69429,204.857,48.77538,0.1276693,26.9156,3.991664,81,66.81958
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.47692,52.18975,43.30756,0,0,72.31579,0,20.56389,0,0,0,0,0,28.47692,0,0,72.31579,68.7,226.7815,114.6549,97.17692,0,97.17692,297.0471,70.72536,0.1276949,0,22.78153,81,143.1318
