Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,61.93512,61.93512,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,41.90831,281.0407,0,23.23003,-23.23003,355.7565,84.70377,0.125988,24.27538,0,0,281.0407
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,59.11338,59.11338,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,67.71945,257.8107,0,1.223709,-1.223709,354.4666,84.39664,0.125988,1.278776,0,0,257.8107
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,56.38366,56.38366,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,69.07913,256.587,0,19.60688,-19.60688,333.7992,79.47583,0.125988,20.48919,0,0,256.587
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.97087,53.97087,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,90.86455,236.9801,0,22.12402,-22.12402,310.4784,73.92328,0.125988,23.1196,0,0,236.9801
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,51.55807,51.55807,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,115.4468,214.8561,0,31.71428,-31.71428,277.0486,65.96382,0.125988,33.14143,0,0,214.8561
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.7996,49.7996,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,150.6849,183.1418,0,32.61293,-32.61293,242.6716,57.77883,0.125988,34.08051,0,0,183.1418
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.48074,48.48074,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,186.9215,150.5289,0,20.67163,-20.67163,220.8818,52.59079,0.125988,21.60185,0,0,150.5289
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.13122,47.13122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8899,129.8573,0,0,0,220.8818,52.59079,0.125988,0,0,0,129.8573
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.89415,45.89415,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,209.8899,129.8573,0,0.468309,-0.468309,220.3881,52.47326,0.125988,0.4893829,0,0,129.8573
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.88201,44.88201,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,210.4103,129.389,0,16.0052,-16.0052,203.5172,48.45637,0.125988,16.72544,0,0,129.389
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.81874,43.81874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1938,113.3838,0,0,0,203.5172,48.45637,0.125988,0,0,0,113.3838
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,42.67369,42.67369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.1938,113.3838,0,0,0,203.5172,48.45637,0.125988,0,0,0,113.3838
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.712819,44.78395,41.89669,5.234986,5.234986,0,0,0,5.234986,185.5367,0,0,0,9.712819,5.510512,5.234986,0,0,228.1938,113.3838,4.202307,0,4.202307,207.5038,49.40557,0.1259821,5.758485,7.770255,0,123.0966
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.45225,47.64561,41.15036,0,0,0,0,0,0,0,0,0,0,21.45225,0,0,0,0,223.9915,117.1658,21.45225,0,21.45225,227.8552,54.25113,0.1259519,0,17.1618,0,138.6181
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,35.67452,54.92552,43.59382,20.05223,20.05223,0,0,0,20.05223,177.908,0,0,0,35.67452,21.10761,20.05223,0,0,202.5393,136.4729,14.56691,0,14.56691,241.6746,57.54145,0.1259314,22.05745,28.53961,0,172.1474
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,50.04725,66.40532,49.1964,6.587469,6.587469,0,-1,0,6.587469,759.7341,0,0,0,50.04725,6.934178,6.587469,0,0,187.9724,149.5831,43.11307,0,43.11307,282.5752,67.27968,0.1258707,7.246216,40.0378,0,199.6303
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,57.69233,76.07014,54.77854,6.723416,6.723416,0,0,0,6.723416,858.0806,0,0,0,57.69233,7.07728,6.723416,0,0,144.8593,188.3848,50.61505,0,50.61505,330.5929,78.71243,0.1257995,7.395758,46.15386,0,246.0772
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,63.79314,83.97083,58.9498,7.056162,7.056162,0,0,0,7.056162,904.077,0,0,0,63.79314,7.427539,7.056162,0,0,94.24426,233.9384,56.3656,0,56.3656,384.066,91.4441,0.1257203,7.761778,51.03451,0,297.7315
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,57.53018,84.68974,61.99646,23.14741,23.14741,0,0,0,23.14741,248.5383,0,0,0,57.53018,24.3657,23.14741,0,0,37.87866,284.6674,33.16448,0,33.16448,415.5286,98.93518,0.1256738,25.46215,46.02414,0,342.1976
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,48.54277,83.82569,64.80798,0,0,0,0,0,0,0,43.82859,0,0,48.54277,0,0,0,0,4.714182,314.5155,4.714182,0,4.714182,420.0009,100,0.1256672,0,38.83422,0,363.0582
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,42.55183,82.71373,66.18818,40.32686,40.32686,0,-1,0,40.32686,105.5173,0.1025041,0,0,42.55183,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1256672,44.35955,34.04147,0,361.3101
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,36.3111,80.18994,66.36198,0,0,0,-1,0,0,0,36.3111,0,0,36.3111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256672,0,29.04888,0,355.0693
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,19.84487,73.67881,66.48466,25.08585,25.08585,0,-1,0,25.08585,79.10781,0,0,0,19.84487,26.40616,25.08585,0,0,0,318.7582,0,6.561293,-6.561293,413.0846,98.35329,0.1256672,27.59444,15.8759,0,338.6031
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.27415,68.92924,64.98178,22.68235,22.68235,0,-1,0,22.68235,49.70451,0,0,0,11.27415,23.87616,22.68235,0,0,7.290326,312.1969,0,12.60201,-12.60201,399.8009,95.19051,0.1256672,24.95059,9.019321,0,323.4711
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,61.76132,61.76132,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,21.29256,299.5949,0,14.60422,-14.60422,384.4067,91.52523,0.1256672,15.26141,0,0,299.5949
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.51947,284.9907,0,0,0,384.4067,91.52523,0.1256672,0,0,0,284.9907
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,56.15874,56.15874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.51947,284.9907,0,0,0,384.4067,91.52523,0.1256672,0,0,0,284.9907
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.51947,284.9907,0,0,0,384.4067,91.52523,0.1256672,0,0,0,284.9907
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,51.32293,51.32293,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,37.51947,284.9907,0,7.445928,-7.445928,376.558,89.6565,0.1256672,7.780994,0,0,284.9907
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,49.57468,49.57468,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,45.79272,277.5448,0,24.59444,-24.59444,350.6332,83.48393,0.1256672,25.70119,0,0,277.5448
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,48.2456,48.2456,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,73.11988,252.9503,0,41.18986,-41.18986,307.2153,73.14635,0.1256672,43.0434,0,0,252.9503
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.8654,46.8654,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,118.8864,211.7605,0,6.553592,-6.553592,300.3072,71.50157,0.1256672,6.848504,0,0,211.7605
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,45.62834,45.62834,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,126.1682,205.2069,0,60.29696,-60.29696,236.7486,56.36861,0.1256672,63.01033,0,0,205.2069
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,44.62641,44.62641,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,193.1648,144.9099,0,23.71657,-23.71657,211.7492,50.41637,0.1256672,24.78381,0,0,144.9099
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,43.53248,43.53248,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,219.5165,121.1934,0,27.95685,-27.95685,182.2801,43.39993,0.1256672,29.21491,0,0,121.1934
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,42.38742,42.38742,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,250.5797,93.2365,0,29.47847,-29.47847,151.207,36.0016,0.1256672,30.805,0,0,93.2365
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01102545,41.61364,41.61042,39.87803,39.87803,0,0,0,39.87803,0.02764793,0,7.105427E-15,0,0.01102545,41.97688,39.87803,0,0,283.3336,63.75804,0,41.96585,-41.96585,106.9711,25.46927,0.1256672,43.86583,0.00882036,0,63.76906
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.527502,41.89366,40.86409,27.91172,27.91172,81,0,22.761,27.91172,12.63807,0,0,0,3.527502,0,0,53.08828,50.43387,329.9623,21.79219,53.96137,0,53.96137,158.1634,37.65788,0.1257685,30.70289,2.822001,81,25.31969
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,6.983642,45.39161,43.30756,11.51974,11.51974,81,0,22.761,11.51974,60.62326,0,0,0,6.983642,0,0,69.48026,66.00625,276.0009,70.35742,72.98989,0,72.98989,227.4077,54.14458,0.1258565,12.67171,5.586914,81,77.34106
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,25.80942,57.26956,48.94081,15.35013,15.35013,0,-1,0,15.35013,168.1382,0,0,0,25.80942,16.15803,15.35013,0,0,203.011,136.0483,9.651392,0,9.651392,236.5638,56.3246,0.125843,16.88514,20.64754,0,161.8577
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,43.87466,70.06271,54.57407,26.21648,26.21648,0,0,0,26.21648,167.3553,0,0,0,43.87466,27.59629,26.21648,0,0,193.3596,144.7346,16.27837,0,16.27837,252.0068,60.0015,0.1258201,28.83813,35.09973,0,188.6092
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,34.94505,71.21653,58.776,0,0,0,0,0,0,0,0,0,0,34.94505,0,0,0,0,177.0813,159.3851,34.94505,0,34.94505,285.1586,67.89477,0.1257712,0,27.95604,0,194.3302
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,32.60988,73.69709,61.87378,10.88161,10.88161,0,0,0,10.88161,299.6788,0,0,0,32.60988,11.45433,10.88161,0,0,142.1362,190.8356,21.15555,0,21.15555,305.2285,72.67331,0.1257416,11.96977,26.0879,0,223.4455
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,21.82183,72.47491,64.63418,30.1926,30.1926,0,0,0,30.1926,72.27543,0,0,0,21.82183,31.78168,30.1926,0,0,120.9807,209.8756,0,9.959853,-9.959853,294.7299,70.17365,0.1257416,33.21186,17.45746,0,231.6975
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,32.2259,78.15834,66.07572,14.23828,14.23828,0,-1,0,14.23828,226.3329,0,0,0,32.2259,14.98766,14.23828,0,0,132.0471,199.9158,17.23824,0,17.23824,311.0835,74.06736,0.1257174,15.66211,25.78072,0,232.1417
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,17.72929,72.62691,66.24952,36.66929,36.66929,0,-1,0,36.66929,48.34914,0,7.105427E-15,0,17.72929,38.59925,36.66929,0,0,114.8089,215.4302,0,20.86997,-20.86997,289.0847,68.82954,0.1257174,40.33622,14.18343,0,233.1595
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.191189,67.46764,66.36198,2.324851,2.324851,0,-1,0,2.324851,137.2642,0,0,0,3.191189,2.447211,2.324851,0,0,137.9978,194.5602,0.7439772,0,0.7439772,289.7905,68.99759,0.1257164,2.557336,2.552951,0,197.7514
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.16889,65.89365,64.80798,20.65187,20.65187,0,-1,0,20.65187,15.34432,0,3.552714E-15,0,3.16889,21.73881,20.65187,0,0,137.2538,195.2298,0,18.56992,-18.56992,270.216,64.33703,0.1257164,22.71706,2.535111,0,198.3987
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,61.58752,61.58752,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,157.887,176.6599,0,22.96502,-22.96502,246.0088,58.57341,0.1257164,23.99845,0,0,176.6599
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,58.68399,58.68399,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,183.4037,153.6949,0,13.43393,-13.43393,231.8482,55.20184,0.1257164,14.03845,0,0,153.6949
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.92359,55.92359,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,198.3303,140.2609,0,36.33358,-36.33358,193.5492,46.08306,0.1257164,37.96859,0,0,140.2609
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,53.54147,53.54147,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,238.7009,103.9274,0,64.00725,-64.00725,126.0797,30.01891,0.1257164,66.88757,0,0,103.9274
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.12868,51.12868,50.51799,37.92412,0,-1,0,37.92412,0,0,12.59387,17.64566,0,39.92013,37.92412,0,0,309.8201,39.92013,0,39.92013,-39.92013,84.00017,20,0.1257164,55.56979,0,0,39.92013
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,49.3702,49.3702,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.02068,48.02068,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,46.64048,46.64048,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,45.40341,45.40341,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,44.40149,44.40149,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,43.30756,43.30756,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.18295,42.18295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.155598,41.71218,41.37528,36.15644,36.15644,81,0,22.761,36.15644,3.196107,0,0,0,1.155598,0,0,44.84356,42.60139,354.1758,0,43.75698,0,43.75698,125.5117,29.88367,0.1257989,39.77208,0.9244786,81,1.155598
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.45326,43.71526,40.62895,47.79682,47.79682,81,0,22.761,47.79682,21.8702,0,0,0,10.45326,0,0,33.20318,31.54302,310.4188,39.38129,41.99628,0,41.99628,165.3529,39.36965,0.125875,52.5765,8.362607,81,49.83455
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.23049,52.18965,43.07241,19.98438,19.98438,81,0,22.761,19.98438,146.2667,0,0,0,29.23049,0,0,61.01562,57.96484,268.4225,77.17794,87.19533,0,87.19533,248.0736,59.06503,0.1259428,21.98281,23.38439,81,106.4084
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,52.30826,66.73425,48.70567,2.365885,2.365885,0,-1,0,2.365885,2210.938,0,0,0,52.30826,2.490406,2.365885,0,0,181.2272,155.6537,49.81786,0,49.81786,295.335,70.31771,0.1258731,2.602474,41.84661,0,207.962
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,48.48373,71.66645,54.34914,40.4597,40.4597,0,0,0,40.4597,119.8322,0,0,0,48.48373,42.58915,40.4597,0,0,131.4094,200.4898,5.89458,0,5.89458,300.9271,71.64916,0.1258648,44.50566,38.78699,0,248.9735
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,55.32504,79.53432,58.57153,18.66799,18.66799,0,0,0,18.66799,296.3631,0,0,0,55.32504,19.65052,18.66799,0,0,125.5148,205.7949,35.67453,0,35.67453,334.7709,79.7072,0.125815,20.53479,44.26003,0,261.12
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,54.63102,82.96943,61.7102,18.51557,18.51557,0,0,0,18.51557,295.0545,0,0,0,54.63102,19.49007,18.51557,0,0,89.84025,237.902,35.14094,0,35.14094,368.1085,87.64471,0.125766,20.36713,43.70481,0,292.533
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,38.24702,78.8912,64.4706,40.53495,40.53495,0,0,0,40.53495,94.35564,0,7.105427E-15,0,38.24702,42.66837,40.53495,0,0,54.69931,269.5288,0,4.421354,-4.421354,363.448,86.53506,0.125766,44.58845,30.59761,0,307.7759
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.32859,75.18785,65.90192,30.51223,30.51223,0,-1,0,30.51223,83.01126,0,0,0,25.32859,32.11814,30.51223,0,0,59.61192,265.1075,0,6.78955,-6.78955,356.2912,84.83106,0.125766,33.56345,20.26287,0,290.4361
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,31.31588,77.78371,66.07572,27.74826,27.74826,0,-1,0,27.74826,112.8571,0,0,0,31.31588,29.20869,27.74826,0,0,67.15587,258.3179,2.107192,0,2.107192,358.2903,85.30703,0.125763,30.52308,25.05271,0,289.6338
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.2334,70.1565,66.18818,11.72127,11.72127,0,-1,0,11.72127,95.83768,0,0,0,11.2334,12.33818,11.72127,0,0,65.04868,260.2144,0,1.104785,-1.104785,357.1257,85.02976,0.125763,12.8934,8.986716,0,271.4478
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.165704,65.71741,64.63418,5.856049,5.856049,0,-1,0,5.856049,54.05871,0,0,0,3.165704,6.164262,5.856049,0,0,66.27621,259.1096,0,2.998557,-2.998557,353.9649,84.2772,0.125763,6.441654,2.532564,0,262.2753
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,61.41372,61.41372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.60795,256.1111,0,0,0,353.9649,84.2772,0.125763,0,0,0,256.1111
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,58.48974,58.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.60795,256.1111,0,0,0,353.9649,84.2772,0.125763,0,0,0,256.1111
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,55.72934,55.72934,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,69.60795,256.1111,0,13.8519,-13.8519,339.3638,80.80074,0.125763,14.47523,0,0,256.1111
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,53.337,53.337,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,84.99894,242.2592,0,43.2732,-43.2732,293.7498,69.94029,0.125763,45.2205,0,0,242.2592
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.92421,50.92421,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,133.0803,198.986,0,35.36169,-35.36169,256.4753,61.06543,0.125763,36.95296,0,0,198.986
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.371,163.6243,0,0,0,256.4753,61.06543,0.125763,0,0,0,163.6243
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.8162,47.8162,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,172.371,163.6243,0,32.72076,-32.72076,221.9846,52.85337,0.125763,34.1932,0,0,163.6243
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,46.43601,46.43601,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,208.7274,130.9035,0,23.30316,-23.30316,197.4209,47.00489,0.125763,24.3518,0,0,130.9035
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.19894,45.19894,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,234.6198,107.6004,0,14.13632,-14.13632,182.5199,43.45704,0.125763,14.77245,0,0,107.6004
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.16635,44.16635,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,250.3269,93.46405,0,4.725206,-4.725206,177.5391,42.27113,0.125763,4.937841,0,0,93.46405
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.10308,43.10308,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,255.5771,88.73885,0,14.87127,-14.87127,161.8634,38.53883,0.125763,15.54048,0,0,88.73885
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.94781,41.94781,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,272.1007,73.86757,0,13.1779,-13.1779,147.9727,35.23153,0.125763,13.7709,0,0,73.86757
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9201975,41.41813,41.15036,17.0542,17.0542,0,0,0,17.0542,5.395722,0,3.552714E-15,0,0.9201975,17.95179,17.0542,0,0,286.7428,60.68967,0,17.0316,-17.0316,130.0198,30.95704,0.125763,18.75962,0.736158,0,61.60987
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.543621,41.43533,40.40403,34.91824,34.91824,0,0,0,34.91824,10.14834,0,7.105427E-15,0,3.543621,36.75604,34.91824,0,0,305.6668,43.65808,0,33.21242,-33.21242,95.01086,22.62159,0.125763,38.41006,2.834897,0,47.2017
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.38173,51.30787,42.81682,0,0,0,0,0,0,0,0,0,0,27.38173,0,0,0,0,342.5695,10.44566,27.38173,0,27.38173,120.9874,28.80648,0.1257248,0,21.90538,0,37.82739
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,22.94229,55.81168,48.48074,19.94896,19.94896,0,-1,0,19.94896,115.0049,0,0,0,22.94229,20.99891,19.94896,0,0,315.1878,35.08921,1.943382,0,1.943382,122.8311,29.24544,0.1257221,21.94386,18.35383,0,58.03151
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,24.63858,62.34735,54.114,34.27337,34.27337,0,0,0,34.27337,71.88843,0,7.105427E-15,0,24.63858,36.07723,34.27337,0,0,313.2444,36.83826,0,11.43864,-11.43864,110.7737,26.37464,0.1257221,37.7007,19.71087,0,61.47684
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.36776,61.81889,58.36705,0,0,0,0,0,0,0,0,0,0,10.36776,0,0,0,0,325.954,25.39961,10.36776,0,10.36776,120.6094,28.71647,0.1257077,0,8.29421,0,35.76738
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.15372,70.75447,61.47506,21.01753,21.01753,0,0,0,21.01753,124.4376,0,0,0,26.15372,22.12372,21.01753,0,0,315.5862,34.7306,4.030002,0,4.030002,124.4326,29.62676,0.125702,23.11929,20.92298,0,60.88432
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.15124,74.96651,64.29679,72.34068,72.34068,81,0,22.761,72.34068,40.29716,0,0,0,29.15124,0,0,8.659317,8.226351,311.5562,38.3576,37.37759,0,37.37759,159.8921,38.06948,0.1257632,79.57475,23.32099,81,67.50884
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,13.90468,70.65807,65.72811,40.55487,40.55487,0,-1,0,40.55487,34.28608,0,0,0,13.90468,42.68933,40.55487,0,0,274.1786,71.99743,0,28.78466,-28.78466,129.5504,30.84528,0.1257632,44.61036,11.12374,0,85.90211
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.028497,69.06622,65.90192,39.40026,39.40026,0,-1,0,39.40026,22.91481,0,0,0.5727437,9.028497,41.47396,39.40026,0,0,306.1616,43.21277,0,32.44547,-32.44547,95.34991,22.70231,0.1257632,43.34029,7.222797,0,52.24127
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.18637,70.32462,66.01437,45.68559,21.80599,0,-1,0,21.80599,55.88543,0,23.8796,37.7098,12.18637,22.95368,21.80599,0,0,342.2121,10.76731,0,10.76731,-10.76731,84.00017,20,0.1257632,50.25415,9.749099,0,22.95368
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.438301,65.64651,64.4706,31.54208,3.266386,0,-1,0,3.266386,105.2632,0,28.27569,34.04301,3.438301,3.438301,3.266386,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,34.69629,2.750641,0,3.438301
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,61.18879,61.18879,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.25459,58.25459,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,55.4942,55.4942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.11208,53.11208,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,50.71973,50.71973,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.94081,48.94081,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,47.59128,47.59128,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.21109,46.21109,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.97402,44.97402,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.9312,43.9312,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.84749,42.84749,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.69221,41.69221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257632,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.72773,45.27634,40.88454,5.412199,5.412199,77.72799,0,21.93318,5.412199,272.121,0,0,0,14.72773,0,0,72.31579,68.7,354.1758,0,83.42773,0,83.42773,163.1467,38.84436,0.125826,5.953419,11.78218,81,14.72773
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,29.95874,49.27482,40.10754,65.1059,65.1059,81,0,22.761,65.1059,46.0154,0,0,0,29.95874,0,0,15.8941,15.09939,270.7481,75.08496,45.05813,0,45.05813,205.8926,49.02194,0.1259013,71.61649,23.96699,81,105.0437
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.33722,58.5962,42.53056,34.2789,34.2789,81,0,22.761,34.2789,143.9288,0,0,0,49.33722,0,0,46.7211,44.38504,225.6899,115.6373,93.72226,0,93.72226,294.8053,70.1916,0.1259596,37.70679,39.46978,81,164.9745
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,71.85474,74.37919,48.19448,38.72879,38.72879,0,-1,0,38.72879,185.5331,0,0,0,71.85474,40.76715,38.72879,0,0,131.9677,199.9873,31.08759,0,31.08759,324.2976,77.21355,0.1259163,42.60167,57.48379,0,271.842
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,76.37933,83.76812,53.85841,53.60186,53.60186,0,0,0,53.60186,142.4938,0,0,0,76.37933,56.42301,53.60186,0,0,100.8801,227.9661,19.95632,0,19.95632,343.2298,81.72122,0.1258886,58.96204,61.10347,0,304.3455
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,62.40978,82.3018,58.14213,0,0,0,0,0,0,0,0,0,0,62.40978,0,0,0,0,80.92377,245.9268,62.40978,0,62.40978,402.4369,95.81812,0.1258018,0,49.92782,0,308.3366
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,66.69053,88.33832,61.25013,25.04256,25.04256,0,0,0,25.04256,266.3087,21.81594,0,0,66.69053,26.36059,25.04256,0,0,18.51399,302.0956,18.51399,0,18.51399,420.0009,100,0.1257761,27.54682,53.35242,0,368.7862
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,61.55378,89.24963,64.06165,1.704804,1.704804,0,0,0,1.704804,3610.607,59.75925,0,0,61.55378,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1257761,1.875285,49.24303,0,380.312
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,58.52106,89.49904,65.50319,16.55286,16.55286,0,-1,0,16.55286,353.5405,41.097,0,0,58.52106,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1257761,18.20814,46.81684,0,377.2793
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,47.59728,84.41068,65.67699,0,0,0,-1,0,0,0,47.59728,0,0,47.59728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257761,0,38.07782,0,366.3555
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,30.52396,77.14633,65.78945,5.878911,5.878911,0,-1,0,5.878911,519.2111,24.33563,0,0,30.52396,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1257761,6.466803,24.41917,0,349.2822
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,15.68649,69.82488,64.29679,24.78678,24.78678,0,-1,0,24.78678,63.28569,0,0,0,15.68649,26.09135,24.78678,0,0,0,318.7582,0,10.40486,-10.40486,409.0331,97.38865,0.1257761,27.26546,12.54919,0,334.4447
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,60.96387,60.96387,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.56096,308.3534,0,60.84378,-60.84378,344.8982,82.11845,0.1257761,63.58176,0,0,308.3534
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.02967,58.02967,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,79.16516,247.5096,0,64.68056,-64.68056,276.7189,65.88531,0.1257761,67.59119,0,0,247.5096
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,55.28973,55.28973,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,151.0325,182.829,0,30.78986,-30.78986,244.2635,58.15786,0.1257761,32.1754,0,0,182.829
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.9076,52.9076,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,185.2434,152.0392,0,46.82222,-46.82222,194.9086,46.4067,0.1257761,48.92923,0,0,152.0392
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,50.52548,50.52548,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,237.2681,105.2169,0,14.6081,-14.6081,179.5103,42.74046,0.1257761,15.26546,0,0,105.2169
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,48.70567,48.70567,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.4993,90.60884,0,41.40804,-41.40804,135.8624,32.34812,0.1257761,43.2714,0,0,90.60884
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,47.35614,47.35614,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.5082,49.2008,0,7.755991,-7.755991,127.6868,30.40157,0.1257761,8.105011,0,0,49.2008
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.97594,45.97594,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,308.126,41.44481,0,29.78806,-29.78806,96.28746,22.92554,0.1257761,31.12853,0,0,41.44481
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.76955,44.76955,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.3488542,0,10.93088,10.38433,0,0,341.2239,11.65675,0,10.93088,-10.93088,84.7653,20.18217,0.1257761,11.42277,0,0,11.65675
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,43.70628,43.70628,48.7868,0.6895791,0,-1,0,0.6895791,0,0,48.09723,52.97591,0,0.7258727,0.6895791,0,0,353.3693,0.7258727,0,0.7258727,-0.7258727,84.00017,20,0.1257761,53.66549,0,0,0.7258727
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,42.61235,42.61235,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257761,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,41.48774,41.48774,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1258779,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.223059,41.9231,40.69029,13.615,13.615,81,0,22.761,13.615,31.01769,0,0,0,4.223059,0,0,67.385,64.01575,299.9576,48.79636,68.23881,0,68.23881,200.1731,47.66016,0.1259715,14.9765,3.378447,81,53.01942
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.41426,46.97182,39.91329,25.40073,25.40073,81,0,22.761,25.40073,92.17948,0,0,0,23.41426,0,0,55.59927,52.81931,231.7188,110.2113,76.23357,0,76.23357,272.4946,64.87953,0.1260538,27.9408,18.73141,81,133.6255
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,46.976,57.51011,42.32608,0,0,72.31579,0,20.56389,0,0,0,0,0,46.976,0,0,72.31579,68.7,155.4853,178.8215,115.676,0,115.676,382.2345,91.00803,0.1260544,0,37.5808,81,225.7975
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,62.5523,70.03752,47.95934,7.209136,7.209136,0,-1,0,7.209136,867.6808,15.15447,0,0,62.5523,7.588564,7.209136,0,0,39.80926,282.9299,39.80926,0,39.80926,420.0009,100,0.1259992,7.93005,50.04184,0,345.4822
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,76.08701,83.3116,53.62326,25.93139,25.93139,0,0,0,25.93139,293.4167,48.79081,0,0,76.08701,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,28.52453,60.86961,0,394.8452
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,66.38624,83.93842,57.90699,3.265334,3.265334,0,0,0,3.265334,2033.061,62.94904,0,0,66.38624,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,3.591867,53.10899,0,385.1445
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,58.20541,83.81662,61.01499,2.882685,2.882685,0,0,0,2.882685,2019.139,55.17101,0,0,58.20541,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,3.170954,46.56433,0,376.9637
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,63.62884,90.04367,63.83673,27.7896,27.7896,0,0,0,27.7896,228.9664,34.37663,0,0,63.62884,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,30.56856,50.90307,0,382.3871
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,69.74052,95.27588,65.26804,53.57275,53.57275,0,-1,0,53.57275,130.1791,13.34815,0,0,69.74052,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,58.93003,55.79242,0,388.4987
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,57.83802,89.07576,65.44185,41.04468,41.04468,0,-1,0,41.04468,140.9148,14.63309,0,0,57.83802,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,45.14915,46.27042,0,376.5963
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,35.17334,78.8758,65.61565,33.11609,33.11609,0,-1,0,33.11609,106.2122,0.3142971,0,0,35.17334,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1259992,36.4277,28.13867,0,353.9316
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.16905,69.82098,64.12299,33.62167,33.62167,0,-1,0,33.62167,48.09116,0,0,0,16.16905,35.39123,33.62167,0,0,0,318.7582,0,19.22218,-19.22218,399.7389,95.17574,0.1259992,36.98383,12.93524,0,334.9273
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,60.79007,60.79007,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,21.35798,299.536,0,12.73258,-12.73258,386.3176,91.98019,0.1259992,13.30555,0,0,299.536
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,57.79453,57.79453,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.50529,286.8035,0,36.56927,-36.56927,347.7702,82.80225,0.1259992,38.21488,0,0,286.8035
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.09547,55.09547,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,76.13781,250.2342,0,35.23442,-35.23442,310.6298,73.95934,0.1259992,36.81997,0,0,250.2342
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,52.70313,52.70313,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,115.2872,214.9998,0,63.6595,-63.6595,243.5268,57.98246,0.1259992,66.52418,0,0,214.9998
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,50.32101,50.32101,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,186.0199,151.3403,0,8.493567,-8.493567,234.5738,55.8508,0.1259992,8.875776,0,0,151.3403
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,48.51141,48.51141,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.4572,142.8467,0,10.08119,-10.08119,223.9473,53.32068,0.1259992,10.53484,0,0,142.8467
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.16189,47.16189,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.6586,132.7655,0,9.268255,-9.268255,214.1777,50.99459,0.1259992,9.685328,0,0,132.7655
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.77147,45.77147,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.9566,123.4973,0,51.62801,-51.62801,159.757,38.03731,0.1259992,53.95127,0,0,123.4973
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,44.51395,44.51395,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,274.3211,71.86926,0,11.74421,-11.74421,147.3775,35.08982,0.1259992,12.2727,0,0,71.86926
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,43.45069,43.45069,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.3702,60.12505,0,4.142735,-4.142735,143.0107,34.0501,0.1259992,4.329158,0,0,60.12505
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,42.35675,42.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.9732,55.98232,0,0,0,143.0107,34.0501,0.1259992,0,0,0,55.98232
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.23215,41.23215,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.9732,55.98232,0,7.982212,-7.982212,134.5967,32.04678,0.1259992,8.341412,0,0,55.98232
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.28814,44.95355,40.40403,11.78346,11.78346,0,0,0,11.78346,129.7424,0,0,0,15.28814,12.40364,11.78346,0,0,300.8423,48.0001,2.884504,0,2.884504,137.3332,32.69831,0.1259952,12.9618,12.23051,0,63.28825
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,27.76714,48.05669,39.62703,0,0,0,0,0,0,0,0,0,0,27.76714,0,0,0,0,297.9579,50.59616,27.76714,0,27.76714,163.6754,38.97026,0.1259567,0,22.21371,0,78.3633
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,54.86968,60.09108,42.03982,0,0,0,0,0,0,0,0,0,0,54.86968,0,0,0,0,270.1907,75.58659,54.86968,0,54.86968,215.7294,51.36403,0.1258808,0,43.89574,0,130.4563
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,69.49538,72.71886,47.70374,7.551252,7.551252,0,-1,0,7.551252,920.3161,0,0,0,69.49538,7.948686,7.551252,0,0,215.321,124.9693,61.5467,0,61.5467,274.1177,65.26599,0.1257957,8.306377,55.59631,0,194.4647
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,81.10126,85.62946,53.39834,10.63875,10.63875,0,0,0,10.63875,762.3194,0,0,0,81.10126,11.19868,10.63875,0,0,153.7743,180.3613,69.90257,0,69.90257,340.4331,81.05534,0.1256992,11.70263,64.881,0,261.4626
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,80.28572,91.05751,57.71274,62.65135,62.65135,66.0581,0,18.9807,62.65135,128.1468,0,0,0,80.28572,0,0,3.406744,3.236407,83.87177,243.2736,83.52213,0,83.52213,419.6691,99.92103,0.1257253,68.91649,64.22858,81,323.5594
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,80.5862,95.61636,60.84119,0,0,0,0,0,0,0,80.23656,0,0,80.5862,0,0,0,0,0.3496395,318.4435,0.3496395,0,0.3496395,420.0009,100,0.1257248,0,64.46896,0,399.0298
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,79.0546,98.69415,63.66293,2.806027,2.806027,0,0,0,2.806027,2817.314,76.10089,0,0,79.0546,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,3.08663,63.24368,0,397.8128
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,66.63589,93.30238,65.10447,58.62711,58.62711,0,-1,0,58.62711,113.6606,4.92315,0,0,66.63589,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,64.48982,53.30872,0,385.3941
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,56.90237,88.39025,65.26804,3.174619,3.174619,0,-1,0,3.174619,1792.415,53.56067,0,0,56.90237,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,3.492081,45.5219,0,375.6606
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,40.23882,80.8431,65.44185,33.27709,33.27709,0,-1,0,33.27709,120.9205,5.210301,0,0,40.23882,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,36.6048,32.19106,0,358.997
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.18393,70.01328,63.94919,9.018921,9.018921,0,-1,0,9.018921,190.532,7.69033,0,0,17.18393,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,9.920814,13.74714,0,335.9422
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257248,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.86033,54.86033,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1257248,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,52.50888,52.50888,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1257248,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.11654,50.11654,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1257248,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,48.30694,48.30694,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1257248,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1257248,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,45.51587,45.51587,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1257248,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.24814,44.24814,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1257248,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.21555,43.21555,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1257248,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.10116,42.10116,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1257248,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.00723,41.00723,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1257248,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.32745,44.08231,40.13821,25.95348,25.95348,0,0,0,25.95348,51.3513,0,0,0,13.32745,27.31945,25.95348,0,0,319.1667,31.50818,0,13.99201,-13.99201,102.4638,24.3961,0.1257248,28.54883,10.66196,0,44.83562
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.69269,46.48116,39.36121,33.34089,33.34089,81,0,22.761,33.34089,71.06196,0,0,0,23.69269,0,0,47.65911,45.27615,334.7134,17.51617,68.96884,0,68.96884,167.8934,39.97454,0.1258169,36.67498,18.95415,81,41.20886
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,38.98619,54.09963,41.78423,0,0,72.31579,0,20.56389,0,0,0,0,0,38.98619,0,0,72.31579,68.7,265.7445,79.58813,107.6862,0,107.6862,270.0535,64.29832,0.1258288,0,31.18895,81,118.5743
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,61.69407,69.07152,47.44815,26.6099,26.6099,0,-1,0,26.6099,231.8463,0,0,0,61.69407,28.01042,26.6099,0,0,158.0584,176.5057,33.68365,0,33.68365,302.0086,71.90668,0.1257825,29.27089,49.35526,0,238.1998
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,72.25398,80.81133,53.1632,2.728083,2.728083,0,0,0,2.728083,2648.526,0,0,0,72.25398,2.871666,2.728083,0,0,124.3747,206.821,69.38232,0,69.38232,367.8305,87.57851,0.1256871,3.000891,57.80319,0,279.075
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,58.1395,79.50118,57.47759,1.3546,1.3546,0,0,0,1.3546,4292.005,1.721217,0,0,58.1395,1.425895,1.3546,0,0,54.99239,269.2651,54.99239,0,54.99239,420.0009,100,0.1256116,1.49006,46.5116,0,327.4046
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,79.47289,94.6227,60.61626,1.478389,1.478389,0,0,0,1.478389,5375.641,77.91669,0,0,79.47289,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1256116,1.626228,63.57831,0,398.2311
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,66.38019,91.05888,63.48912,0,0,0,0,0,0,0,66.38019,0,0,66.38019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256116,0,53.10415,0,385.1384
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,66.99143,93.27174,64.93066,44.08471,44.08471,0,-1,0,44.08471,151.9607,20.58647,0,0,66.99143,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1256116,48.49319,53.59314,0,385.7497
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,53.53045,86.53276,65.10447,47.59159,47.59159,0,-1,0,47.59159,112.4788,3.434043,0,0,53.53045,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1256116,52.35075,42.82436,0,372.2887
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,35.9853,78.8295,65.26804,11.48911,11.48911,0,-1,0,11.48911,313.2121,23.89149,0,0,35.9853,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1256116,12.63803,28.78824,0,354.7435
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.771734,66.80008,63.77539,45.11618,45.11618,0,-1,0,45.11618,19.44255,0,7.105427E-15,0,8.771734,47.49071,45.11618,0,0,0,318.7582,0,38.71898,-38.71898,379.1874,90.28255,0.1256116,49.6278,7.017387,0,327.53
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.38112,60.38112,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,43.02109,280.0392,0,31.97159,-31.97159,345.4864,82.25851,0.1256116,33.41032,0,0,280.0392
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.36513,57.36513,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.54508,248.0677,0,41.38877,-41.38877,301.8588,71.87101,0.1256116,43.25127,0,0,248.0677
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.66608,54.66608,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.5326,206.6789,0,29.52232,-29.52232,270.7396,64.46168,0.1256116,30.85083,0,0,206.6789
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.27374,52.27374,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.3352,177.1566,0,64.12656,-64.12656,203.1442,48.36758,0.1256116,67.01225,0,0,177.1566
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.89161,49.89161,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.5869,113.03,0,13.49071,-13.49071,188.9238,44.98177,0.1256116,14.09779,0,0,113.03
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.0718,48.0718,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.5766,99.53929,0,1.39693,-1.39693,187.4513,44.63117,0.1256116,1.459792,0,0,99.53929
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,46.70182,46.70182,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,245.1287,98.14236,0,32.55327,-32.55327,153.1371,36.46115,0.1256116,34.01817,0,0,98.14236
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.29095,45.29095,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.299,65.58909,0,20.65779,-20.65779,131.3619,31.27658,0.1256116,21.58739,0,0,65.58909
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.05389,44.05389,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.2521,44.9313,0,22.47118,-22.47118,107.6752,25.63691,0.1256116,23.48238,0,0,44.9313
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.99062,42.99062,24.99272,21.33712,0,-1,0,21.33712,0,0,3.655597,6.154869,0,22.46012,21.33712,0,0,329.2201,22.46012,0,22.46012,-22.46012,84.00017,20,0.1256116,27.49199,0,0,22.46012
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.86602,41.86602,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256116,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.74141,40.74141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256116,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.66168,44.22552,39.88262,4.490319,4.490319,76.80611,0,21.69995,4.490319,326.5176,0,0,0,14.66168,0,0,72.31579,68.7,354.1758,0,83.36168,0,83.36168,163.084,38.82945,0.1256708,4.939352,11.72935,81,14.66168
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.32182,45.75158,39.07495,21.48976,21.48976,81,0,22.761,21.48976,103.8719,0,0,0,22.32182,0,0,59.51024,56.53473,270.8141,75.02551,78.85654,0,78.85654,237.8939,56.64129,0.125749,23.63874,17.85745,81,97.34733
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,21.83967,48.15271,41.51841,39.52341,39.52341,81,0,22.761,39.52341,55.25757,0,0,0,21.83967,0,0,41.47659,39.40276,191.9576,145.9964,61.24244,0,61.24244,295.9936,70.47452,0.1258511,43.47575,17.47174,81,167.8361
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,35.90126,58.89689,47.18233,7.160967,7.160967,0,-1,0,7.160967,501.3465,0,0,0,35.90126,7.53786,7.160967,0,0,130.7151,201.1146,28.3634,0,28.3634,322.9015,76.88114,0.1258122,7.877063,28.721,0,237.0159
