Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,55.07003,72.76814,52.93827,1.509286,1.509286,0,0,0,1.509286,3648.748,0,0,0,55.07003,1.588722,1.509286,0,0,102.3518,226.6416,53.48131,0,53.48131,373.6383,88.96131,0.125739,1.660214,44.05603,0,281.7117
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.21942,70.44934,57.27312,22.035,22.035,0,0,0,22.035,168.9104,0,0,0,37.21942,23.19474,22.035,0,0,48.87044,274.7748,14.02468,0,14.02468,386.9432,92.12916,0.1257198,24.2385,29.77554,0,311.9943
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,56.14689,82.15232,60.44246,16.10229,16.10229,0,0,0,16.10229,348.6887,4.351345,0,0,56.14689,16.94978,16.10229,0,0,34.84576,287.397,34.84576,0,34.84576,420.0009,100,0.1256721,17.71252,44.91751,0,343.5439
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,54.19424,84.63177,63.2642,41.45348,41.45348,0,0,0,41.45348,130.7351,10.559,0,0,54.19424,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1256721,45.59882,43.35539,0,372.9525
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,65.07017,91.91325,64.69552,2.882904,2.882904,0,-1,0,2.882904,2257.105,62.03553,0,0,65.07017,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1256721,3.171194,52.05614,0,383.8284
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,38.7223,79.61131,64.93066,29.7734,29.7734,0,-1,0,29.7734,130.0567,7.381883,0,0,38.7223,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1256721,32.75074,30.97784,0,357.4805
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,24.64799,74.06554,65.10447,5.451625,5.451625,0,-1,0,5.451625,452.1219,18.90944,0,0,24.64799,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1256721,5.996788,19.71839,0,343.4062
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.21483,69.6076,63.55046,0,0,0,-1,0,0,0,17.21483,0,0,17.21483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256721,0,13.77187,0,335.9731
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,60.20732,60.20732,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1256721,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,57.12999,57.12999,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1256721,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.43093,54.43093,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1256721,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.04881,52.04881,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1256721,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,49.65647,49.65647,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1256721,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1256721,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,46.46668,46.46668,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1256721,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.05581,45.05581,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1256721,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1256721,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.70436,42.70436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1256721,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,41.57975,41.57975,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1256721,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.45515,40.45515,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1256721,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.47946,43.27052,39.59636,28.70941,28.70941,0,0,0,28.70941,43.46818,0,3.552714E-15,0,12.47946,30.22043,28.70941,0,0,306.2834,43.1032,0,17.74097,-17.74097,110.7343,26.36526,0.1256721,31.58035,9.983567,0,55.58265
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.21063,44.52038,38.81936,25.05267,25.05267,0,0,0,25.05267,76.68097,0,3.552714E-15,0,19.21063,26.37123,25.05267,0,0,325.9956,25.36222,0,7.160603,-7.160603,103.1864,24.56813,0.1256721,27.55794,15.3685,0,44.57285
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.081,51.50378,41.23215,33.73376,33.73376,81,0,22.761,33.73376,98.06496,0,0,0,33.081,0,0,47.26624,44.90293,333.9518,18.20162,77.98392,0,77.98392,177.1684,42.18287,0.1257512,37.10714,26.4648,81,51.28262
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.09261,60.48204,46.92674,28.60426,28.60426,0,-1,0,28.60426,143.6591,0,0,0,41.09261,30.10975,28.60426,0,0,255.9679,88.38715,10.98286,0,10.98286,187.5877,44.66364,0.1257362,31.46469,32.87409,0,129.4798
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,70.67107,79.42805,52.67246,68.2167,68.2167,81,0,22.761,68.2167,103.5979,0,0,0,70.67107,0,0,12.78331,12.14414,244.985,98.27173,82.81521,0,82.81521,266.1531,63.36965,0.1258086,75.03836,56.53685,81,168.9428
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,76.90178,88.26551,57.0482,55.22211,55.22211,81,0,22.761,55.22211,139.259,0,0,0,76.90178,0,0,25.77789,24.48899,162.1698,172.8054,101.3908,0,101.3908,362.3408,86.27145,0.1258555,60.74432,61.52142,81,249.7072
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,80.04665,94.39267,60.20732,53.34694,53.34694,0,0,0,53.34694,150.0492,0,0,0,80.04665,56.15467,53.34694,0,0,60.77902,264.0571,23.89198,0,23.89198,385.0067,91.66808,0.1258229,58.68163,64.03732,0,344.1038
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,76.36612,96.12726,63.02906,22.66031,22.66031,0,0,0,22.66031,337.0039,15.62613,0,0,76.36612,23.85295,22.66031,0,0,36.88704,285.5599,36.88704,0,36.88704,420.0009,100,0.1257726,24.92634,61.0929,0,361.926
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,47.88641,83.1884,64.52172,4.936138,4.936138,0,-1,0,4.936138,970.119,42.69048,0,0,47.88641,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1257726,5.429752,38.30913,0,366.6447
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,44.72467,81.96337,64.69552,44.82814,44.82814,0,-1,0,44.82814,99.7692,0,0,0,44.72467,47.18752,44.82814,0,0,0,318.7582,0,2.462842,-2.462842,417.4048,99.38189,0.1257726,49.31096,35.77974,0,363.4829
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.61598,76.99023,64.86932,17.093,17.093,0,-1,0,17.093,190.8148,11.88686,0,0,32.61598,17.99264,17.093,0,0,2.73649,316.2954,2.73649,0,2.73649,420.0009,100,0.1257688,18.8023,26.09279,0,348.9114
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.03805,67.54997,63.37666,36.32231,36.32231,0,-1,0,36.32231,33.1423,0,0,0,12.03805,38.23401,36.32231,0,0,0,318.7582,0,26.19596,-26.19596,392.3879,93.4255,0.1257688,39.95454,9.63044,0,330.7963
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.9824,59.9824,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,29.10662,292.5623,0,57.65631,-57.65631,331.6128,78.95527,0.1257688,60.25085,0,0,292.5623
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,56.90507,56.90507,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,93.16919,234.906,0,12.66738,-12.66738,318.2602,75.77608,0.1257688,13.23742,0,0,234.906
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.20601,54.20601,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.2441,222.2386,0,39.0389,-39.0389,277.1096,65.97834,0.1257688,40.79565,0,0,222.2386
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,51.81367,51.81367,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.6206,183.1997,0,18.66262,-18.66262,257.4374,61.29451,0.1257688,19.50244,0,0,183.1997
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,49.46222,49.46222,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.3569,164.537,0,33.44225,-33.44225,222.1862,52.90137,0.1257688,34.94715,0,0,164.537
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,47.61173,47.61173,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.5149,131.0948,0,11.77179,-11.77179,209.7777,49.94696,0.1257688,12.30152,0,0,131.0948
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.23153,46.23153,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.5947,119.323,0,23.14666,-23.14666,185.3789,44.13776,0.1257688,24.18826,0,0,119.323
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.80022,44.80022,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.3132,96.17635,0,17.089,-17.089,167.3656,39.84886,0.1257688,17.85801,0,0,96.17635
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.301,79.08735,0,0,0,167.3656,39.84886,0.1257688,0,0,0,79.08735
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,42.43855,42.43855,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.301,79.08735,0,16.26134,-16.26134,150.2246,35.76769,0.1257688,16.9931,0,0,79.08735
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3691,62.82601,0,0,0,150.2246,35.76769,0.1257688,0,0,0,62.82601
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.16888,40.16888,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.3691,62.82601,0,12.75816,-12.75816,136.7763,32.56572,0.1257688,13.33228,0,0,62.82601
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.067375,39.90603,39.31009,14.57734,14.57734,0,0,0,14.57734,14.18212,0,3.552714E-15,0,2.067375,15.34457,14.57734,0,0,298.5449,50.06784,0,13.27719,-13.27719,122.7809,29.2335,0.1257688,16.03507,1.6539,0,52.13522
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.44855,42.4412,38.50242,11.38552,11.38552,0,0,0,11.38552,118.1198,0,0,0,13.44855,11.98475,11.38552,0,0,313.2973,36.79066,1.463794,0,1.463794,124.1696,29.56413,0.1257668,12.52407,10.75884,0,50.2392
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.88105,48.55448,40.97655,36.72692,36.72692,0,0,0,36.72692,67.74609,0,0,0,24.88105,38.65992,36.72692,0,0,311.8335,38.10807,0,13.77886,-13.77886,109.6454,26.106,0.1257668,40.39962,19.90484,0,62.98912
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.78296,61.55371,46.67115,22.06627,22.06627,0,-1,0,22.06627,202.9475,0,0,0,44.78296,23.22766,22.06627,0,0,327.1433,24.32921,21.5553,0,21.5553,130.0946,30.97483,0.1257375,24.2729,35.82637,0,69.11216
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,70.92743,79.26703,52.44754,22.06736,22.06736,0,0,0,22.06736,321.4134,0,0,0,70.92743,23.2288,22.06736,0,0,305.588,43.72897,47.69864,0,47.69864,175.3455,41.74883,0.1256725,24.27409,56.74195,0,114.6564
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,80.79574,90.1082,56.81305,9.916186,9.916186,0,0,0,9.916186,814.7864,0,0,0,80.79574,10.43809,9.916186,0,0,257.8894,86.65775,70.35764,0,70.35764,242.0926,57.64098,0.1255768,10.90781,64.63659,0,167.4535
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,57.97497,82.45158,59.9824,7.145542,7.145542,0,0,0,7.145542,811.3445,0,0,0,57.97497,7.521624,7.145542,0,0,187.5318,149.9796,50.45334,0,50.45334,289.9568,69.0372,0.1255082,7.860096,46.37997,0,207.9546
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,44.2232,79.62294,62.85526,19.78938,19.78938,0,0,0,19.78938,223.4694,0,0,0,44.2232,20.83092,19.78938,0,0,137.0784,195.3876,23.39227,0,23.39227,312.1487,74.32097,0.1254765,21.76832,35.37856,0,239.6108
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,51.00994,84.42745,64.34792,0,0,0,-1,0,0,0,0,0,0,51.00994,0,0,0,0,113.6862,216.4407,51.00994,0,51.00994,360.541,85.84291,0.1254073,0,40.80795,0,267.4506
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,43.05313,81.02314,64.52172,38.8773,38.8773,0,-1,0,38.8773,110.7411,0,0,0,43.05313,40.92347,38.8773,0,0,62.67622,262.3496,2.129662,0,2.129662,362.5613,86.32395,0.1254044,42.76503,34.44251,0,305.4028
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,25.82255,74.15092,64.75686,46.51282,46.51282,0,-1,0,46.51282,55.51707,0,7.105427E-15,0,25.82255,48.96086,46.51282,0,0,60.54655,264.2663,0,23.13831,-23.13831,338.1714,80.51685,0.1254044,51.1641,20.65804,0,290.0889
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.019945,65.60297,63.20286,11.07525,11.07525,0,-1,0,11.07525,63.38408,0,0,0,7.019945,11.65816,11.07525,0,0,86.25578,241.128,0,4.638212,-4.638212,333.2823,79.35278,0.1254044,12.18277,5.615956,0,248.148
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.80859,59.80859,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,91.40935,236.4898,0,26.76527,-26.76527,305.0692,72.63539,0.1254044,27.96971,0,0,236.4898
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,56.70059,56.70059,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,121.1485,209.7245,0,32.27217,-32.27217,271.0514,64.53592,0.1254044,33.72442,0,0,209.7245
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.00154,54.00154,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,157.0065,177.4524,0,66.25667,-66.25667,201.2107,47.90722,0.1254044,69.23822,0,0,177.4524
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.6092,51.6092,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,230.625,111.1957,0,36.94049,-36.94049,162.272,38.63612,0.1254044,38.60281,0,0,111.1957
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.25774,49.25774,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,271.67,74.2552,0,35.79542,-35.79542,124.5403,29.6524,0.1254044,37.40621,0,0,74.2552
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,47.38681,47.38681,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,311.4427,38.45979,0,9.095579,-9.095579,114.9528,27.36965,0.1254044,9.50488,0,0,38.45979
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5489,29.36421,0,0,0,114.9528,27.36965,0.1254044,0,0,0,29.36421
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5489,29.36421,0,0,0,114.9528,27.36965,0.1254044,0,0,0,29.36421
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.27689,43.27689,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,321.5489,29.36421,0,15.15257,-15.15257,98.98055,23.56675,0.1254044,15.83444,0,0,29.36421
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.21362,42.21362,13.86336,13.50105,0,-1,0,13.50105,0,0,0.3623061,1.748642,0,14.21164,13.50105,0,0,338.3851,14.21164,0,14.21164,-14.21164,84.00017,20,0.1254044,15.2497,0,0,14.21164
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.05835,41.05835,14.27009,0,0,-1,0,0,0,0,14.27009,15.6971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254044,15.6971,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.91329,39.91329,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1255068,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.832125,39.86043,39.04428,0,0,72.31579,0,20.56389,0,0,0,0,0,2.832125,0,0,72.31579,68.7,298.578,50.03802,71.53213,0,71.53213,204.6062,48.71566,0.1255679,0,2.2657,81,52.87015
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.33149,41.8449,38.24683,11.49301,11.49301,81,0,22.761,11.49301,107.2956,0,0,0,12.33149,0,0,69.507,66.03165,227.0459,114.4169,78.36314,0,78.36314,278.948,66.41606,0.125646,12.64231,9.865195,81,126.7484
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.65639,50.12317,40.69029,10.07226,10.07226,81,0,22.761,10.07226,304.3645,0,0,0,30.65639,0,0,70.92773,67.38135,148.6827,184.9438,98.03774,0,98.03774,371.9548,88.56049,0.1256972,11.07949,24.52511,81,215.6001
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,17.95511,51.99862,46.40533,25.21993,25.21993,0,-1,0,25.21993,71.19414,0,0,0,17.95511,26.54729,25.21993,0,0,50.645,273.1777,0,8.592182,-8.592182,362.8978,86.40407,0.1256972,27.74192,14.36409,0,291.1328
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.16452,56.43673,52.21239,8.492719,8.492719,0,0,0,8.492719,155.0095,0,0,0,13.16452,8.939704,8.492719,0,0,60.19187,264.5855,4.224816,0,4.224816,366.9058,87.35835,0.1256915,9.34199,10.53162,0,277.7501
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.47102,60.40065,56.6188,63.98678,63.98678,81,0,22.761,63.98678,17.92717,0,0,0,11.47102,0,0,17.01322,16.16256,55.96706,268.3879,27.63358,0,27.63358,393.1213,93.60014,0.1257386,70.38546,9.176814,81,279.8589
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.36014,66.76619,59.74725,11.84601,11.84601,0,0,0,11.84601,171.8734,0,0,0,20.36014,12.46948,11.84601,0,0,28.33348,293.2581,7.890653,0,7.890653,400.6071,95.38245,0.1257279,13.03061,16.28811,0,313.6182
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.18024,76.38437,62.63033,28.79215,28.79215,0,0,0,28.79215,129.1332,0,0,0,37.18024,30.30753,28.79215,0,0,20.44283,300.3597,6.872708,0,6.872708,407.1271,96.93483,0.1257186,31.67137,29.74419,0,337.5399
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,14.98008,69.38535,64.12299,6.225687,6.225687,0,-1,0,6.225687,240.6173,0,0,0,14.98008,6.553355,6.225687,0,0,13.57012,306.5451,8.426723,0,8.426723,415.1214,98.83823,0.1257072,6.848256,11.98406,0,321.5252
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.47424,65.19139,64.34792,4.811909,4.811909,0,-1,0,4.811909,51.41909,0,0,0,2.47424,5.065167,4.811909,0,0,5.143395,314.1292,0,2.590928,-2.590928,412.3903,98.18797,0.1257072,5.2931,1.979392,0,316.6034
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.003858,64.86314,64.52172,38.30865,38.30865,0,-1,0,38.30865,2.620447,0,0,0,1.003858,40.3249,38.30865,0,0,8.022203,311.5382,0,39.32104,-39.32104,370.9423,88.31942,0.1257072,42.13952,0.8030864,0,312.5421
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.32551,64.15447,63.02906,0,0,0,-1,0,0,0,0,0,0,3.32551,0,0,0,0,51.71225,272.2172,3.32551,0,3.32551,374.0971,89.07057,0.1257027,0,2.660408,0,275.5427
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,59.57345,59.57345,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,48.38674,275.2101,0,72.31579,-72.31579,297.8696,70.9212,0.1257027,111.64,0,0,275.2101
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,56.47567,56.47567,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,128.7376,202.8944,0,4.047002,-4.047002,293.6037,69.9055,0.1257027,4.229117,0,0,202.8944
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,53.7664,53.7664,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,133.2343,198.8474,0,0.7958193,-0.7958193,292.7648,69.70577,0.1257027,0.8316311,0,0,198.8474
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,51.41494,51.41494,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,134.1185,198.0515,0,19.01977,-19.01977,272.7162,64.9323,0.1257027,19.87566,0,0,198.0515
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.05327,49.05327,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,155.2516,179.0318,0,45.85407,-45.85407,224.3818,53.42413,0.1257027,47.9175,0,0,179.0318
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.21301,47.21301,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,206.2006,133.1777,0,60.61963,-60.61963,160.4831,38.21019,0.1257027,63.34752,0,0,133.1777
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5557,72.55807,0,0,0,160.4831,38.21019,0.1257027,0,0,0,72.55807
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,44.37082,44.37082,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,273.5557,72.55807,0,25.56407,-25.56407,133.5362,31.79427,0.1257027,26.71445,0,0,72.55807
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.07241,43.07241,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,301.9602,46.99401,0,10.77911,-10.77911,122.174,29.08899,0.1257027,11.26417,0,0,46.99401
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.97848,41.97848,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,313.937,36.2149,0,0.2666056,-0.2666056,121.893,29.02209,0.1257027,0.2786028,0,0,36.2149
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.83342,40.83342,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,314.2332,35.9483,0,19.24248,-19.24248,101.6096,24.19272,0.1257027,20.10839,0,0,35.9483
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.67815,39.67815,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,335.6138,16.70582,0,11.67857,-11.67857,89.29936,21.26171,0.1257027,12.2041,0,0,16.70582
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.066313,40.2832,38.81936,34.58229,34.58229,81,0,22.761,34.58229,14.65002,0,0,0,5.066313,0,0,46.41771,44.09682,348.59,5.027254,49.16314,0,49.16314,135.9396,32.36651,0.1257912,38.04052,4.053051,81,10.09357
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.42491,42.83413,38.01168,28.93235,28.93235,81,0,22.761,28.93235,56.77005,0,0,0,16.42491,0,0,52.06765,49.46427,299.4268,49.27408,65.88918,0,65.88918,198.4476,47.24932,0.1258857,31.82558,13.13993,81,65.69898
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.30254,52.42027,40.45515,0,0,72.31579,0,20.56389,0,0,0,0,0,38.30254,0,0,72.31579,68.7,233.5377,108.5743,107.0025,0,107.0025,299.9591,71.41869,0.1258982,0,30.64204,81,146.8769
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.76873,58.79078,46.14974,43.11295,43.11295,0,-1,0,43.11295,89.92363,0,0,0,38.76873,45.38205,43.11295,0,0,126.5351,204.8766,0,6.613323,-6.613323,292.988,69.75892,0.1258982,47.42424,31.01498,0,243.6454
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,51.25624,70.04956,51.9568,9.223259,9.223259,0,0,0,9.223259,555.7281,0,0,0,51.25624,9.708694,9.223259,0,0,133.8832,198.2633,41.54755,0,41.54755,332.4035,79.14353,0.1258421,10.14559,41.00499,0,249.5195
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,57.23278,77.75623,56.36321,57.41884,57.41884,0,0,0,57.41884,99.67596,0,7.105427E-15,0,57.23278,60.44088,57.41884,0,0,92.33569,235.6561,0,3.208101,-3.208101,329.0219,78.33839,0.1258421,63.16072,45.78622,0,292.8889
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.31638,76.69648,59.52233,43.86059,43.86059,0,0,0,43.86059,105.5991,0,0,0,46.31638,46.16904,43.86059,0,0,95.90025,232.448,0.1473394,0,0.1473394,329.1617,78.37167,0.1258419,48.24665,37.05311,0,278.7644
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.29671,75.75939,62.39519,12.86792,12.86792,0,0,0,12.86792,282.0714,0,0,0,36.29671,13.54517,12.86792,0,0,95.75291,232.5806,22.75153,0,22.75153,350.7456,83.5107,0.1258111,14.15471,29.03736,0,268.8773
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.67917,70.1321,63.88785,21.67467,21.67467,0,-1,0,21.67467,81.56606,0,0,0,17.67917,22.81544,21.67467,0,0,73.00138,253.057,0,5.136269,-5.136269,345.3315,82.22163,0.1258111,23.84214,14.14334,0,270.7361
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.79422,69.68333,64.12299,54.19201,54.19201,0,-1,0,54.19201,29.14492,0,7.105427E-15,0,15.79422,57.04422,54.19201,0,0,78.70834,247.9207,0,41.25,-41.25,301.8502,71.86896,0.1258111,59.61121,12.63538,0,263.7149
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.02845,70.74397,64.34792,15.47825,15.47825,0,-1,0,15.47825,116.476,0,0,0,18.02845,16.2929,15.47825,0,0,124.5417,206.6707,1.735549,0,1.735549,303.4967,72.26098,0.1258088,17.02608,14.42276,0,224.6992
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.073806,65.61593,62.85526,41.76661,41.76661,0,-1,0,41.76661,19.33076,0,0,0,8.073806,43.96486,41.76661,0,0,122.8061,208.2327,0,35.89105,-35.89105,265.6642,63.25326,0.1258088,45.94328,6.459045,0,216.3065
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,162.6851,172.3417,0,19.09996,-19.09996,245.5311,58.45967,0.1258088,19.95946,0,0,172.3417
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,183.9073,153.2417,0,42.44469,-42.44469,200.7905,47.80716,0.1258088,44.3547,0,0,153.2417
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.068,110.797,0,0,0,200.7905,47.80716,0.1258088,0,0,0,110.797
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.068,110.797,0,0,0,200.7905,47.80716,0.1258088,0,0,0,110.797
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,231.068,110.797,0,1.917661,-1.917661,198.7691,47.32588,0.1258088,2.003956,0,0,110.797
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,233.1987,108.8793,0,22.91875,-22.91875,174.6106,41.57387,0.1258088,23.95009,0,0,108.8793
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,45.57722,45.57722,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,258.664,85.9606,0,13.3546,-13.3546,160.5336,38.22221,0.1258088,13.95556,0,0,85.9606
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5025,72.606,0,0,0,160.5336,38.22221,0.1258088,0,0,0,72.606
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5025,72.606,0,0,0,160.5336,38.22221,0.1258088,0,0,0,72.606
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.75356,41.75356,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,273.5025,72.606,0,30.24195,-30.24195,128.6558,30.63227,0.1258088,31.60284,0,0,72.606
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.1046,42.36404,0,0,0,128.6558,30.63227,0.1258088,0,0,0,42.36404
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,39.45322,39.45322,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,307.1046,42.36404,0,5.499236,-5.499236,122.8591,29.25211,0.1258088,5.746702,0,0,42.36404
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.889755,41.46292,38.58421,29.04002,29.04002,0,0,0,29.04002,34.05561,0,0,0,9.889755,30.56845,29.04002,0,0,313.2149,36.86481,0,20.67869,-20.67869,101.0618,24.06229,0.1258088,31.94403,7.911804,0,46.75456
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.73245,45.12412,37.75609,24.6234,24.6234,81,0,22.761,24.6234,100.4429,0,0,0,24.73245,0,0,56.3766,53.55777,336.1912,16.18612,78.29021,0,78.29021,175.3345,41.74622,0.1258863,27.08574,19.78596,81,40.91857
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.30171,55.61318,40.19955,7.176021,7.176021,79.49181,0,22.37943,7.176021,673.0988,0,0,0,48.30171,0,0,72.31579,68.7,257.901,86.64732,117.0017,0,117.0017,286.332,68.17416,0.1259069,7.893623,38.64137,81,134.949
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.62456,67.20528,45.89415,37.54487,37.54487,0,-1,0,37.54487,164.1358,0,0,0,61.62456,39.52092,37.54487,0,0,140.8993,191.9489,22.10364,0,22.10364,307.3014,73.16685,0.1258771,41.29936,49.29964,0,253.5734
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,74.83739,80.24307,51.73188,9.071074,9.071074,0,0,0,9.071074,825.0114,0,0,0,74.83739,9.548498,9.071074,0,0,118.7957,211.8421,65.28889,0,65.28889,369.2399,87.91408,0.1257892,9.978181,59.86991,0,286.6795
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,85.98862,92.12981,56.0974,22.03028,22.03028,0,0,0,22.03028,390.32,9.292069,0,0,85.98862,23.18977,22.03028,0,0,53.50677,270.6021,53.50677,0,53.50677,420.0009,100,0.1257172,24.23331,68.79089,0,356.5908
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,85.67095,96.55438,59.28719,36.66121,36.66121,0,0,0,36.66121,233.6828,47.0802,0,0,85.67095,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1257172,40.32734,68.53677,0,404.4292
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,76.39311,95.02039,62.22139,34.40702,34.40702,0,0,0,34.40702,222.0277,40.17519,0,0,76.39311,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1257172,37.84772,61.11449,0,395.1513
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,69.20705,92.90185,63.71405,0,0,0,-1,0,0,0,69.20705,0,0,69.20705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257172,0,55.36564,0,387.9653
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,56.34945,86.50001,63.94919,26.18361,26.18361,0,-1,0,26.18361,215.2088,28.78775,0,0,56.34945,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1257172,28.80198,45.07956,0,375.1077
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,34.8131,77.1247,64.17411,45.37143,45.37143,0,-1,0,45.37143,76.72913,0,0,0,34.8131,47.7594,45.37143,0,0,0,318.7582,0,12.9463,-12.9463,406.3542,96.75082,0.1257172,49.90857,27.85048,0,353.5713
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.83932,68.87399,62.63033,29.61787,29.61787,0,-1,0,29.61787,60.2316,0,0,0,17.83932,31.17671,29.61787,0,0,14.38478,305.8119,0,13.33739,-13.33739,392.2954,93.40348,0.1257172,32.57966,14.27146,0,323.6512
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,29.2041,292.4745,0,72.31579,-72.31579,316.0679,75.2541,0.1257172,118.2448,0,0,292.4745
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,109.555,220.1588,0,35.95644,-35.95644,278.1664,66.22997,0.1257172,37.57448,0,0,220.1588
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,149.5066,184.2023,0,72.31579,-72.31579,201.9389,48.0806,0.1257172,87.72681,0,0,184.2023
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,229.8575,111.8865,0,11.31646,-11.31646,190.0103,45.24046,0.1257172,11.8257,0,0,111.8865
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,242.4313,100.5701,0,27.05622,-27.05622,161.4906,38.45005,0.1257172,28.27376,0,0,100.5701
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,272.4938,73.51383,0,11.08757,-11.08757,149.8032,35.66736,0.1257172,11.58651,0,0,73.51383
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,284.8133,62.42626,0,37.76721,-37.76721,109.9931,26.18878,0.1257172,39.46673,0,0,62.42626
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,326.7769,24.65905,0,21.99862,-21.99862,86.80451,20.6677,0.1257172,22.98855,0,0,24.65905
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,14.55343,2.527412,0,-1,0,2.527412,0,0,12.02601,13.48136,0,2.660434,2.527412,0,0,351.2198,2.660434,0,2.660434,-2.660434,84.00017,20,0.1257172,16.00877,0,0,2.660434
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257172,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257172,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1258052,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1258954,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.4052,46.32845,37.5005,0,0,72.31579,0,20.56389,0,0,0,0,0,29.4052,0,0,72.31579,68.7,235.8464,106.4965,98.10519,0,98.10519,289.328,68.88749,0.1259198,0,23.52416,81,135.9016
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.36863,58.22173,39.91329,39.34495,39.34495,81,0,22.761,39.34495,143.2678,0,0,0,56.36863,0,0,41.65505,39.5723,137.7412,194.7911,95.94093,0,95.94093,380.3456,90.5583,0.125973,43.27944,45.0949,81,251.1598
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,64.95928,68.26394,45.62834,43.07795,43.07795,0,-1,0,43.07795,150.7947,0,0,0,64.95928,45.34521,43.07795,0,0,41.80029,281.138,19.61407,0,19.61407,398.9532,94.98866,0.1259467,47.38575,51.96743,0,346.0973
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,72.69103,78.86868,51.46606,37.29381,37.29381,0,0,0,37.29381,194.9145,11.24817,0,0,72.69103,39.25664,37.29381,0,0,22.18622,298.7906,22.18622,0,22.18622,420.0009,100,0.1259169,41.02319,58.15282,0,371.4817
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,82.45767,89.75385,55.87247,6.973438,6.973438,0,0,0,6.973438,1182.454,75.11721,0,0,82.45767,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1259169,7.670782,65.96614,0,401.2159
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,70.99859,87.76711,59.06226,26.48149,26.48149,0,0,0,26.48149,268.1064,43.12333,0,0,70.99859,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1259169,29.12964,56.79887,0,389.7568
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,63.14788,87.465,61.99646,0,0,0,0,0,0,0,63.14788,0,0,63.14788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259169,0,50.5183,0,381.9061
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,62.63653,89.08594,63.48912,14.34955,14.34955,0,-1,0,14.34955,436.5051,47.53173,0,0,62.63653,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1259169,15.78451,50.10922,0,381.3947
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,55.09576,85.60602,63.71405,21.40485,21.40485,0,-1,0,21.40485,257.3985,32.56434,0,0,55.09576,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1259169,23.54534,44.07661,0,373.854
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.34778,75.86926,63.94919,31.77374,31.77374,0,-1,0,31.77374,101.8066,0,0,0,32.34778,33.44604,31.77374,0,0,0,318.7582,0,1.098265,-1.098265,418.8432,99.72437,0.1259169,34.95111,25.87822,0,351.106
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.54907,67.13991,62.45653,28.7187,28.7187,0,-1,0,28.7187,47.17855,0,3.552714E-15,0,13.54907,30.23021,28.7187,0,0,1.220295,317.66,0,16.68114,-16.68114,401.2597,95.53783,0.1259169,31.59057,10.83925,0,331.209
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,19.7549,300.9788,0,12.62943,-12.62943,387.9471,92.36817,0.1259169,13.19775,0,0,300.9788
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,33.7876,288.3494,0,3.339183,-3.339183,384.4273,91.53013,0.1259169,3.489446,0,0,288.3494
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.4978,285.0102,0,38.57771,-38.57771,343.7628,81.84813,0.1259169,40.31371,0,0,285.0102
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.36192,246.4325,0,44.03371,-44.03371,297.3472,70.79681,0.1259169,46.01523,0,0,246.4325
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,129.2883,202.3988,0,24.11264,-24.11264,271.9303,64.74517,0.1259169,25.19771,0,0,202.3988
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,156.0801,178.2861,0,16.88036,-16.88036,254.1368,60.50864,0.1259169,17.63997,0,0,178.2861
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,174.836,161.4058,0,18.64682,-18.64682,234.4813,55.82878,0.1259169,19.48592,0,0,161.4058
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.5547,142.759,0,21.9158,-21.9158,211.3801,50.32848,0.1259169,22.90201,0,0,142.759
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,219.9056,120.8432,0,9.658978,-9.658978,201.1986,47.90433,0.1259169,10.09363,0,0,120.8432
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6378,111.1842,0,0,0,201.1986,47.90433,0.1259169,0,0,0,111.1842
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6378,111.1842,0,0,0,201.1986,47.90433,0.1259169,0,0,0,111.1842
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.6378,111.1842,0,16.37408,-16.37408,183.9388,43.79486,0.1259169,17.11091,0,0,111.1842
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,248.8312,94.8101,0,12.1334,-12.1334,171.1491,40.7497,0.1259169,12.6794,0,0,94.8101
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.14895,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,14.14895,0,0,0,0,262.3128,82.67671,14.14895,0,14.14895,184.5719,43.94561,0.1258979,0,11.31916,0,96.82566
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.59492,48.646,39.62703,11.23053,11.23053,0,0,0,11.23053,263.5221,0,0,0,29.59492,11.82161,11.23053,0,0,248.1638,95.41077,17.77331,0,17.77331,201.4332,47.96019,0.1258741,12.35358,23.67594,0,125.0057
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.42904,52.67322,45.34207,53.69987,53.69987,0,-1,0,53.69987,43.62961,0,7.105427E-15,0,23.42904,56.52618,53.69987,0,0,230.3905,111.4067,0,33.09713,-33.09713,166.5457,39.65367,0.1258741,59.06985,18.74323,0,134.8358
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.61752,59.92664,51.1798,60.38329,60.38329,0,0,0,60.38329,44.08093,0,0,0,26.61752,63.56136,60.38329,0,0,267.1651,78.30962,0,36.94384,-36.94384,127.6035,30.38173,0.1258741,66.42162,21.29402,0,104.9271
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,49.85537,73.6804,55.60666,0.5796354,0.5796354,0,0,0,0.5796354,8601.16,0,0,0,49.85537,0.6101425,0.5796354,0,0,308.2138,41.36577,49.24522,0,49.24522,174.3216,41.50507,0.1258081,0.6375989,39.88429,0,91.22114
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,70.74108,87.29963,58.80667,75.71371,75.71371,81,0,22.761,75.71371,93.43232,0,0,0,70.74108,0,0,5.286283,5.021969,258.9686,85.68648,75.76305,0,75.76305,246.1968,58.61816,0.1258884,83.28509,56.59286,81,156.4276
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,69.08955,90.20369,61.7102,28.27121,28.27121,81,0,22.761,28.27121,244.3813,0,0,0,69.08955,0,0,52.72879,50.09235,183.2056,153.8732,119.1819,0,119.1819,359.2627,85.53856,0.1259104,31.09833,55.27164,81,222.9628
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.39864,83.78613,63.2642,19.51874,19.51874,0,-1,0,19.51874,268.453,0,0,0,52.39864,20.54604,19.51874,0,0,64.02366,261.1369,31.8526,0,31.8526,389.4807,92.73331,0.1258678,21.47061,41.91891,0,313.5356
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,42.28997,79.50989,63.48912,15.26879,15.26879,0,-1,0,15.26879,276.97,0,0,0,42.28997,16.07241,15.26879,0,0,32.17105,289.8043,26.21756,0,26.21756,414.3529,98.65524,0.1258328,16.79567,33.83198,0,332.0943
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.46869,76.88457,63.71405,43.72318,43.72318,0,-1,0,43.72318,81.12101,0,0,0,35.46869,46.02439,43.72318,0,0,5.953491,313.4001,0,10.55571,-10.55571,403.2262,96.00603,0.1258328,48.09549,28.37495,0,348.8688
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.17689,65.70333,62.22139,0,0,0,-1,0,0,0,0,0,0,10.17689,0,0,0,0,17.68206,302.8444,10.17689,0,10.17689,412.8808,98.30476,0.1258192,0,8.141512,0,313.0213
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,7.505171,312.0036,0,9.278461,-9.278461,403.1005,95.9761,0.1258192,9.695992,0,0,312.0036
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,17.81457,302.7251,0,21.62145,-21.62145,380.3094,90.54968,0.1258192,22.59442,0,0,302.7251
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,52.84626,52.84626,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,41.83841,281.1037,0,18.61695,-18.61695,360.6855,85.87732,0.1258192,19.45471,0,0,281.1037
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.43347,50.43347,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,62.52391,262.4867,0,39.51842,-39.51842,319.0294,75.95923,0.1258192,41.29675,0,0,262.4867
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.0718,48.0718,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,106.4333,222.9683,0,18.49067,-18.49067,299.5385,71.31855,0.1258192,19.32275,0,0,222.9683
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.23153,46.23153,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,126.9784,204.4776,0,12.25919,-12.25919,286.6162,68.24181,0.1258192,12.81085,0,0,204.4776
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.80022,44.80022,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,140.5998,192.2184,0,0.3844958,-0.3844958,286.2109,68.14532,0.1258192,0.4017981,0,0,192.2184
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,43.32801,43.32801,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,141.027,191.8339,0,23.21071,-23.21071,261.7447,62.32003,0.1258192,24.25519,0,0,191.8339
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.03982,42.03982,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,166.8167,168.6232,0,13.01634,-13.01634,248.0242,59.05327,0.1258192,13.60207,0,0,168.6232
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2793,155.6069,0,0,0,248.0242,59.05327,0.1258192,0,0,0,155.6069
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.73949,39.73949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2793,155.6069,0,0,0,248.0242,59.05327,0.1258192,0,0,0,155.6069
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,38.61488,38.61488,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,181.2793,155.6069,0,5.08533,-5.08533,242.6638,57.77699,0.1258192,5.31417,0,0,155.6069
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.72542,37.72542,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,186.9296,150.5216,0,21.05333,-21.05333,220.4717,52.49315,0.1258192,22.00073,0,0,150.5216
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.60141,45.74047,36.88708,14.86177,14.86177,0,0,0,14.86177,199.1783,0,0,0,29.60141,15.64396,14.86177,0,0,210.3222,129.4682,13.95745,0,13.95745,233.7129,55.64581,0.1258005,16.34794,23.68113,0,159.0696
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,52.80204,56.25308,39.33054,38.73534,38.73534,0,0,0,38.73534,136.3149,0,0,0,52.80204,40.77405,38.73534,0,0,196.3648,142.0299,12.02799,0,12.02799,245.1236,58.36265,0.1257845,42.60888,42.24163,0,194.832
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.35994,67.33329,45.05581,0,0,0,-1,0,0,0,0,0,0,64.35994,0,0,0,0,184.3368,152.8551,64.35994,0,64.35994,306.1808,72.90005,0.1256986,0,51.48795,0,217.2151
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,77.16573,80.30607,50.89354,0,0,0,0,0,0,0,0,0,0,77.16573,0,0,0,0,119.9768,210.7791,77.16573,0,77.16573,379.3867,90.32998,0.1255958,0,61.73259,0,287.9448
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,84.99288,90.48432,55.35107,33.25806,33.25806,0,0,0,33.25806,255.5558,7.173306,0,0,84.99288,35.00848,33.25806,0,0,42.8111,280.2282,42.8111,0,42.8111,420.0009,100,0.1255389,36.58386,67.99431,0,365.2211
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,79.7921,91.96024,58.57153,0,0,0,0,0,0,0,79.7921,0,0,79.7921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255389,0,63.83368,0,398.5503
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,81.17872,96.89012,61.47506,29.19441,29.19441,0,0,0,29.19441,278.0626,50.44776,0,0,81.17872,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1255389,32.11385,64.94298,0,399.937
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,71.57459,93.32178,63.02906,44.31373,44.31373,0,-1,0,44.31373,161.5179,24.92857,0,0,71.57459,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1255389,48.7451,57.25968,0,390.3328
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,57.95462,86.51047,63.31532,0,0,0,-1,0,0,0,57.95462,0,0,57.95462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255389,0,46.36369,0,376.7128
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,38.55744,77.9883,63.55046,43.88475,43.88475,0,-1,0,43.88475,87.86069,0,0,0,38.55744,46.19447,43.88475,0,0,0,318.7582,0,7.637032,-7.637032,411.9507,98.08331,0.1255389,48.27322,30.84595,0,357.3157
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.3299,66.94277,61.99646,5.51573,5.51573,0,-1,0,5.51573,259.8005,0.03827355,0,0,14.3299,5.806032,5.51573,0,0,8.485591,311.1212,8.485591,0,8.485591,420.0009,100,0.1255276,6.067303,11.46392,0,325.4511
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,58.51019,58.51019,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1255276,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,55.28973,55.28973,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1255276,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,52.59067,52.59067,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1255276,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1255276,0,0,0,160.3279
