Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.8162,47.8162,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1255276,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.97594,45.97594,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1255276,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1255276,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.07241,43.07241,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1255276,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.78423,41.78423,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1255276,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,40.65962,40.65962,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1255276,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,39.45322,39.45322,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1255276,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.32862,38.32862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1255276,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,37.43916,37.43916,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1255276,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,28.95938,45.2017,36.57014,0,0,0,0,0,0,0,0,0,0,28.95938,0,0,0,0,316.5419,33.8705,28.95938,0,28.95938,147.1761,35.04186,0.1254891,0,23.16751,0,62.82988
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.43678,56.49932,39.02383,43.60201,43.60201,0,0,0,43.60201,124.8492,0,0,0,54.43678,45.89686,43.60201,0,0,287.5825,59.93394,8.539925,0,8.539925,155.2778,36.97083,0.1254778,47.96222,43.54943,0,114.3707
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,71.09138,69.82249,44.76955,32.54898,32.54898,0,-1,0,32.54898,218.4135,0,0,0,71.09138,34.26209,32.54898,0,0,279.0426,67.61988,36.8293,0,36.8293,190.2171,45.2897,0.1254289,35.80388,56.87311,0,138.7113
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,70.64814,76.90663,50.66861,4.629015,4.629015,0,0,0,4.629015,1526.202,0,0,0,70.64814,4.872648,4.629015,0,0,242.2133,100.7662,65.77549,0,65.77549,252.6172,60.14684,0.1253416,5.091917,56.51851,0,171.4144
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,86.26754,90.91239,55.12614,30.21559,30.21559,0,0,0,30.21559,285.5068,0,0,0,86.26754,31.80588,30.21559,0,0,176.4378,159.9642,54.46166,0,54.46166,304.2841,72.44845,0.1252694,33.23714,69.01404,0,246.2317
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,86.04907,95.41575,58.34661,26.74313,26.74313,0,0,0,26.74313,321.7614,0,0,0,86.04907,28.15066,26.74313,0,0,121.9762,208.9797,57.89841,0,57.89841,359.2114,85.52634,0.1251928,29.41744,68.83926,0,295.0287
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,81.19517,96.65067,61.30125,45.44222,45.44222,0,0,0,45.44222,178.6778,0,0,0,81.19517,47.83392,45.44222,0,0,64.07774,261.0883,33.36125,0,33.36125,390.8606,93.06187,0.1251487,49.98644,64.95613,0,342.2834
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,72.42621,93.57321,62.85526,9.191622,9.191622,0,-1,0,9.191622,787.959,32.03432,0,0,72.42621,9.675391,9.191622,0,0,30.71649,291.1134,30.71649,0,30.71649,420.0009,100,0.1251082,10.11078,57.94097,0,363.5396
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,55.77398,85.17608,63.0904,24.7838,24.7838,0,-1,0,24.7838,225.0421,29.68577,0,0,55.77398,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1251082,27.26218,44.61918,0,374.5322
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,37.62933,77.40462,63.37666,31.20181,31.20181,0,-1,0,31.20181,120.5998,4.785323,0,0,37.62933,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1251082,34.32199,30.10346,0,356.3875
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.45859,67.16713,61.82266,7.891765,7.891765,0,-1,0,7.891765,195.8826,7.151473,0,0,15.45859,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1251082,8.680942,12.36688,0,334.2168
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,58.31594,58.31594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251082,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.03413,55.03413,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1251082,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.33508,52.33508,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1251082,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1251082,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,47.56061,47.56061,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1251082,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,45.72035,45.72035,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1251082,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.24814,44.24814,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1251082,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1251082,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,41.48774,41.48774,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1251082,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.37336,40.37336,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1251082,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.16696,39.16696,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1251082,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.04235,38.04235,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1251082,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.15289,37.15289,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1251082,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,30.80314,45.48142,36.28388,62.17967,62.17967,0,0,0,62.17967,49.53893,0,7.105427E-15,0,30.80314,65.45229,62.17967,0,0,272.7303,73.30094,0,34.64914,-34.64914,124.7427,29.70059,0.1251082,68.39764,24.64251,0,104.1041
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,55.69318,56.62086,38.72734,44.31506,44.31506,81,0,22.761,44.31506,125.6755,0,0,0,55.69318,0,0,36.68494,34.85069,311.2294,38.6518,90.54388,0,90.54388,210.6402,50.15233,0.1251688,48.74657,44.55455,81,94.34499
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,65.21959,67.00546,44.48328,13.25792,13.25792,0,-1,0,13.25792,491.9294,0,0,0,65.21959,13.9557,13.25792,0,0,220.6855,120.1413,51.26389,0,51.26389,259.2734,61.73164,0.1251011,14.58371,52.17567,0,185.3609
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,73.82482,78.06201,50.4028,21.13031,21.13031,0,0,0,21.13031,349.3788,0,0,0,73.82482,22.24243,21.13031,0,0,169.4216,166.2788,51.58239,0,51.58239,308.2087,73.38289,0.1250332,23.24334,59.05986,0,240.1036
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,75.9761,84.95404,54.92167,2.772763,2.772763,0,0,0,2.772763,2740.086,0,0,0,75.9761,2.918698,2.772763,0,0,117.8392,212.7029,73.0574,0,73.0574,377.5171,89.88484,0.124937,3.050039,60.78088,0,288.679
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,76.58136,89.55873,58.14213,15.00421,15.00421,0,0,0,15.00421,510.3991,16.00565,0,0,76.58136,15.79391,15.00421,0,0,44.7818,278.4546,44.7818,0,44.7818,420.0009,100,0.1248781,16.50463,61.26509,0,355.036
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,67.4057,88.4884,61.07633,0,0,0,0,0,0,0,67.4057,0,0,67.4057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248781,0,53.92456,0,386.1639
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,63.67512,88.53511,62.63033,11.29506,11.29506,0,-1,0,11.29506,563.7432,51.78558,0,0,63.67512,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1248781,12.42456,50.94009,0,382.4333
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,51.85506,83.11935,62.9166,0,0,0,-1,0,0,0,51.85506,0,0,51.85506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248781,0,41.48405,0,370.6133
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,38.07854,77.39751,63.20286,25.73681,25.73681,0,-1,0,25.73681,147.9536,10.98715,0,0,38.07854,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1248781,28.31049,30.46283,0,356.8368
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,17.91462,67.87388,61.64886,53.08849,53.08849,0,-1,0,53.08849,33.74482,0,0,0,17.91462,55.88262,53.08849,0,0,0,318.7582,0,37.968,-37.968,379.9791,90.47102,0.1248781,58.39734,14.33169,0,336.6729
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,58.11146,58.11146,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,42.18667,280.7902,0,50.09079,-50.09079,327.1787,77.89954,0.1248781,52.34487,0,0,280.7902
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.82966,54.82966,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.84309,230.6994,0,33.26487,-33.26487,292.1145,69.55093,0.1248781,34.76179,0,0,230.6994
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.1306,52.1306,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.8041,197.4346,0,11.76833,-11.76833,279.7096,66.59738,0.1248781,12.2979,0,0,197.4346
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,49.74848,49.74848,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.88,185.6662,0,28.43853,-28.43853,249.7327,59.46006,0.1248781,29.71826,0,0,185.6662
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,47.35614,47.35614,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.4783,157.2277,0,16.81769,-16.81769,232.0053,55.23925,0.1248781,17.57449,0,0,157.2277
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1647,140.41,0,0,0,232.0053,55.23925,0.1248781,0,0,0,140.41
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1647,140.41,0,0,0,232.0053,55.23925,0.1248781,0,0,0,140.41
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,42.53056,42.53056,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,198.1647,140.41,0,15.48484,-15.48484,215.6829,51.35296,0.1248781,16.18166,0,0,140.41
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.23215,41.23215,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,215.37,124.9252,0,35.30725,-35.30725,178.4658,42.49176,0.1248781,36.89608,0,0,124.9252
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.08709,40.08709,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.6003,89.61793,0,25.37457,-25.37457,151.7186,36.12341,0.1248781,26.51643,0,0,89.61793
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.87048,38.87048,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.7943,64.24335,0,25.624,-25.624,124.7085,29.69245,0.1248781,26.77708,0,0,64.24335
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.78676,37.78676,33.98584,33.98584,81,0,22.761,33.98584,0,0,0,0,0,0,0,47.01416,44.66346,311.2654,38.61936,44.66346,0,44.66346,167.08,39.78088,0.1249585,37.38442,0,81,38.61936
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.88708,36.88708,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,266.602,78.81647,68.7,0,68.7,232.2546,55.2986,0.1250221,0,0,81,78.81647
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.42759,43.49458,35.99762,52.64864,52.64864,81,0,22.761,52.64864,48.29676,0,0,0,25.42759,0,0,28.35136,26.93379,197.9019,140.6465,52.36138,0,52.36138,281.9289,67.1258,0.1251083,57.91351,20.34207,81,166.0741
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,40.61404,51.01088,38.44108,30.677,30.677,81,0,22.761,30.677,132.3925,0,0,0,40.61404,0,0,50.323,47.80685,145.5406,187.7717,88.42089,0,88.42089,365.8123,87.09801,0.1251715,33.7447,32.49123,81,228.3858
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,47.41985,59.7965,44.22769,13.41637,13.41637,0,-1,0,13.41637,353.4476,0,0,0,47.41985,14.1225,13.41637,0,0,57.11968,267.3505,33.29735,0,33.29735,397.401,94.61909,0.1251277,14.75801,37.93588,0,314.7704
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,55.8457,69.82834,50.14721,0,0,0,0,0,0,0,32.02338,0,0,55.8457,0,0,0,0,23.82233,297.3181,23.82233,0,23.82233,420.0009,100,0.1250965,0,44.67656,0,353.1638
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,75.60428,84.42676,54.66608,47.177,47.177,0,0,0,47.177,160.2567,25.94428,0,0,75.60428,49.66,47.177,0,0,0,318.7582,0,0,0,420.0009,100,0.1250965,51.8947,60.48343,0,394.3625
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,74.85189,88.3009,57.90699,19.73786,19.73786,0,0,0,19.73786,379.23,54.0752,0,0,74.85189,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1250965,21.71165,59.88152,0,393.6101
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,61.54456,85.29668,60.90253,24.14882,24.14882,0,0,0,24.14882,254.8554,36.12476,0,0,61.54456,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1250965,26.5637,49.23565,0,380.3028
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,53.27906,83.23254,62.45653,3.039105,3.039105,0,-1,0,3.039105,1753.117,50.08001,0,0,53.27906,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1250965,3.343016,42.62325,0,372.0373
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,47.54955,80.95847,62.74279,51.99349,51.99349,0,-1,0,51.99349,91.4529,0,0,0,47.54955,54.72999,51.99349,0,0,0,318.7582,0,7.180436,-7.180436,412.432,98.1979,0.1250965,57.19284,38.03964,0,366.3078
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,33.39889,75.28239,63.02906,0,0,0,-1,0,0,0,25.42063,0,0,33.39889,0,0,0,0,7.978262,311.5778,7.978262,0,7.978262,420.0009,100,0.125086,0,26.71911,0,344.9767
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.22377,66.42809,61.5364,22.92529,22.92529,0,-1,0,22.92529,62.04403,0,0,0,14.22377,24.13188,22.92529,0,0,0,318.7582,0,9.90811,-9.90811,409.5568,97.51332,0.125086,25.21782,11.37902,0,332.982
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,57.93766,57.93766,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,11.00901,308.8501,0,7.78759,-7.78759,401.3479,95.55884,0.125086,8.138031,0,0,308.8501
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,54.63541,54.63541,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.66189,301.0625,0,21.06443,-21.06443,379.1441,90.27222,0.125086,22.01233,0,0,301.0625
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.06681,279.9981,0,0,0,379.1441,90.27222,0.125086,0,0,0,279.9981
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.06681,279.9981,0,0,0,379.1441,90.27222,0.125086,0,0,0,279.9981
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.13122,47.13122,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,43.06681,279.9981,0,22.94252,-22.94252,354.9605,84.51424,0.125086,23.97494,0,0,279.9981
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.55851,257.0556,0,0,0,354.9605,84.51424,0.125086,0,0,0,257.0556
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.78807,43.78807,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.55851,257.0556,0,6.839826,-6.839826,347.7507,82.79762,0.125086,7.147618,0,0,257.0556
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.29541,42.29541,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,76.15832,250.2157,0,35.79884,-35.79884,310.0154,73.81305,0.125086,37.40979,0,0,250.2157
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.97655,40.97655,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.9348,214.4169,0,34.21494,-34.21494,273.9497,65.226,0.125086,35.7546,0,0,214.4169
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.85195,39.85195,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.9514,180.202,0,23.26597,-23.26597,249.4252,59.38684,0.125086,24.31293,0,0,180.202
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,38.61488,38.61488,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.8025,156.936,0,23.85613,-23.85613,224.2787,53.39958,0.125086,24.92966,0,0,156.936
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.3093,133.0799,0,0,0,224.2787,53.39958,0.125086,0,0,0,133.0799
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.63148,36.63148,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.3093,133.0799,0,11.1887,-11.1887,212.4847,50.5915,0.125086,11.69219,0,0,133.0799
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.2347,43.19885,35.7727,58.48466,58.48466,0,0,0,58.48466,43.14755,0,7.105427E-15,0,25.2347,61.56281,58.48466,0,0,218.7412,121.8912,0,36.32811,-36.32811,174.1916,41.4741,0.125086,64.33313,20.18776,0,147.1259
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,40.65261,50.77872,38.21616,17.2022,17.2022,0,0,0,17.2022,236.3222,0,0,0,40.65261,18.10758,17.2022,0,0,259.1057,85.56306,22.54503,0,22.54503,195.5797,46.56649,0.1250565,18.92242,32.52209,0,126.2157
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,65.08773,66.3306,43.96187,34.90578,34.90578,0,-1,0,34.90578,186.4669,0,0,0,65.08773,36.74293,34.90578,0,0,236.5607,105.8536,28.34481,0,28.34481,222.4699,52.96892,0.1250193,38.39636,52.07019,0,170.9413
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,75.19304,78.06384,49.89161,12.38472,12.38472,0,0,0,12.38472,607.1439,0,0,0,75.19304,13.03654,12.38472,0,0,208.2159,131.3639,62.1565,0,62.1565,281.4367,67.00861,0.1249379,13.62319,60.15443,0,206.557
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,75.37312,84.00089,54.43093,16.95482,16.95482,0,0,0,16.95482,444.5528,0,0,0,75.37312,17.84718,16.95482,0,0,146.0594,187.3048,57.52594,0,57.52594,336.0106,80.00237,0.1248627,18.6503,60.2985,0,262.6779
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,71.3902,86.17863,57.68207,58.35198,58.35198,0,0,0,58.35198,122.3441,0,0,0,71.3902,61.42313,58.35198,0,0,88.53345,239.0781,9.967064,0,9.967064,345.4662,82.2537,0.1248497,64.18718,57.11216,0,310.4683
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,57.32046,82.97399,60.66739,0,0,0,0,0,0,0,0,0,0,57.32046,0,0,0,0,78.56639,248.0485,57.32046,0,57.32046,399.8452,95.20104,0.1247748,0,45.85637,0,305.3689
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,54.49115,83.59147,62.28273,33.52105,33.52105,0,-1,0,33.52105,162.558,0,0,0,54.49115,35.28532,33.52105,0,0,21.24593,299.6369,19.20583,0,19.20583,418.0654,99.53919,0.1247497,36.87316,43.59292,0,354.1281
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,47.10523,80.55872,62.56899,4.396285,4.396285,0,-1,0,4.396285,1071.478,40.43746,0,0,47.10523,4.627668,4.396285,0,0,2.040099,316.9221,2.040099,0,2.040099,420.0009,100,0.1247471,4.835913,37.68419,0,364.0274
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,29.87946,73.68786,62.85526,11.0587,11.0587,0,-1,0,11.0587,270.1895,18.23872,0,0,29.87946,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1247471,12.16457,23.90357,0,348.6377
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,10.88488,65.00712,61.30125,5.929113,5.929113,0,-1,0,5.929113,183.5835,4.643703,0,0,10.88488,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1247471,6.522025,8.7079,0,329.6431
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,57.76386,57.76386,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1247471,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,54.43093,54.43093,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1247471,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,51.73188,51.73188,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1247471,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,49.30886,49.30886,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1247471,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.92674,46.92674,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1247471,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1247471,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1247471,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.10116,42.10116,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1247471,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.80275,40.80275,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1247471,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.64748,39.64748,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1247471,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.41041,38.41041,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1247471,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.34715,37.34715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1247471,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,36.42701,36.42701,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1247471,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.44563,41.21981,35.56822,0,0,0,0,0,0,0,0,0,0,19.44563,0,0,0,0,190.4032,147.3954,19.44563,0,19.44563,257.8163,61.3847,0.1247217,0,15.5565,0,166.841
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.15425,42.45028,38.01168,6.498725,6.498725,0,0,0,6.498725,233.188,0,0,0,15.15425,6.840764,6.498725,0,0,170.9576,164.8964,8.313483,0,8.313483,265.7031,63.26252,0.1247109,7.148598,12.1234,0,180.0507
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,35.86319,55.14539,43.73695,30.50932,30.50932,0,-1,0,30.50932,117.5483,0,0,0,35.86319,32.11507,30.50932,0,0,162.6441,172.3786,3.748115,0,3.748115,269.2589,64.10913,0.124706,33.56025,28.69055,0,208.2417
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,38.9417,62.70161,49.65647,42.91486,42.91486,0,0,0,42.91486,90.74177,0,0,0,38.9417,45.17354,42.91486,0,0,158.896,175.7519,0,6.231835,-6.231835,262.69,62.5451,0.124706,47.20635,31.15336,0,214.6936
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,10.95964,57.72295,54.17534,55.86288,55.86288,0,0,0,55.86288,19.61882,0,7.105427E-15,0,10.95964,58.80303,55.86288,0,0,165.8202,169.52,0,47.84339,-47.84339,212.2586,50.53766,0.124706,61.44917,8.767711,0,180.4797
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,52.36883,76.89439,57.44692,67.13871,67.13871,81,0,22.761,67.13871,78.00094,0,0,0,52.36883,0,0,13.86129,13.16822,218.9795,121.6766,65.53705,0,65.53705,274.4325,65.34094,0.124799,73.85258,41.89506,81,174.0455
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,30.04052,71.13022,60.44246,34.0503,34.0503,81,0,22.761,34.0503,88.22395,0,0,0,30.04052,0,0,46.9497,44.60221,153.4425,180.66,74.64273,0,74.64273,345.2448,82.20099,0.12488,37.45534,24.03242,81,210.7005
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,26.54176,71.51736,62.04758,33.91932,33.91932,0,-1,0,33.91932,78.24968,0,0,0,26.54176,35.70455,33.91932,0,0,78.79975,247.8384,0,9.162789,-9.162789,335.5864,79.90137,0.12488,37.31125,21.23341,0,274.3802
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,7.987716,65.05425,62.33385,54.1082,54.1082,0,-1,0,54.1082,14.76249,0,0,0,7.987716,56.95601,54.1082,0,0,88.98063,238.6757,0,48.96829,-48.96829,283.9693,67.6116,0.12488,59.51902,6.390172,0,246.6634
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,7.900837,65.37844,62.68145,0,0,0,-1,0,0,0,0,0,0,7.900837,0,0,0,0,143.3898,189.7074,7.900837,0,7.900837,291.4647,69.39622,0.1248697,0,6.32067,0,197.6082
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.752408,61.71046,61.12745,9.827579,9.827579,0,-1,0,9.827579,17.83153,0,1.776357E-15,0,1.752408,10.34482,9.827579,0,0,135.489,196.8181,0,8.592413,-8.592413,282.4075,67.23975,0.1248697,10.81034,1.401926,0,198.5705
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,145.0361,188.2257,0,21.79123,-21.79123,259.4375,61.77071,0.1248697,22.77184,0,0,188.2257
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,169.2486,166.4345,0,17.24426,-17.24426,241.2605,57.44286,0.1248697,18.02025,0,0,166.4345
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4089,149.1902,0,0,0,241.2605,57.44286,0.1248697,0,0,0,149.1902
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,188.4089,149.1902,0,70.37677,-70.37677,167.0768,39.78012,0.1248697,73.54372,0,0,149.1902
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.6053,78.81345,0,0,0,167.0768,39.78012,0.1248697,0,0,0,78.81345
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,266.6053,78.81345,0,17.12377,-17.12377,149.0268,35.4825,0.1248697,17.89434,0,0,78.81345
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,43.42002,43.42002,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,285.6317,61.68969,0,49.76359,-49.76359,96.57137,22.99314,0.1248697,52.00295,0,0,61.68969
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.92736,41.92736,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,340.9246,11.92609,0,8.875861,-8.875861,87.21539,20.76553,0.1248697,9.275275,0,0,11.92609
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.7867,3.050233,0,0,0,87.21539,20.76553,0.1248697,0,0,0,3.050233
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,39.45322,39.45322,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,350.7867,3.050233,0,2.660906,-2.660906,84.41055,20.09771,0.1248697,2.780646,0,0,3.050233
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.7432,0.3893276,0,0,0,84.41055,20.09771,0.1248697,0,0,0,0.3893276
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.15289,37.15289,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,353.7432,0.3893276,28.19811,0,28.19811,111.1616,26.467,0.1249201,56.44955,0,81,0.3893276
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.26343,36.26343,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.5451,25.76763,59.60889,0,59.60889,167.7116,39.93125,0.1250205,20.07919,0,81,25.76763
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.57326,39.55542,35.36375,47.48022,47.48022,81,0,22.761,47.48022,30.69332,0,0,0,14.57326,0,0,33.51978,31.84379,265.9362,79.41563,46.41704,0,46.41704,211.7467,50.41577,0.1250988,52.22825,11.6586,81,93.98888
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,25.98585,45.57079,37.80721,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98585,0,0,72.31579,68.7,219.5192,121.191,94.68584,0,94.68584,301.5735,71.80308,0.1251279,0,20.78868,81,147.1768
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.27575,57.48767,43.50181,28.48113,28.48113,0,-1,0,28.48113,151.9453,0,0,0,43.27575,29.98014,28.48113,0,0,124.8333,206.4082,13.29561,0,13.29561,314.1869,74.80624,0.1251106,31.32924,34.6206,0,249.684
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,59.52033,70.43981,49.3702,0,0,0,0,0,0,0,0,0,0,59.52033,0,0,0,0,111.5377,218.3743,59.52033,0,59.52033,370.6528,88.25049,0.1250331,0,47.61626,0,277.8946
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,60.85015,76.42697,53.90953,0,0,0,0,0,0,0,8.832756,0,0,60.85015,0,0,0,0,52.0174,271.9426,52.0174,0,52.0174,420.0009,100,0.1249654,0,48.68012,0,332.7927
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,61.53503,80.72147,57.19133,0,0,0,0,0,0,0,61.53503,0,0,61.53503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249654,0,49.22803,0,380.2933
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,61.52166,84.42403,60.20732,5.295994,5.295994,0,0,0,5.295994,1161.664,55.94693,0,0,61.52166,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1249654,5.825593,49.21733,0,380.2799
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,62.52596,86.93236,61.82266,46.35714,46.35714,0,-1,0,46.35714,134.8788,13.72897,0,0,62.52596,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1249654,50.99286,50.02077,0,381.2842
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,50.15429,81.4585,62.17027,20.56968,20.56968,0,-1,0,20.56968,243.8264,28.502,0,0,50.15429,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1249654,22.62664,40.12344,0,368.9125
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.12055,71.03193,62.45653,25.64245,25.64245,0,-1,0,25.64245,94.06495,0,0,0,24.12055,26.99205,25.64245,0,0,0,318.7582,0,2.871494,-2.871494,416.974,99.27933,0.1249654,28.20669,19.29644,0,342.8788
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.57251,64.90089,60.96387,53.42,53.42,0,-1,0,53.42,21.66325,0,7.105427E-15,0,11.57251,56.23158,53.42,0,0,3.190549,315.8867,0,44.65907,-44.65907,369.8992,88.07107,0.1249654,58.762,9.258008,0,327.4592
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,57.36513,57.36513,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,52.81174,271.2277,0,65.78056,-65.78056,300.5604,71.56187,0.1249654,68.74068,0,0,271.2277
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.03221,54.03221,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,125.9013,205.4471,0,15.89444,-15.89444,283.8062,67.57278,0.1249654,16.60969,0,0,205.4471
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,51.30248,51.30248,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,143.5617,189.5527,0,19.45082,-19.45082,263.3033,62.69113,0.1249654,20.3261,0,0,189.5527
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.91014,48.91014,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,165.1738,170.1019,0,16.6847,-16.6847,245.716,58.5037,0.1249654,17.43552,0,0,170.1019
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,46.54847,46.54847,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,183.7123,153.4171,0,12.43318,-12.43318,232.6103,55.3833,0.1249654,12.99267,0,0,153.4171
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.68776,44.68776,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,197.527,140.984,0,28.32855,-28.32855,202.7494,48.27357,0.1249654,29.60334,0,0,140.984
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.21555,43.21555,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,229.0031,112.6554,0,48.59032,-48.59032,151.5307,36.07867,0.1249654,50.77688,0,0,112.6554
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.69221,41.69221,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,282.9924,64.0651,0,23.49923,-23.49923,126.7603,30.18097,0.1249654,24.55669,0,0,64.0651
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.40403,40.40403,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,309.1026,40.56587,0,20.43916,-20.43916,105.2156,25.05128,0.1249654,21.35892,0,0,40.56587
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.24875,39.24875,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,331.8128,20.12671,0,12.51982,-12.51982,92.01853,21.90913,0.1249654,13.08321,0,0,20.12671
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7237,7.606888,0,0,0,92.01853,21.90913,0.1249654,0,0,0,7.606888
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.94842,36.94842,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,345.7237,7.606888,0,6.036421,-6.036421,85.65559,20.39415,0.1249654,6.30806,0,0,7.606888
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.05896,36.05896,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,352.4308,1.570467,68.7,0,68.7,150.8301,35.91187,0.1250468,6.975677,0,81,1.570467
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.7175,38.81051,35.1695,0,0,72.31579,0,20.56389,0,0,0,0,0,12.7175,0,0,72.31579,68.7,283.7308,63.40047,81.4175,0,81.4175,228.0695,54.30217,0.1250931,0,10.174,81,76.11797
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,18.846,43.12579,37.58229,29.93153,29.93153,81,0,22.761,29.93153,62.9637,0,0,0,18.846,0,0,51.06847,48.51505,202.3133,136.6762,67.36105,0,67.36105,291.9738,69.51744,0.1251829,32.92469,15.0768,81,155.5222
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.34307,50.80051,43.27689,29.35789,29.35789,0,-1,0,29.35789,82.91831,0,0,0,24.34307,30.90305,29.35789,0,0,134.9523,197.3012,0,6.559975,-6.559975,285.059,67.87106,0.1251829,32.29368,19.47446,0,221.6442
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.8032,52.84276,49.14528,21.18316,21.18316,0,0,0,21.18316,55.71975,0,3.552714E-15,0,11.8032,22.29806,21.18316,0,0,142.2412,190.7412,0,10.49486,-10.49486,273.9965,65.23713,0.1251829,23.30147,9.442562,0,202.5444
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,46.33542,70.00433,53.65393,0,0,0,0,0,0,0,0,0,0,46.33542,0,0,0,0,153.9021,180.2463,46.33542,0,46.33542,317.9541,75.70321,0.1251227,0,37.06833,0,226.5817
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.37283,67.86742,56.96641,32.97271,32.97271,0,0,0,32.97271,95.14788,0,0,0,31.37283,34.70811,32.97271,0,0,107.5667,221.9482,0,3.335281,-3.335281,314.4384,74.86614,0.1251227,36.26997,25.09826,0,253.321
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,23.98506,68.34507,59.9824,44.6255,44.6255,0,0,0,44.6255,53.74744,0,0,0,23.98506,46.97421,44.6255,0,0,111.2726,218.6129,0,22.98915,-22.98915,290.2057,69.09647,0.1251227,49.08805,19.18805,0,242.598
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,42.71921,77.52785,61.58752,0,0,0,-1,0,0,0,0,0,0,42.71921,0,0,0,0,136.8161,195.6238,42.71921,0,42.71921,330.7327,78.74574,0.1250673,0,34.17537,0,238.343
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,34.67034,74.5892,61.93512,59.28761,59.28761,0,-1,0,59.28761,58.47823,0,7.105427E-15,0,34.67034,62.408,59.28761,0,0,94.09685,234.0711,0,27.73767,-27.73767,301.4947,71.7843,0.1250673,65.21637,27.73627,0,268.7414
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,17.75262,68.47833,62.28273,48.72638,48.72638,0,-1,0,48.72638,36.43328,0,7.105427E-15,0,17.75262,51.29093,48.72638,0,0,124.9165,206.3334,0,33.53831,-33.53831,266.1422,63.36706,0.1250673,53.59902,14.2021,0,224.086
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.332584,62.17479,60.72873,27.12596,27.12596,0,-1,0,27.12596,15.97209,0,0,0,4.332584,28.55364,27.12596,0,0,162.1813,172.7951,0,24.22106,-24.22106,240.6109,57.28821,0.1250673,29.83856,3.466068,0,177.1277
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,57.12999,57.12999,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,189.0936,148.574,0,39.0608,-39.0608,199.4373,47.48497,0.1250673,40.81853,0,0,148.574
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4944,109.5132,0,0,0,199.4373,47.48497,0.1250673,0,0,0,109.5132
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.09801,51.09801,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,232.4944,109.5132,0,20.57281,-20.57281,177.7516,42.32173,0.1250673,21.49859,0,0,109.5132
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.70567,48.70567,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,255.3531,88.94042,0,28.63541,-28.63541,147.5672,35.13499,0.1250673,29.924,0,0,88.94042
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,46.38489,46.38489,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,287.1702,60.30502,0,9.105356,-9.105356,137.9693,32.84978,0.1250673,9.515098,0,0,60.30502
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,44.48328,44.48328,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,297.2873,51.19966,0,31.04839,-31.04839,105.2415,25.05744,0.1250673,32.44557,0,0,51.19966
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7855,20.15126,0,0,0,105.2415,25.05744,0.1250673,0,0,0,20.15126
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.48774,41.48774,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,331.7855,20.15126,0,18.0199,-18.0199,86.24683,20.53492,0.1250673,18.83079,0,0,20.15126
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.19955,40.19955,4.879493,2.024798,0,-1,0,2.024798,0,0,2.854695,3.342644,0,2.131366,2.024798,0,0,351.8076,2.131366,0,2.131366,-2.131366,84.00017,20,0.1250673,5.367442,0,0,2.131366
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.02383,39.02383,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250673,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.78676,37.78676,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250673,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.7235,36.7235,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1251474,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.82381,35.82381,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.125236,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.37508,38.46985,34.93435,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2633.941,0,0,0,12.37508,0,0,72.31579,68.7,235.3611,106.9332,81.07507,0,81.07507,273.6322,65.1504,0.1252837,0.5168142,9.900061,81,119.3083
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.40413,44.90468,37.34715,15.91561,15.91561,81,0,22.761,15.91561,159.6177,0,0,0,25.40413,0,0,65.08439,61.83017,154.2861,179.9008,87.2343,0,87.2343,356.39,84.85458,0.1253473,17.50717,20.32331,81,205.3049
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.45464,49.58961,43.01107,26.3582,26.3582,0,-1,0,26.3582,81.39643,0,0,0,21.45464,27.74548,26.3582,0,0,67.05176,258.4117,0,6.29084,-6.29084,349.7588,83.27575,0.1253473,28.99402,17.16371,0,279.8663
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.28073,60.84698,48.8488,1.968719,1.968719,0,0,0,1.968719,1842.86,0,0,0,36.28073,2.072336,1.968719,0,0,74.04158,252.1208,34.20839,0,34.20839,382.2118,91.00262,0.125303,2.165591,29.02458,0,288.4015
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,51.65576,71.8417,53.36767,19.44057,19.44057,0,0,0,19.44057,265.7112,0,0,0,51.65576,20.46375,19.44057,0,0,39.83319,282.9084,31.19201,0,31.19201,411.8031,98.04816,0.1252626,21.38462,41.32461,0,334.5641
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,64.06937,81.27436,56.66992,40.66864,40.66864,0,0,0,40.66864,157.54,12.6191,0,0,64.06937,42.80909,40.66864,0,0,8.641178,310.9812,8.641178,0,8.641178,420.0009,100,0.1252514,44.7355,51.2555,0,375.0505
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,54.10012,80.31903,59.69613,39.23601,39.23601,0,0,0,39.23601,137.8838,12.79906,0,0,54.10012,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1252514,43.15961,43.2801,0,372.8583
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.29677,76.255,61.36259,29.44944,29.44944,0,-1,0,29.44944,136.8337,9.297361,0,0,40.29677,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1252514,32.39439,32.23742,0,359.055
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,41.91983,77.32863,61.7102,17.02021,17.02021,0,-1,0,17.02021,246.2944,24.00382,0,0,41.91983,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1252514,18.72223,33.53586,0,360.678
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,14.90415,67.14856,61.99646,0,0,0,-1,0,0,0,14.90415,0,0,14.90415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252514,0,11.92332,0,333.6624
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.689434,63.48174,60.55492,0,0,0,-1,0,0,0,8.689434,0,0,8.689434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252514,0,6.951547,0,327.4477
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1252514,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1252514,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1252514,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1252514,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1252514,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1252514,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1252514,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1252514,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1252514,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1252514,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1252514,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1253392,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1254014,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,29.81672,43.46833,34.67876,49.05645,49.05645,81,0,22.761,49.05645,60.78043,0,0,0,29.81672,0,0,31.94355,30.34637,235.6317,106.6897,60.1631,0,60.1631,253.5367,60.36575,0.1254983,53.96209,23.85338,81,136.5064
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.66432,54.39347,37.09155,60.52873,60.52873,81,0,22.761,60.52873,90.31136,0,0,0,54.66432,0,0,20.47127,19.44771,175.4686,160.8365,74.11203,0,74.11203,323.8455,77.10592,0.1255784,66.5816,43.73146,81,215.5008
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,69.98554,66.90638,42.75548,39.87358,39.87358,0,-1,0,39.87358,175.5186,0,0,0,69.98554,41.97219,39.87358,0,0,101.3566,227.5373,28.01335,0,28.01335,350.4213,83.43348,0.1255421,43.86094,55.98843,0,297.5228
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.43022,75.09921,48.56253,25.9881,25.9881,0,0,0,25.9881,278.7054,0,0,0,72.43022,27.35589,25.9881,0,0,73.34326,252.7493,45.07433,0,45.07433,393.1826,93.61472,0.1254839,28.58691,57.94418,0,325.1795
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,61.68252,75.7993,53.08141,37.76474,37.76474,0,0,0,37.76474,163.3336,0,0,0,61.68252,39.75236,37.76474,0,0,28.26893,293.3162,21.93017,0,21.93017,413.9874,98.56822,0.1254556,41.54121,49.34602,0,354.9987
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,61.34163,79.64613,56.38366,49.90998,49.90998,0,0,0,49.90998,122.9045,2.466045,0,0,61.34163,52.53682,49.90998,0,0,6.338765,313.0533,6.338765,0,6.338765,420.0009,100,0.1254474,54.90098,49.0733,0,374.395
