Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,63.41146,84.35728,59.40987,10.56485,10.56485,0,0,0,10.56485,600.212,52.29058,0,0,63.41146,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1254474,11.62133,50.72917,0,382.1697
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.5857,79.03819,61.07633,39.3648,39.3648,0,-1,0,39.3648,120.8839,6.149076,0,0,47.5857,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1254474,43.30127,38.06856,0,366.3439
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,45.06469,78.33249,61.41372,0,0,0,-1,0,0,0,45.06469,0,0,45.06469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254474,0,36.05175,0,363.8229
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.11237,71.42838,61.76132,14.69748,14.69748,0,-1,0,14.69748,184.4696,11.64135,0,0,27.11237,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1254474,16.16722,21.6899,0,345.8706
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.14725,65.86083,60.33,37.05075,37.05075,0,-1,0,37.05075,43.58146,0,0,0,16.14725,39.00079,37.05075,0,0,0,318.7582,0,22.85353,-22.85353,395.9111,94.26436,0.1254474,40.75583,12.9178,0,334.9055
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.39281,295.9047,0,34.2171,-34.2171,359.8431,85.67676,0.1254474,35.75687,0,0,295.9047
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.41182,261.6876,0,35.03402,-35.03402,322.914,76.88413,0.1254474,36.61056,0,0,261.6876
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.3385,226.6536,0,22.86288,-22.86288,298.8144,71.14615,0.1254474,23.89171,0,0,226.6536
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.7417,203.7907,0,34.89788,-34.89788,262.0288,62.38769,0.1254474,36.46828,0,0,203.7907
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.5171,168.8928,0,42.93905,-42.93905,216.7671,51.61111,0.1254474,44.87131,0,0,168.8928
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.2272,125.9538,0,32.09052,-32.09052,182.9407,43.55722,0.1254474,33.5346,0,0,125.9538
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.8833,93.86323,0,0,0,182.9407,43.55722,0.1254474,0,0,0,93.86323
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.8833,93.86323,0,54.24121,-54.24121,125.7654,29.94409,0.1254474,56.68206,0,0,93.86323
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1513,39.62202,0,0,0,125.7654,29.94409,0.1254474,0,0,0,39.62202
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,310.1513,39.62202,0,26.54892,-26.54892,97.78043,23.28101,0.1254474,27.74362,0,0,39.62202
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,34.10821,12.41945,0,-1,0,12.41945,0,0,21.68876,25.09958,0,13.07311,12.41945,0,0,339.6501,13.07311,0,13.07311,-13.07311,84.00017,20,0.1254474,37.51903,0,0,13.07311
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1255423,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1256041,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.01062,42.32834,34.42317,46.73132,46.73132,81,0,22.761,46.73132,57.79982,0,0,0,27.01062,0,0,34.26868,32.55524,222.9184,118.1317,59.56586,0,59.56586,265.031,63.1025,0.1257003,51.40445,21.60849,81,145.1423
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.16194,55.00231,36.83596,83.81422,83.81422,81,0,22.761,83.81422,68.20078,0,0,0,57.16194,2.962332,2.814215,0,0,163.3525,171.741,54.19961,0,54.19961,316.4493,75.34492,0.1257789,92.19564,45.72955,81,228.9029
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,70.10451,66.61008,42.46922,18.35409,18.35409,0,-1,0,18.35409,381.9558,0,0,0,70.10451,19.32009,18.35409,0,0,109.1529,220.5206,50.78441,0,50.78441,364.6276,86.81593,0.1257134,20.1895,56.08361,0,290.6251
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,72.44658,74.78793,48.30694,22.22148,22.22148,0,0,0,22.22148,326.0205,0,0,0,72.44658,23.39103,22.22148,0,0,58.36849,266.2266,49.05555,0,49.05555,411.1658,97.89642,0.1256501,24.44363,57.95726,0,338.6732
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,80.72271,84.61908,52.79514,11.72982,11.72982,0,0,0,11.72982,688.1835,59.06258,0,0,80.72271,12.34718,11.72982,0,0,9.312943,310.3766,9.312943,0,9.312943,420.0009,100,0.1256381,12.9028,64.57816,0,391.0993
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,84.15595,91.04635,56.0974,56.51505,56.51505,0,0,0,56.51505,148.9089,24.66643,0,0,84.15595,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1256381,62.16655,67.32476,0,402.9142
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,80.47981,93.11649,59.11338,14.95132,14.95132,0,0,0,14.95132,538.2791,64.74158,0,0,80.47981,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1256381,16.44645,64.38385,0,399.238
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,70.32661,89.73306,60.84119,15.16409,15.16409,0,-1,0,15.16409,463.7707,54.3644,0,0,70.32661,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1256381,16.6805,56.26128,0,389.0848
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,57.23487,83.56597,61.18879,28.25335,28.25335,0,-1,0,28.25335,202.5773,27.4945,0,0,57.23487,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1256381,31.07869,45.7879,0,375.9931
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.31758,75.22113,61.5364,16.90741,16.90741,0,-1,0,16.90741,220.7173,19.5203,0,0,37.31758,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1256381,18.59815,29.85406,0,356.0758
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.33442,65.32745,60.09486,27.02539,27.02539,0,-1,0,27.02539,56.7408,0,3.552714E-15,0,15.33442,28.44778,27.02539,0,0,0,318.7582,0,13.11336,-13.11336,406.1782,96.70889,0.1256381,29.72793,12.26754,0,334.0927
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.5704,305.6449,0,6.643805,-6.643805,399.175,95.04147,0.1256381,6.942776,0,0,305.6449
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.9524,299.0011,0,27.34375,-27.34375,370.3521,88.1789,0.1256381,28.57422,0,0,299.0011
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.33435,271.6573,0,15.49371,-15.49371,354.0203,84.29038,0.1256381,16.19093,0,0,271.6573
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.54958,256.1636,0,51.25933,-51.25933,299.9882,71.42563,0.1256381,53.56601,0,0,256.1636
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.5044,204.9043,0,41.76657,-41.76657,255.9624,60.94331,0.1256381,43.64606,0,0,204.9043
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.9117,163.1377,0,22.65271,-22.65271,232.0844,55.25807,0.1256381,23.67208,0,0,163.1377
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,198.0814,140.485,0,39.41022,-39.41022,190.5423,45.36713,0.1256381,41.18369,0,0,140.485
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.8705,101.0748,0,43.57081,-43.57081,144.6147,34.43199,0.1256381,45.53149,0,0,101.0748
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.2825,57.50395,0,0,0,144.6147,34.43199,0.1256381,0,0,0,57.50395
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.2825,57.50395,0,44.77941,-44.77941,97.41301,23.19353,0.1256381,46.79448,0,0,57.50395
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.0374,12.72454,0,0,0,97.41301,23.19353,0.1256381,0,0,0,12.72454
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,340.0374,12.72454,63.50609,0,63.50609,157.6602,37.53806,0.1257314,15.56663,0,81,12.72454
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.5313,69.88003,63.60365,0,63.60365,217.9999,51.90464,0.1258244,15.45367,0,81,69.88003
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.78883,44.22731,34.2187,2.064316,2.064316,74.3801,0,21.08617,2.064316,1636.805,0,0,0,33.78883,0,0,72.31579,68.7,212.9277,127.1233,102.4888,0,102.4888,315.2293,75.05446,0.1258481,2.270747,27.03106,81,160.9121
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.45425,55.53237,36.57014,46.30953,46.30953,81,0,22.761,46.30953,128.3845,0,0,0,59.45425,0,0,34.69047,32.95594,110.4389,219.3633,92.41019,0,92.41019,402.8973,95.92775,0.1259038,50.94049,47.5634,81,278.8175
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,74.20664,68.02765,42.21362,38.97611,38.97611,0,-1,0,38.97611,190.3901,15.15051,0,0,74.20664,41.02748,38.97611,0,0,18.02866,302.5324,18.02866,0,18.02866,420.0009,100,0.1258806,42.87372,59.36532,0,376.7391
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,83.9808,79.94084,48.02068,30.34086,30.34086,0,0,0,30.34086,276.7911,52.04305,0,0,83.9808,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,33.37494,67.18464,0,402.739
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,85.45253,86.78497,52.50888,7.523621,7.523621,0,0,0,7.523621,1135.79,77.53293,0,0,85.45253,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,8.275983,68.36202,0,404.2108
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,80.34442,88.52557,55.8418,33.67128,33.67128,0,0,0,33.67128,238.6141,44.90097,0,0,80.34442,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,37.03841,64.27554,0,399.1027
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,73.41662,88.841,58.89869,48.80542,48.80542,0,0,0,48.80542,150.4272,22.0425,0,0,73.41662,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,53.68596,58.7333,0,392.1748
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,64.71404,86.44095,60.55492,0,0,0,-1,0,0,0,64.71404,0,0,64.71404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,0,51.77122,0,383.4723
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,50.30699,80.10992,60.96387,39.59422,39.59422,0,-1,0,39.59422,127.0564,8.628867,0,0,50.30699,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1258806,43.55364,40.24559,0,369.0652
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.53691,71.09582,61.30125,33.72273,33.72273,0,-1,0,33.72273,81.65683,0,7.105427E-15,0,27.53691,35.49761,33.72273,0,0,0,318.7582,0,7.960698,-7.960698,411.6095,98.00208,0.1258806,37.095,22.02953,0,346.2951
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.81506,64.20844,59.86994,40.18494,40.18494,0,-1,0,40.18494,31.89021,0,7.105427E-15,0,12.81506,42.29993,40.18494,0,0,8.84522,310.7975,0,29.48487,-29.48487,380.5298,90.60214,0.1258806,44.20343,10.25205,0,323.6126
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,41.60619,281.3127,0,72.31579,-72.31579,304.3022,72.45276,0.1258806,114.6704,0,0,281.3127
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,121.9571,208.9969,0,9.410263,-9.410263,294.3829,70.09103,0.1258806,9.833724,0,0,208.9969
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,132.4129,199.5866,0,25.29667,-25.29667,267.7179,63.74223,0.1258806,26.43502,0,0,199.5866
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,160.5203,174.2899,0,18.27556,-18.27556,248.4538,59.15554,0.1258806,19.09796,0,0,174.2899
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,180.8265,156.0144,0,21.45171,-21.45171,225.8417,53.77172,0.1258806,22.41704,0,0,156.0144
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,204.6617,134.5627,0,16.7536,-16.7536,208.1818,49.567,0.1258806,17.50751,0,0,134.5627
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,223.2769,117.8091,0,18.29166,-18.29166,188.9007,44.97627,0.1258806,19.11478,0,0,117.8091
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,243.6009,99.5174,0,39.00001,-39.00001,147.7911,35.18829,0.1258806,40.75501,0,0,99.5174
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,286.9343,60.51739,0,18.15307,-18.15307,128.6561,30.63234,0.1258806,18.96996,0,0,60.51739
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,307.1043,42.36432,0,10.81917,-10.81917,117.2517,27.91701,0.1258806,11.30603,0,0,42.36432
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.1256,31.54515,0,0,0,117.2517,27.91701,0.1258806,0,0,0,31.54515
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,319.1256,31.54515,0,26.0386,-26.0386,89.80459,21.382,0.1258806,27.21034,0,0,31.54515
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,348.0574,5.506555,51.65251,0,51.65251,138.8065,33.04909,0.1259703,29.29183,0,81,5.506555
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,25.90782,41.56006,34.01422,18.33127,18.33127,81,0,22.761,18.33127,141.3313,0,0,0,25.90782,0,0,62.66873,59.53529,296.4049,51.99381,85.44311,0,85.44311,219.8649,52.34868,0.1260347,20.1644,20.72625,81,77.90163
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,40.96096,48.91081,36.40656,37.46041,37.46041,81,0,22.761,37.46041,109.3447,0,0,0,40.96096,0,0,43.53959,41.36261,210.9618,128.8926,82.32357,0,82.32357,297.9639,70.94364,0.126103,41.20646,32.76877,81,169.8536
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,56.97184,60.81516,41.97848,9.498018,9.498018,0,-1,0,9.498018,599.8287,0,0,0,56.97184,9.997913,9.498018,0,0,128.6382,202.9838,46.97393,0,46.97393,342.5273,81.55396,0.1260426,10.44782,45.57747,0,259.9557
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,75.51266,75.54384,47.78553,37.2071,37.2071,0,0,0,37.2071,202.9523,0,0,0,75.51266,39.16536,37.2071,0,0,81.6643,245.2604,36.3473,0,36.3473,377.0094,89.76395,0.125996,40.9278,60.41013,0,320.773
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,75.76572,81.35817,52.24306,8.731243,8.731243,0,0,0,8.731243,867.754,21.25793,0,0,75.76572,9.190783,8.731243,0,0,45.317,277.9729,45.317,0,45.317,420.0009,100,0.1259378,9.604368,60.61257,0,353.7386
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,70.60345,83.08617,55.58621,39.3494,39.3494,0,0,0,39.3494,179.427,29.18303,0,0,70.60345,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,43.28434,56.48277,0,389.3617
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,76.90012,90.43989,58.66354,0,0,0,0,0,0,0,76.90012,0,0,76.90012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,0,61.5201,0,395.6584
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,69.07124,88.46523,60.38112,10.08731,10.08731,0,-1,0,10.08731,684.7339,58.45302,0,0,69.07124,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,11.09604,55.25699,0,387.8295
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,54.92363,81.92856,60.72873,27.58471,27.58471,0,-1,0,27.58471,199.109,25.88709,0,0,54.92363,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,30.34318,43.9389,0,373.6819
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,31.5898,72.47815,61.12745,0,0,0,-1,0,0,0,31.5898,0,0,31.5898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,0,25.27184,0,350.348
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.37084,65.28053,59.69613,14.05356,14.05356,0,-1,0,14.05356,116.489,1.577626,0,0,16.37084,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1259378,15.45891,13.09667,0,335.1291
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1259378,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1259378,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1259378,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1259378,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1259378,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1259378,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1259378,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1259378,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1259378,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1259378,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1259378,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1259378,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1260232,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.30376,40.2529,33.80975,38.45497,38.45497,81,0,22.761,38.45497,57.99968,7.105427E-15,0,0,22.30376,0,0,42.54503,40.41778,273.2186,72.86152,62.72154,0,62.72154,220.3058,52.45366,0.1261165,42.30046,17.84301,81,95.16528
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.00861,48.04347,36.20209,19.8841,19.8841,81,0,22.761,19.8841,196.1799,0,0,0,39.00861,0,0,61.1159,58.06011,210.497,129.3109,97.06872,0,97.06872,312.3933,74.37921,0.1261657,21.87251,31.20688,81,168.3195
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,65.14507,63.73501,41.75356,17.53436,17.53436,0,-1,0,17.53436,371.528,0,0,0,65.14507,18.45722,17.53436,0,0,113.4283,216.6727,46.68785,0,46.68785,356.6853,84.9249,0.1261059,19.2878,52.11606,0,281.8178
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,51.68974,65.14542,47.52994,22.82383,22.82383,0,0,0,22.82383,226.4727,0,0,0,51.68974,24.02508,22.82383,0,0,66.74046,258.6918,27.66465,0,27.66465,382.9303,91.17369,0.1260704,25.10621,41.35179,0,310.3815
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,70.89865,78.67482,51.98747,5.451407,5.451407,0,0,0,5.451407,1300.557,26.08452,0,0,70.89865,5.738323,5.451407,0,0,39.07581,283.59,39.07581,0,39.07581,420.0009,100,0.1260204,5.996548,56.71892,0,354.4886
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,67.54911,81.25782,55.3204,37.87646,37.87646,0,0,0,37.87646,178.3406,27.67915,0,0,67.54911,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,41.66411,54.03929,0,386.3073
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,73.28289,88.14842,58.4284,24.36156,24.36156,0,0,0,24.36156,300.8136,47.63914,0,0,73.28289,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,26.79771,58.62631,0,392.0411
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,64.97553,86.06963,60.1562,19.65696,19.65696,0,-1,0,19.65696,330.5472,44.284,0,0,64.97553,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,21.62266,51.98043,0,383.7338
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,57.68887,83.01151,60.55492,34.78117,34.78117,0,-1,0,34.78117,165.8624,21.07711,0,0,57.68887,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,38.25929,46.15109,0,376.4471
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,40.97355,76.08728,60.96387,19.54749,19.54749,0,-1,0,19.54749,209.6103,20.39724,0,0,40.97355,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,21.50224,32.77884,0,359.7318
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.54019,64.10293,59.52233,12.17154,12.17154,0,-1,0,12.17154,111.2446,0.7280387,0,0,13.54019,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1260204,13.3887,10.83215,0,332.2984
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1260204,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1260204,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1260204,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1260204,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1260204,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1260204,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1260204,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1260204,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1260204,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1260204,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1260204,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1261185,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1261815,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.428896,34.9045,33.66662,44.21948,44.21948,81,0,22.761,44.21948,10.01571,0,0,0,4.428896,0,0,36.78052,34.94149,260.6805,84.14581,39.37039,0,39.37039,210.0477,50.01125,0.1262479,48.64143,3.543117,81,88.5747
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.25659,41.60793,35.99762,24.17512,24.17512,81,0,22.761,24.17512,79.65459,0,0,0,19.25659,0,0,56.82488,53.98363,221.3101,119.5792,73.24023,0,73.24023,279.5294,66.5545,0.1263272,26.59264,15.40528,81,138.8358
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,32.75581,51.73528,41.54908,0,0,0,-1,0,0,0,0,0,0,32.75581,0,0,0,0,148.0699,185.4954,32.75581,0,32.75581,310.6043,73.95326,0.1262853,0,26.20465,0,218.2512
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.28823,59.49111,47.27435,45.57909,45.57909,0,0,0,45.57909,81.80994,0,0,0,37.28823,47.978,45.57909,0,0,115.314,214.9756,0,10.68976,-10.68976,299.3363,71.27042,0.1262853,50.137,29.83059,0,252.2638
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,52.2314,70.22276,51.76255,31.32531,31.32531,0,0,0,31.32531,166.7386,0,0,0,52.2314,32.97401,31.32531,0,0,127.1916,204.2858,19.25739,0,19.25739,317.6055,75.6202,0.1262607,34.45784,41.78512,0,256.5172
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.35929,70.44479,55.09547,0,0,0,0,0,0,0,0,0,0,43.35929,0,0,0,0,107.9342,221.6175,43.35929,0,43.35929,358.7397,85.41405,0.1262053,0,34.68744,0,264.9768
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,45.01984,74.60637,58.1728,21.11104,21.11104,0,0,0,21.11104,213.2526,0,0,0,45.01984,22.22214,21.11104,0,0,64.57487,260.6408,22.7977,0,22.7977,380.3675,90.56351,0.1261762,23.22214,36.01587,0,305.6607
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,50.81462,79.11266,59.92105,36.87745,36.87745,0,-1,0,36.87745,137.7932,0,0,0,50.81462,38.81836,36.87745,0,0,41.77718,281.1588,11.99626,0,11.99626,391.7482,93.27319,0.1261609,40.56519,40.6517,0,331.9734
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.29143,73.46555,60.33,33.21154,33.21154,0,-1,0,33.21154,109.2736,0,0,0,36.29143,34.95951,33.21154,0,0,29.78092,291.9554,1.331915,0,1.331915,393.0117,93.57404,0.1261592,36.53269,29.03314,0,328.2468
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.48977,70.08143,60.72873,39.78477,39.78477,0,-1,0,39.78477,66.58271,0,0,0,26.48977,41.8787,39.78477,0,0,28.449,293.1541,0,15.38893,-15.38893,376.7904,89.71181,0.1261592,43.76324,21.19182,0,319.6439
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.38027,62.76605,59.28719,66.17151,66.17151,0,-1,0,66.17151,15.68691,0,1.421085E-14,4.088659,10.38027,69.65422,66.17151,0,0,45.54781,277.7652,0,59.27395,-59.27395,314.3102,74.8356,0.1261592,72.78866,8.304214,0,288.1454
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,111.4078,218.4912,0,65.47581,-65.47581,245.2926,58.40288,0.1261592,68.42222,0,0,218.4912
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,184.1587,153.0154,0,72.31579,-72.31579,169.0651,40.25351,0.1261592,93.57455,0,0,153.0154
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,264.5095,80.69965,0,22.99474,-22.99474,144.8265,34.48243,0.1261592,24.0295,0,0,80.69965
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,290.0592,57.7049,0,28.77837,-28.77837,114.4914,27.25981,0.1261592,30.07339,0,0,57.7049
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,32.82805,27.48021,0,-1,0,27.48021,0,0,5.347846,8.630651,0,28.92653,27.48021,0,0,322.0352,28.92653,0,28.92653,-28.92653,84.00017,20,0.1261592,36.11086,0,0,28.92653
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,11.88095,0,0,-1,0,0,0,0,11.88095,13.06904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,13.06904,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261592,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1262445,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.20705,38.09182,33.47237,31.76462,31.76462,81,0,22.761,31.76462,51.02233,0,0,0,16.20705,0,0,49.23539,46.77362,304.4449,44.75782,62.98066,0,62.98066,190.9277,45.4589,0.1263367,34.94108,12.96564,81,60.96487
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.0374,49.97573,35.82381,26.49319,26.49319,81,0,22.761,26.49319,173.7706,-7.105427E-15,0,0,46.0374,0,0,54.50681,51.78147,241.4642,101.4404,97.81886,0,97.81886,283.7269,67.55389,0.1263844,29.14251,36.82991,81,147.4778
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,67.91957,64.33936,41.32416,14.21519,14.21519,0,-1,0,14.21519,477.7957,0,0,0,67.91957,14.96336,14.21519,0,0,143.6454,189.4774,52.95621,0,52.95621,333.9655,79.51545,0.1263168,15.63671,54.33566,0,257.397
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,72.0863,73.0126,47.00853,18.08366,18.08366,0,0,0,18.08366,398.6268,0,0,0,72.0863,19.03543,18.08366,0,0,90.68916,237.138,53.05087,0,53.05087,384.294,91.49839,0.1262493,19.89202,57.66903,0,309.2243
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,70.52837,77.84705,51.46606,0,0,0,0,0,0,0,32.89008,0,0,70.52837,0,0,0,0,37.63829,284.8838,37.63829,0,37.63829,420.0009,100,0.1262014,0,56.4227,0,355.4121
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,60.02773,77.14278,54.80921,40.18011,40.18011,0,0,0,40.18011,149.3966,17.73288,0,0,60.02773,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,44.19812,48.02219,0,378.7859
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,67.426,84.45415,57.90699,0,0,0,0,0,0,0,67.426,0,0,67.426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,0,53.9408,0,386.1842
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,65.35712,85.68092,59.69613,28.38495,28.38495,0,-1,0,28.38495,230.2527,35.47823,0,0,65.35712,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,31.22344,52.28569,0,384.1154
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,51.99704,79.84356,60.09486,0.1586708,0.1586708,0,-1,0,0.1586708,32770.39,51.83001,0,0,51.99704,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,0.1745379,41.59763,0,370.7552
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.10986,69.37511,60.55492,17.07335,17.07335,0,-1,0,17.07335,147.0705,7.13792,0,0,25.10986,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,18.78068,20.08789,0,343.8681
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.01816,63.15206,59.11338,0,0,0,-1,0,0,0,12.01816,0,0,12.01816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262014,0,9.614531,0,330.7764
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1262014,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1262014,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1262014,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1262014,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1262014,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1262014,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1262014,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1262014,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1262014,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1262014,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1262014,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1262014,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1262014,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.792852,35.7692,33.29856,87.01574,87.01574,81,0,22.761,87.01574,10.1049,0,0,0,8.792852,6.33236,6.015742,0,0,222.7313,118.3001,2.460493,0,2.460493,211.0336,50.246,0.1262049,95.71732,7.034282,81,127.0929
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.38777,43.0959,35.62956,0,0,72.31579,0,20.56389,0,0,0,0,0,25.38777,0,0,72.31579,68.7,220.2708,120.5145,94.08778,0,94.08778,300.2931,71.49822,0.1262327,0,20.31022,81,145.9023
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.31448,48.49134,41.08902,0.467431,0.467431,0,-1,0,0.467431,5201.727,0,0,0,24.31448,0.4920326,0.467431,0,0,126.183,205.1935,23.82245,0,23.82245,322.8931,76.87915,0.1262024,0.514174,19.45159,0,229.508
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.06402,56.39757,46.75294,40.32988,40.32988,0,0,0,40.32988,74.54528,0,7.105427E-15,0,30.06402,42.4525,40.32988,0,0,102.3606,226.6337,0,12.38848,-12.38848,309.8345,73.76997,0.1262024,44.36287,24.05121,0,256.6977
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,55.80522,71.01775,51.1798,7.42197,7.42197,0,0,0,7.42197,751.8923,0,0,0,55.80522,7.8126,7.42197,0,0,116.1255,214.2452,47.99262,0,47.99262,355.3643,84.61037,0.1261415,8.164167,44.64418,0,270.0504
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,51.29375,73.05228,54.5434,17.22179,17.22179,0,0,0,17.22179,297.8422,0,0,0,51.29375,18.1282,17.22179,0,0,68.13292,257.4386,33.16555,0,33.16555,386.8279,92.10169,0.1260994,18.94397,41.035,0,308.7324
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,70.29417,85.57558,57.6514,22.26594,22.26594,0,0,0,22.26594,315.7027,11.88897,0,0,70.29417,23.43783,22.26594,0,0,34.96737,287.2876,34.96737,0,34.96737,420.0009,100,0.1260551,24.49253,56.23533,0,357.5818
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,56.2103,80.94036,59.40987,0,0,0,-1,0,0,0,56.2103,0,0,56.2103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260551,0,44.96824,0,374.9685
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,55.1031,80.98336,59.86994,8.093096,8.093096,0,-1,0,8.093096,680.8655,46.58405,0,0,55.1031,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1260551,8.902405,44.08248,0,373.8613
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,38.00175,74.15521,60.33,17.33651,17.33651,0,-1,0,17.33651,219.2006,19.75278,0,0,38.00175,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1260551,19.07016,30.4014,0,356.76
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.47474,63.43584,58.89869,0,0,0,-1,0,0,0,13.47474,0,0,13.47474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260551,0,10.77979,0,332.233
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1260551,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1260551,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1260551,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1260551,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1260551,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1260551,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1260551,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1260551,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1260551,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1260551,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1260551,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1260551,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1260551,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.34259,41.33754,33.09409,0,0,0,0,0,0,0,0,0,0,28.34259,0,0,0,0,328.9613,22.69302,28.34259,0,28.34259,134.8089,32.09728,0.1260192,0,22.67407,0,51.03561
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.15586,49.23946,35.42509,3.363079,3.363079,0,0,0,3.363079,1342.694,0,0,0,45.15586,3.540083,3.363079,0,0,300.6187,48.20135,41.61578,0,41.61578,174.289,41.49731,0.1259665,3.699387,36.12469,0,93.35722
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,74.60204,66.54107,40.86409,8.28118,8.28118,0,-1,0,8.28118,900.8623,0,0,0,74.60204,8.717032,8.28118,0,0,259.003,85.65556,65.885,0,65.885,236.793,56.37918,0.1258832,9.109299,59.68163,0,160.2576
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,77.0108,74.57033,46.46668,46.16375,46.16375,0,0,0,46.16375,166.821,0,0,0,77.0108,48.59342,46.16375,0,0,193.118,144.9521,28.41739,0,28.41739,263.7521,62.798,0.1258473,50.78012,61.60865,0,221.9629
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,63.84914,74.11524,50.89354,0,0,0,0,0,0,0,0,0,0,63.84914,0,0,0,0,164.7006,170.5277,63.84914,0,63.84914,324.3248,77.22003,0.1257667,0,51.07932,0,234.3768
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,47.34755,71.09843,54.25713,12.33346,12.33346,0,0,0,12.33346,383.8952,0,0,0,47.34755,12.98259,12.33346,0,0,100.8514,227.9919,34.36496,0,34.36496,356.9262,84.98227,0.1257233,13.5668,37.87804,0,275.3395
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,50.33299,75.91974,57.36513,23.38935,23.38935,0,0,0,23.38935,215.1962,0,0,0,50.33299,24.62037,23.38935,0,0,66.48647,258.9204,25.71263,0,25.71263,381.3194,90.79015,0.125691,25.72828,40.2664,0,309.2534
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,52.81734,79.12452,59.17472,10.43606,10.43606,0,-1,0,10.43606,506.1041,1.058167,0,0,52.81734,10.98533,10.43606,0,0,40.77385,282.0618,40.77385,0,40.77385,420.0009,100,0.1256396,11.47967,42.25388,0,334.8791
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,38.66307,73.64766,59.63479,65.50343,65.50343,0,-1,0,65.50343,59.02449,0,0,3.353766,38.66307,68.95097,65.50343,0,0,0,318.7582,0,30.28791,-30.28791,388.0746,92.39853,0.1256396,72.05376,30.93045,0,357.4213
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,17.79399,66.20465,60.09486,5.89173,5.89173,0,-1,0,5.89173,302.0163,0,0,0,17.79399,6.201821,5.89173,0,0,33.65323,288.4703,11.59217,0,11.59217,399.0719,95.01692,0.125625,6.480904,14.23519,0,306.2643
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.27426,63.49226,58.68399,23.10464,23.10464,0,-1,0,23.10464,61.78091,0,3.552714E-15,0,14.27426,24.32067,23.10464,0,0,22.06106,298.9033,0,10.04641,-10.04641,388.482,92.49554,0.125625,25.4151,11.4194,0,313.1775
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,33.22375,288.8568,0,43.97086,-43.97086,342.1327,81.46,0.125625,45.94954,0,0,288.8568
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,82.08025,244.886,0,27.87476,-27.87476,312.7501,74.46416,0.125625,29.12913,0,0,244.886
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,113.0522,217.0112,0,9.385962,-9.385962,302.8564,72.10853,0.125625,9.808331,0,0,217.0112
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,123.4811,207.6253,0,26.38871,-26.38871,275.0403,65.48565,0.125625,27.5762,0,0,207.6253
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,152.8018,181.2366,0,26.02892,-26.02892,247.6034,58.95307,0.125625,27.20023,0,0,181.2366
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,181.7229,155.2076,0,26.10345,-26.10345,220.0879,52.40178,0.125625,27.27811,0,0,155.2076
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7267,129.1042,0,0,0,220.0879,52.40178,0.125625,0,0,0,129.1042
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,210.7267,129.1042,0,45.60244,-45.60244,172.0187,40.95676,0.125625,47.65455,0,0,129.1042
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,261.3961,83.50175,0,4.599723,-4.599723,167.1702,39.80235,0.125625,4.806711,0,0,83.50175
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,266.5069,78.90202,0,2.946573,-2.946573,164.0642,39.06284,0.125625,3.079169,0,0,78.90202
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,269.7809,75.95545,0,43.28133,-43.28133,118.4417,28.20035,0.125625,45.22898,0,0,75.95545
