Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,317.8712,32.67413,0,4.401433,-4.401433,113.8022,27.09571,0.125625,4.599498,0,0,32.67413
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.7617,28.27269,0,0,0,113.8022,27.09571,0.125625,0,0,0,28.27269
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.44008,36.98771,32.89984,34.43555,34.43555,81,0,22.761,34.43555,41.93363,0,0,0,14.44008,0,0,46.56445,44.23622,322.7617,28.27269,58.6763,0,58.6763,169.4674,40.34931,0.1257209,37.87911,11.55206,81,42.71277
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.53979,39.39859,35.22062,31.30779,31.30779,81,0,22.761,31.30779,46.44145,0,0,0,14.53979,0,0,49.69221,47.2076,264.0854,81.08137,61.74739,0,61.74739,228.0462,54.29659,0.1258141,34.43856,11.63183,81,95.62115
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.12803,45.72039,40.59828,0,0,0,-1,0,0,0,0,0,0,17.12803,0,0,0,0,202.338,136.654,17.12803,0,17.12803,244.2952,58.16541,0.1257925,0,13.70242,0,153.782
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.17185,52.81133,46.18041,28.0141,28.0141,0,0,0,28.0141,75.57567,0,0,0,21.17185,29.48853,28.0141,0,0,185.21,152.0692,0,8.316684,-8.316684,235.5287,56.07814,0.1257925,30.81552,16.93748,0,173.2411
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,49.27594,67.70965,50.60727,39.33683,39.33683,0,0,0,39.33683,125.2667,0,0,0,49.27594,41.40719,39.33683,0,0,194.4507,143.7526,7.868752,0,7.868752,242.9936,57.85551,0.1257826,43.27051,39.42075,0,193.0285
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,50.63757,72.11748,53.97087,7.165146,7.165146,0,0,0,7.165146,706.7206,0,0,0,50.63757,7.542259,7.165146,0,0,186.582,150.8344,43.09531,0,43.09531,283.8774,67.58973,0.1257284,7.88166,40.51005,0,201.472
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,39.16568,71.05679,57.12999,61.95529,61.95529,0,0,0,61.95529,63.21603,0,0,0,39.16568,65.21609,61.95529,0,0,143.4867,189.6202,0,26.05042,-26.05042,256.4179,61.05175,0.1257284,68.15083,31.33254,0,228.7859
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,65.94797,85.03495,58.9498,38.33999,38.33999,0,-1,0,38.33999,172.0083,0,0,0,65.94797,40.35789,38.33999,0,0,172.4316,163.5698,25.59008,0,25.59008,280.6948,66.83195,0.1256963,42.17399,52.75838,0,229.5178
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,29.85862,69.94127,59.40987,27.5764,27.5764,0,-1,0,27.5764,108.276,0,0,0,29.85862,29.02779,27.5764,0,0,146.8415,186.6009,0.8308299,0,0.8308299,281.4829,67.01962,0.1256952,30.33404,23.8869,0,216.4595
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.47259,69.15393,59.86994,18.9676,18.9676,0,-1,0,18.9676,139.5674,0,0,0,26.47259,19.9659,18.9676,0,0,146.0107,187.3486,6.506693,0,6.506693,287.6557,68.48933,0.125687,20.86436,21.17807,0,213.8212
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.70687,62.06046,58.48974,21.47532,21.47532,0,-1,0,21.47532,49.85665,0,3.552714E-15,0,10.70687,22.60559,21.47532,0,0,139.504,193.2046,0,11.89872,-11.89872,275.1134,65.50306,0.125687,23.62285,8.565497,0,203.9115
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,152.7248,181.3059,0,56.41488,-56.41488,215.6469,51.34439,0.125687,58.95355,0,0,181.3059
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,215.408,124.891,0,14.66564,-14.66564,200.1879,47.6637,0.125687,15.32559,0,0,124.891
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,231.7031,110.2254,0,53.85675,-53.85675,143.4179,34.14706,0.125687,56.2803,0,0,110.2254
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,291.544,56.36865,0,2.427458,-2.427458,140.8592,33.53783,0.125687,2.536694,0,0,56.36865
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,294.2411,53.94119,0,11.4708,-11.4708,128.7679,30.65896,0.125687,11.98698,0,0,53.94119
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9865,42.47039,0,0,0,128.7679,30.65896,0.125687,0,0,0,42.47039
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,306.9865,42.47039,0,2.276961,-2.276961,126.3678,30.0875,0.125687,2.379425,0,0,42.47039
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,309.5164,40.19344,0,30.51068,-30.51068,94.20668,22.43012,0.125687,31.88367,0,0,40.19344
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,11.01771,9.198613,0,-1,0,9.198613,0,0,1.819093,2.920864,0,9.682751,9.198613,0,0,343.4172,9.682751,0,9.682751,-9.682751,84.00017,20,0.125687,12.11948,0,0,9.682751
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125687,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125687,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1257825,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1258423,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.18329,39.65549,32.69537,28.31039,28.31039,81,0,22.761,28.31039,85.42197,0,0,0,24.18329,0,0,52.68961,50.05513,225.6106,115.7087,74.23842,0,74.23842,276.3966,65.80858,0.1259195,31.14143,19.34664,81,139.892
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,44.75507,48.63358,34.9957,92.73177,92.73177,81,0,22.761,92.73177,48.26294,0,0,0,44.75507,12.34923,11.73177,0,0,151.3722,182.5233,32.40585,0,32.40585,307.1395,73.1283,0.1259651,102.0049,35.80406,81,227.2783
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,70.95454,64.43282,40.37336,38.32413,38.32413,0,-1,0,38.32413,185.1432,0,0,0,70.95454,40.34119,38.32413,0,0,118.9663,211.6885,30.61335,0,30.61335,336.1819,80.04314,0.1259267,42.15654,56.76363,0,282.6431
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,77.11247,73.93222,45.92482,5.548999,5.548999,0,0,0,5.548999,1389.665,0,0,0,77.11247,5.841052,5.548999,0,0,88.35298,239.2405,71.27142,0,71.27142,403.7958,96.14168,0.1258373,6.103899,61.68998,0,316.353
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,77.81744,79.88609,50.32101,15.14284,15.14284,0,0,0,15.14284,513.8892,44.79604,0,0,77.81744,15.93984,15.14284,0,0,17.08157,303.3848,17.08157,0,17.08157,420.0009,100,0.1258158,16.65713,62.25396,0,381.2023
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,72.62218,81.65653,53.6846,17.25816,17.25816,0,0,0,17.25816,420.7992,54.4557,0,0,72.62218,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,18.98397,58.09774,0,391.3804
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,74.88377,86.95147,56.8744,18.40044,18.40044,0,0,0,18.40044,406.9672,55.51488,0,0,74.88377,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,20.24049,59.90702,0,393.642
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,58.32681,81.04295,58.68399,0,0,0,-1,0,0,0,58.32681,0,0,58.32681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,0,46.66145,0,377.0851
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,53.21622,79.30265,59.17472,19.73977,19.73977,0,-1,0,19.73977,269.5888,32.43752,0,0,53.21622,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,21.71375,42.57298,0,371.9745
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,35.8265,72.57868,59.69613,0,0,0,-1,0,0,0,35.8265,0,0,35.8265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,0,28.6612,0,354.5847
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.46774,62.07957,58.25459,9.216132,9.216132,0,-1,0,9.216132,124.4312,1.766552,0,0,11.46774,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1258158,10.13775,9.174195,0,330.226
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1258158,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1258158,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1258158,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1258158,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1258158,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1258158,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1258158,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1258158,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1258158,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1258158,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1258158,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1258158,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1258158,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.00368,36.70014,32.46022,47.06517,47.06517,0,0,0,47.06517,31.87852,0,0,0,15.00368,49.54229,47.06517,0,0,239.9289,102.8222,0,34.5386,-34.5386,155.9774,37.1374,0.1258158,51.77169,12.00295,0,117.8259
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,20.90082,40.81986,34.76055,35.02926,35.02926,0,0,0,35.02926,59.66674,0,7.105427E-15,0,20.90082,36.87291,35.02926,0,0,278.3051,68.28358,0,15.97209,-15.97209,139.1413,33.12882,0.1258158,38.53219,16.72066,0,89.1844
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.2151,50.67346,40.10754,26.49961,26.49961,0,-1,0,26.49961,129.1155,0,0,0,34.2151,27.89433,26.49961,0,0,296.0519,52.3115,6.320768,0,6.320768,145.1377,34.55653,0.1258079,29.14957,27.37207,0,86.5266
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,64.46294,68.0577,45.62834,45.16332,45.16332,0,0,0,45.16332,142.733,0,0,0,64.46294,47.54034,45.16332,0,0,289.7311,58.00019,16.92261,0,16.92261,161.1919,38.37896,0.1257867,49.67965,51.57036,0,122.4631
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,70.22936,75.9249,50.03474,11.99355,11.99355,0,0,0,11.99355,585.5593,0,0,0,70.22936,12.62479,11.99355,0,0,272.8085,73.23054,57.60457,0,57.60457,215.8404,51.39048,0.1257146,13.19291,56.18349,0,143.4599
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,65.37758,77.89165,53.42901,2.701824,2.701824,0,0,0,2.701824,2419.758,0,0,0,65.37758,2.844025,2.701824,0,0,215.204,125.0747,62.53355,0,62.53355,275.165,65.51534,0.1256364,2.972006,52.30206,0,190.4522
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,73.15714,85.67199,56.58813,32.71441,32.71441,0,0,0,32.71441,223.6236,0,0,0,73.15714,34.43622,32.71441,0,0,152.6704,181.3549,38.72092,0,38.72092,311.8989,74.26148,0.125588,35.98585,58.52572,0,254.512
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,63.11676,82.99464,58.4284,2.932674,2.932674,0,-1,0,2.932674,2152.191,0,0,0,63.11676,3.087025,2.932674,0,0,113.9495,216.2037,60.02973,0,60.02973,368.8481,87.82079,0.1255131,3.225941,50.4934,0,279.3204
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,37.42379,72.38779,58.9498,11.88203,11.88203,0,-1,0,11.88203,314.9612,0,0,0,37.42379,12.5074,11.88203,0,0,53.91976,270.2304,24.91639,0,24.91639,392.4858,93.44882,0.125482,13.07023,29.93903,0,307.6542
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.33316,69.41638,59.46099,0,0,0,-1,0,0,0,0,0,0,28.33316,0,0,0,0,29.00337,292.6552,28.33316,0,28.33316,419.365,99.84862,0.1254467,0,22.66653,0,320.9883
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.61824,62.26426,58.05012,25.98843,25.98843,0,-1,0,25.98843,48.55331,0,3.552714E-15,0,12.61824,27.35624,25.98843,0,0,0.6702116,318.155,0,14.738,-14.738,403.8298,96.14977,0.1254467,28.58727,10.09459,0,330.7733
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04576,303.417,0,0,0,403.8298,96.14977,0.1254467,0,0,0,303.417
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,17.04576,303.417,0,59.15674,-59.15674,341.4731,81.30296,0.1254467,61.81879,0,0,303.417
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,82.77548,244.2603,0,49.75333,-49.75333,289.0285,68.81618,0.1254467,51.99223,0,0,244.2603
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,138.057,194.507,0,42.26282,-42.26282,244.4796,58.20931,0.1254467,44.16464,0,0,194.507
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,185.0156,152.2442,0,22.23069,-22.23069,221.0464,52.62999,0.1254467,23.23108,0,0,152.2442
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,209.7164,130.0135,0,8.416658,-8.416658,212.1744,50.51762,0.1254467,8.795408,0,0,130.0135
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,219.0683,121.5968,0,34.64315,-34.64315,175.6574,41.8231,0.1254467,36.20209,0,0,121.5968
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5606,86.95364,0,0,0,175.6574,41.8231,0.1254467,0,0,0,86.95364
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,257.5606,86.95364,0,21.78141,-21.78141,152.6977,36.35653,0.1254467,22.76157,0,0,86.95364
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,281.7622,65.17223,0,48.76455,-48.76455,101.2954,24.1179,0.1254467,50.95896,0,0,65.17223
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.945,16.40768,0,0,0,101.2954,24.1179,0.1254467,0,0,0,16.40768
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,335.945,16.40768,0,11.22157,-11.22157,89.46681,21.30158,0.1254467,11.72654,0,0,16.40768
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,348.4135,5.186115,48.74997,0,48.74997,135.7151,32.31305,0.1255292,32.65266,0,81,5.186115
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.576825,33.53459,32.26597,0,0,72.31579,0,20.56389,0,0,0,0,0,4.576825,0,0,72.31579,68.7,299.6635,49.06109,73.27682,0,73.27682,205.2316,48.86457,0.1255832,0,3.661459,81,53.63792
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.40142,41.34214,34.53563,22.64405,22.64405,81,0,22.761,22.64405,103.3447,0,0,0,23.40142,0,0,58.35595,55.43815,226.3867,115.0102,78.83957,0,78.83957,280.0254,66.67258,0.1256543,24.90845,18.72113,81,138.4117
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.09619,51.35934,39.85195,41.44706,41.44706,0,-1,0,41.44706,89.50258,0,0,0,37.09619,43.62849,41.44706,0,0,147.5471,185.9659,0,6.532297,-6.532297,273.1397,65.03314,0.1256543,45.59177,29.67695,0,223.062
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.36036,55.67278,45.34207,0,0,0,0,0,0,0,0,0,0,32.36036,0,0,0,0,154.8052,179.4335,32.36036,0,32.36036,303.8395,72.34259,0.125614,0,25.88829,0,211.7939
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,42.56041,64.15143,49.74848,6.155505,6.155505,0,0,0,6.155505,691.4203,0,0,0,42.56041,6.479479,6.155505,0,0,122.4448,208.5579,36.08094,0,36.08094,338.0688,80.49242,0.1255691,6.771056,34.04833,0,251.1183
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.18293,65.49385,53.13253,0,0,0,0,0,0,0,0,0,0,36.18293,0,0,0,0,86.3639,241.0307,36.18293,0,36.18293,372.395,88.6653,0.1255241,0,28.94634,0,277.2137
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,35.39029,68.7037,56.33254,0,0,0,0,0,0,0,0,0,0,35.39029,0,0,0,0,50.18097,273.5953,35.39029,0,35.39029,405.9692,96.65913,0.1254801,0,28.31223,0,308.9856
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.49319,64.79974,58.1728,53.20879,53.20879,0,-1,0,53.20879,36.63527,0,0,0,19.49319,56.00925,53.20879,0,0,14.79068,305.4466,0,36.51606,-36.51606,367.4778,87.49455,0.1254801,58.52967,15.59455,0,324.9398
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,33.63903,70.60633,58.68399,20.07157,20.07157,0,-1,0,20.07157,167.5954,0,0,0,33.63903,21.12796,20.07157,0,0,55.36409,268.9305,12.51107,0,12.51107,379.3469,90.32051,0.1254646,22.07872,26.91123,0,302.5696
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,22.93958,67.1669,59.23607,20.935,20.935,0,-1,0,20.935,109.5752,0,0,0,22.93958,22.03684,20.935,0,0,42.85302,280.1905,0.9027362,0,0.9027362,380.2033,90.52441,0.1254635,23.0285,18.35166,0,303.1301
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.7384,60.04127,57.8252,36.77625,36.77625,0,-1,0,36.77625,18.32269,0,0,0,6.7384,38.71185,36.77625,0,0,41.95029,281.003,0,31.97345,-31.97345,346.5003,82.49992,0.1254635,40.45388,5.39072,0,287.7414
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,77.47634,249.0295,0,10.02745,-10.02745,335.9305,79.98328,0.1254635,10.47869,0,0,249.0295
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,88.61795,239.0021,0,8.850025,-8.850025,326.6017,77.76216,0.1254635,9.248276,0,0,239.0021
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,98.45132,230.152,0,17.18876,-17.18876,308.4832,73.44823,0.1254635,17.96225,0,0,230.152
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,117.5499,212.9633,0,50.30421,-50.30421,255.4579,60.82318,0.1254635,52.5679,0,0,212.9633
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,173.4435,162.6591,0,27.2881,-27.2881,226.6937,53.97458,0.1254635,28.51607,0,0,162.6591
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,203.7636,135.371,0,5.572827,-5.572827,220.8194,52.57595,0.1254635,5.823605,0,0,135.371
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9556,129.7981,0,0,0,220.8194,52.57595,0.1254635,0,0,0,129.7981
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9556,129.7981,0,0,0,220.8194,52.57595,0.1254635,0,0,0,129.7981
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,209.9556,129.7981,0,0.04300244,-0.04300244,220.7741,52.56516,0.1254635,0.04493755,0,0,129.7981
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0034,129.7551,0,0,0,220.7741,52.56516,0.1254635,0,0,0,129.7551
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,210.0034,129.7551,0,39.89987,-39.89987,178.7159,42.55133,0.1254635,41.69537,0,0,129.7551
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,254.3366,89.85527,0,13.54132,-13.54132,164.4421,39.15281,0.1254635,14.15068,0,0,89.85527
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,269.3825,76.31395,0,12.81022,-12.81022,150.939,35.93778,0.1254635,13.38668,0,0,76.31395
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.625116,32.75504,32.03083,26.63395,26.63395,0,0,0,26.63395,9.856277,0,0,0,2.625116,28.03574,26.63395,0,0,283.6161,63.50373,0,25.41062,-25.41062,124.1538,29.56038,0.1254635,29.29735,2.100093,0,66.12885
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.10429,38.61972,34.30048,43.71387,43.71387,81,0,22.761,43.71387,34.55262,0,0,0,15.10429,0,0,37.28613,35.42182,311.8501,38.09311,50.52611,0,50.52611,172.0871,40.97304,0.1255444,48.08526,12.08343,81,53.1974
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.168831,42.27895,39.59636,32.59785,32.59785,0,-1,0,32.59785,28.1271,0,0,0,9.168831,34.31353,32.59785,0,0,261.324,83.5666,0,25.14469,-25.14469,145.5823,34.66238,0.1255444,35.85763,7.335065,0,92.73544
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,40.61827,58.28491,45.08648,25.11077,25.11077,0,0,0,25.11077,161.7564,0,0,0,40.61827,26.43239,25.11077,0,0,289.2626,58.42191,14.18588,0,14.18588,159.0402,37.86663,0.1255267,27.62185,32.49462,0,99.04018
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,57.06141,69.52805,49.46222,0,0,0,0,0,0,0,0,0,0,57.06141,0,0,0,0,275.0767,71.18921,57.06141,0,57.06141,213.1734,50.75547,0.1254559,0,45.64912,0,128.2506
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.12123,63.68057,52.84626,31.7855,31.7855,0,0,0,31.7855,101.0563,0,0,0,32.12123,33.45842,31.7855,0,0,218.0153,122.5445,0,1.337185,-1.337185,211.7639,50.41987,0.1254559,34.96405,25.69699,0,154.6657
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.03782,64.90469,56.04628,34.09183,34.09183,0,0,0,34.09183,76.37553,0,7.105427E-15,0,26.03782,35.88614,34.09183,0,0,219.501,121.2073,0,9.848319,-9.848319,201.3828,47.9482,0.1254559,37.50101,20.83026,0,147.2451
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.62072,62.11765,57.90699,22.67061,22.67061,0,-1,0,22.67061,55.66995,0,0,0,12.62072,23.8638,22.67061,0,0,230.4436,111.359,0,11.24308,-11.24308,189.5316,45.12648,0.1254559,24.93768,10.09658,0,123.9797
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.55406,65.44809,58.4284,39.18512,39.18512,0,-1,0,39.18512,52.45374,0,0,0,20.55406,41.24749,39.18512,0,0,242.9359,100.1159,0,20.69343,-20.69343,167.7188,39.93296,0.1254559,43.10363,16.44325,0,120.6699
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,27.96433,68.78175,59.00092,0,0,0,-1,0,0,0,0,0,0,27.96433,0,0,0,0,265.9286,79.42245,27.96433,0,27.96433,194.2481,46.24945,0.1254213,0,22.37146,0,107.3868
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.3147,62.72104,57.59005,11.94785,11.94785,0,-1,0,11.94785,128.1795,0,0,0,15.3147,12.57668,11.94785,0,0,237.9643,104.5903,2.738014,0,2.738014,196.8456,46.8679,0.1254179,13.14264,12.25176,0,119.905
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,235.2263,107.0546,0,25.70576,-25.70576,169.7493,40.41642,0.1254179,26.86252,0,0,107.0546
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,263.7883,81.34879,0,33.56816,-33.56816,134.3654,31.99169,0.1254179,35.07872,0,0,81.34879
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,301.0862,47.78064,0,41.54008,-41.54008,90.57829,21.56622,0.1254179,43.40939,0,0,47.78064
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,25.59518,5.92853,0,-1,0,5.92853,0,0,19.66665,22.22617,0,6.240558,5.92853,0,0,347.2419,6.240558,0,6.240558,-6.240558,84.00017,20,0.1254179,28.1547,0,0,6.240558
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254179,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1254829,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1255603,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.38826,37.03339,31.82635,28.03706,28.03706,81,0,22.761,28.03706,65.58556,0,0,0,18.38826,0,0,52.96294,50.31479,239.4321,103.2693,68.70306,0,68.70306,258.0331,61.43631,0.1256437,30.84076,14.71061,81,121.6576
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.21596,46.82037,34.10624,46.16782,46.16782,81,0,22.761,46.16782,91.44022,0,0,0,42.21596,0,0,34.83218,33.09057,170.729,165.1021,75.30653,0,75.30653,329.4751,78.44629,0.1257188,50.78461,33.77277,81,207.318
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.38426,56.1021,39.33054,71.27563,68.7,0,-1,0,68.7,76.25074,0,2.575636,9.703199,52.38426,72.31579,68.7,0,0,95.42252,232.878,0,19.93153,-19.93153,308.4654,73.444,0.1257188,78.4032,41.90741,0,285.2622
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,77.8427,72.84635,44.80022,13.71824,13.71824,0,0,0,13.71824,567.4396,0,0,0,77.8427,14.44025,13.71824,0,0,117.5687,212.9464,63.40245,0,63.40245,368.6143,87.76512,0.1256402,15.09006,62.27416,0,290.7891
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,81.55549,80.23425,49.16573,7.374377,7.374377,0,0,0,7.374377,1105.931,19.62677,0,0,81.55549,7.762502,7.374377,0,0,54.16622,270.0086,54.16622,0,54.16622,420.0009,100,0.1255732,8.111814,65.24439,0,351.5641
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,79.84645,83.84683,52.56,0,0,0,0,0,0,0,79.84645,0,0,79.84645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255732,0,63.87716,0,398.6047
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,76.92576,86.58743,55.78046,25.538,25.538,0,0,0,25.538,301.2207,50.04365,0,0,76.92576,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1255732,28.0918,61.5406,0,395.684
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,72.93644,86.94473,57.6514,22.62712,22.62712,0,-1,0,22.62712,322.3409,49.11842,0,0,72.93644,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1255732,24.88983,58.34915,0,391.6947
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,52.74628,77.9483,58.20348,27.36594,27.36594,0,-1,0,27.36594,192.7443,23.94003,0,0,52.74628,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1255732,30.10253,42.19703,0,371.5045
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,35.6496,71.45925,58.74533,14.41576,14.41576,0,-1,0,14.41576,247.2961,20.47512,0,0,35.6496,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1255732,15.85734,28.51968,0,354.4078
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,15.85273,62.70651,57.3958,60.5618,60.5618,0,-1,0,60.5618,26.17612,0,0,0,15.85273,63.74926,60.5618,0,0,0,318.7582,0,47.89654,-47.89654,369.5135,87.97922,0.1255732,66.61798,12.68218,0,334.611
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,53.21838,270.8617,0,50.59807,-50.59807,316.1784,75.28042,0.1255732,52.87498,0,0,270.8617
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.4385,220.2636,0,19.62961,-19.62961,295.487,70.3539,0.1255732,20.51294,0,0,220.2636
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,131.2491,200.634,0,47.35591,-47.35591,245.5695,58.4688,0.1255732,49.48692,0,0,200.634
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.8668,153.2781,0,65.43311,-65.43311,176.5969,42.0468,0.1255732,68.37761,0,0,153.2781
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.5703,87.84498,0,42.14402,-42.14402,132.1732,31.46975,0.1255732,44.04051,0,0,87.84498
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.397,45.70095,0,18.96838,-18.96838,112.1788,26.70918,0.1255732,19.82196,0,0,45.70095
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,34.50098,25.39594,0,-1,0,25.39594,0,0,9.105036,12.55513,0,26.73257,25.39594,0,0,324.473,26.73257,0,26.73257,-26.73257,84.00017,20,0.1255732,37.95108,0,0,26.73257
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255732,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255732,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255732,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255732,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1256364,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1257187,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.69759,39.63323,31.66277,42.05618,42.05618,81,0,22.761,42.05618,65.85856,0,0,0,27.69759,0,0,38.94382,36.99663,267.3526,78.14085,64.69422,0,64.69422,227.7422,54.22422,0.1258067,46.2618,22.15807,81,105.8384
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.23687,48.63105,33.93243,20.9176,20.9176,81,0,22.761,20.9176,230.6042,0,0,0,48.23687,0,0,60.0824,57.07828,202.6584,136.3657,105.3151,0,105.3151,327.6529,78.01244,0.1258443,23.00936,38.58949,81,184.6025
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,59.87708,58.63984,39.13629,81.0036,68.7,0,-1,0,68.7,87.15733,0,12.30361,20.40396,59.87708,72.31579,68.7,0,0,97.34326,231.1493,0,12.43871,-12.43871,314.5414,74.89066,0.1258443,89.10397,47.90167,0,291.0264
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,70.86848,69.45203,44.54462,51.49502,51.49502,0,0,0,51.49502,137.622,0,0,0,70.86848,54.20529,51.49502,0,0,111.164,218.7106,16.6632,0,16.6632,330.3495,78.65448,0.1258237,56.64453,56.69479,0,289.5791
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,81.32555,79.74349,48.87947,44.48769,44.48769,0,0,0,44.48769,182.8046,0,0,0,81.32555,46.82915,44.48769,0,0,94.50085,233.7075,34.4964,0,34.4964,363.0756,86.4464,0.1257811,48.93646,65.06043,0,315.033
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,68.73631,78.05597,52.30441,24.4846,24.4846,0,0,0,24.4846,280.7328,0,0,0,68.73631,25.77326,24.4846,0,0,60.00446,264.7542,42.96305,0,42.96305,403.834,96.15075,0.125728,26.93306,54.98904,0,333.4905
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,77.85696,86.744,55.52487,0,0,0,0,0,0,0,60.81556,0,0,77.85696,0,0,0,0,17.04141,303.421,17.04141,0,17.04141,420.0009,100,0.125707,0,62.28557,0,381.2779
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,67.2354,83.71347,57.3958,23.70901,23.70901,0,-1,0,23.70901,283.5859,42.27856,0,0,67.2354,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.125707,26.07991,53.78832,0,385.9936
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,52.62535,77.61858,57.96833,57.40419,57.40419,0,-1,0,57.40419,91.67509,0,0,0,52.62535,60.42547,57.40419,0,0,0,318.7582,0,7.800117,-7.800117,411.7788,98.04237,0.125707,63.14462,42.10028,0,371.3836
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.58596,65.93867,58.54086,0,0,0,-1,0,0,0,12.91917,0,0,21.58596,0,0,0,0,8.666797,310.9581,8.666797,0,8.666797,420.0009,100,0.1256963,0,17.26877,0,332.5441
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.03245,60.50119,57.19133,23.42782,23.42782,0,-1,0,23.42782,42.82278,0,0,0,10.03245,24.66087,23.42782,0,0,0,318.7582,0,14.62842,-14.62842,404.5811,96.32865,0.1256963,25.77061,8.025956,0,328.7907
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.2538,304.1298,0,0.7899084,-0.7899084,403.7485,96.1304,0.1256963,0.8254542,0,0,304.1298
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,17.13148,303.3399,0,27.93736,-27.93736,374.2999,89.11885,0.1256963,29.19454,0,0,303.3399
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,48.17299,275.4025,0,69.19214,-69.19214,301.365,71.75343,0.1256963,72.30579,0,0,275.4025
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,125.0531,206.2104,0,10.40657,-10.40657,290.3955,69.14165,0.1256963,10.87487,0,0,206.2104
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.616,195.8038,0,7.910801,-7.910801,282.0568,67.15625,0.1256963,8.266787,0,0,195.8038
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.4058,187.893,0,26.99963,-26.99963,253.5967,60.38004,0.1256963,28.21462,0,0,187.893
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.4054,160.8934,0,12.95034,-12.95034,239.9458,57.12984,0.1256963,13.53311,0,0,160.8934
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.7946,147.9431,0,13.77813,-13.77813,225.4224,53.67189,0.1256963,14.39815,0,0,147.9431
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1037,134.1649,0,0,0,225.4224,53.67189,0.1256963,0,0,0,134.1649
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1037,134.1649,0,0,0,225.4224,53.67189,0.1256963,0,0,0,134.1649
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,205.1037,134.1649,0,12.71125,-12.71125,212.0236,50.4817,0.1256963,13.28326,0,0,134.1649
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.2273,121.4537,0,3.833298,-3.833298,207.9829,49.51965,0.1256963,4.005797,0,0,121.4537
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.4865,117.6204,0,0,0,207.9829,49.51965,0.1256963,0,0,0,117.6204
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.50794,39.05923,31.4583,0,0,0,0,0,0,0,0,0,0,26.50794,0,0,0,0,223.4865,117.6204,26.50794,0,26.50794,233.1306,55.50716,0.1256637,0,21.20635,0,144.1283
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.08469,48.69072,33.72796,13.1569,13.1569,0,0,0,13.1569,373.0718,0,0,0,49.08469,13.84937,13.1569,0,0,196.9786,141.4775,35.23531,0,35.23531,266.5577,63.466,0.1256202,14.47259,39.26775,0,190.5622
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,67.85616,61.43261,38.90115,40.11102,40.11102,0,-1,0,40.11102,169.1709,0,0,0,67.85616,42.22212,40.11102,0,0,161.7433,173.1893,25.63403,0,25.63403,290.8763,69.25613,0.1255887,44.12212,54.28492,0,241.0455
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,72.1746,69.65124,44.24814,15.30945,15.30945,0,0,0,15.30945,471.4381,0,0,0,72.1746,16.11521,15.30945,0,0,136.1092,196.2599,56.05938,0,56.05938,344.0589,81.91862,0.1255197,16.8404,57.73968,0,268.4345
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,75.72535,76.62679,48.56253,0,0,0,0,0,0,0,0,0,0,75.72535,0,0,0,0,80.04984,246.7134,75.72535,0,75.72535,415.8983,99.0232,0.1254267,0,60.58028,0,322.4387
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,82.1092,84.30939,52.01814,2.88278,2.88278,0,0,0,2.88278,2848.264,74.75021,0,0,82.1092,3.034505,2.88278,0,0,4.324482,314.8662,4.324482,0,4.324482,420.0009,100,0.1254214,3.171058,65.68736,0,396.9754
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,72.29418,83.48568,55.23861,25.90421,25.90421,0,0,0,25.90421,279.0827,45.02659,0,0,72.29418,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1254214,28.49463,57.83534,0,391.0524
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,54.18378,77.31573,57.12999,0,0,0,-1,0,0,0,54.18378,0,0,54.18378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254214,0,43.34702,0,372.942
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,53.66297,77.77413,57.71274,31.79,31.79,0,-1,0,31.79,168.8046,20.19981,0,0,53.66297,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1254214,34.96899,42.93037,0,372.4212
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.19788,72.39133,58.31594,41.17506,41.17506,0,-1,0,41.17506,95.1981,0,0,0,39.19788,43.34217,41.17506,0,0,0,318.7582,0,4.144294,-4.144294,415.6324,98.95989,0.1254214,45.29257,31.3583,0,357.9561
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.23367,62.39285,56.96641,15.13082,15.13082,0,-1,0,15.13082,107.2888,0,0,0,16.23367,15.92718,15.13082,0,0,4.604772,314.6139,0.3064934,0,0.3064934,415.9231,99.02912,0.125421,16.6439,12.98694,0,330.8476
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,4.298278,314.8898,0,35.21273,-35.21273,378.8057,90.19164,0.125421,36.79731,0,0,314.8898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,43.42354,279.677,0,36.90831,-36.90831,339.9009,80.92862,0.125421,38.56919,0,0,279.677
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.43278,242.7687,0,4.857763,-4.857763,334.7803,79.70945,0.125421,5.076362,0,0,242.7687
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,89.83029,237.911,0,16.11353,-16.11353,317.7952,75.66537,0.125421,16.83864,0,0,237.911
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,107.7342,221.7974,0,19.40008,-19.40008,297.3457,70.79646,0.125421,20.27309,0,0,221.7974
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,129.2899,202.3974,0,27.01522,-27.01522,268.8692,64.01634,0.125421,28.23091,0,0,202.3974
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,159.3068,175.3821,0,18.70546,-18.70546,249.1519,59.32176,0.125421,19.5472,0,0,175.3821
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0906,156.6767,0,0,0,249.1519,59.32176,0.125421,0,0,0,156.6767
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,180.0906,156.6767,0,19.80799,-19.80799,228.2724,54.35047,0.125421,20.69935,0,0,156.6767
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,202.0995,136.8687,0,23.99138,-23.99138,202.9833,48.32925,0.125421,25.071,0,0,136.8687
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,228.7566,112.8773,0,27.60558,-27.60558,173.8844,41.40097,0.125421,28.84783,0,0,112.8773
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.4295,85.27171,0,18.95911,-18.95911,153.8998,36.64273,0.125421,19.81227,0,0,85.27171
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.4951,66.3126,0,14.08191,-14.08191,139.0562,33.10854,0.125421,14.71559,0,0,66.3126
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.73687,38.34629,31.2845,88.99091,88.99091,81,0,22.761,88.99091,27.79708,0,0,0,24.73687,8.411477,7.990903,0,0,296.1417,52.23069,16.32539,0,16.32539,154.5438,36.79606,0.1254436,97.88999,19.7895,81,76.96756
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.05239,46.11021,33.50304,55.88765,55.88765,81,0,22.761,55.88765,75.24451,0,0,0,42.05239,0,0,25.11235,23.85673,279.8163,66.92355,65.90912,0,65.90912,217.0707,51.68339,0.1255298,61.47642,33.64191,81,108.9759
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.0907,57.78054,38.64555,26.53468,26.53468,0,-1,0,26.53468,222.6924,0,0,0,59.0907,27.93124,26.53468,0,0,213.9072,126.2418,31.15947,0,31.15947,246.6311,58.72158,0.1254915,29.18814,47.27256,0,185.3325
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,70.69173,68.66653,43.96187,0,0,0,0,0,0,0,0,0,0,70.69173,0,0,0,0,182.7477,154.2853,70.69173,0,70.69173,313.6952,74.68918,0.1254049,0,56.55339,0,224.977
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,74.75331,75.77184,48.2456,70.86075,70.86075,81,0,22.761,70.86075,105.4933,0,0,0,74.75331,0,0,10.13925,9.632291,112.056,217.9078,84.3856,0,84.3856,393.7504,93.74991,0.1254683,77.94682,59.80265,81,292.6611
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,80.43979,83.01488,51.70121,17.94951,17.94951,0,0,0,17.94951,448.1448,33.87518,0,0,80.43979,18.89422,17.94951,0,0,27.67039,293.8549,27.67039,0,27.67039,420.0009,100,0.1254344,19.74446,64.35183,0,374.2947
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,78.02206,86.06875,54.95234,35.46144,35.46144,0,0,0,35.46144,220.0194,40.69421,0,0,78.02206,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1254344,39.00759,62.41764,0,396.7803
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,65.80164,82.32006,56.84372,38.98029,38.98029,0,-1,0,38.98029,168.8075,24.76976,0,0,65.80164,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1254344,42.87832,52.64132,0,384.5599
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,54.96118,78.03435,57.44692,63.37934,63.37934,0,-1,0,63.37934,86.71782,0,0,1.017273,54.96118,66.7151,63.37934,0,0,0,318.7582,0,11.75391,-11.75391,407.6111,97.05007,0.1254344,69.71727,43.96894,0,373.7194
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.24083,70.14507,58.05012,23.17723,23.17723,0,-1,0,23.17723,147.7348,0,0,0,34.24083,24.39709,23.17723,0,0,13.0599,307.0043,9.843743,0,9.843743,416.9497,99.27354,0.1254223,25.49496,27.39267,0,341.2451
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.53108,60.50497,56.70059,0,0,0,-1,0,0,0,8.314919,0,0,11.53108,0,0,0,0,3.216158,315.8637,3.216158,0,3.216158,420.0009,100,0.1254184,0,9.224862,0,327.3948
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254184,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1254184,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1254184,0,0,0,292.6924
