Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1254184,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1254184,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1254184,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1254184,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1254184,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1254184,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1254184,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1254184,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1254184,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1254184,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.76794,37.23115,31.05957,52.19036,52.19036,0,0,0,52.19036,41.70874,0,0,0,21.76794,54.93722,52.19036,0,0,203.634,135.4876,0,33.16928,-33.16928,191.8532,45.67924,0.1254184,57.40939,17.41435,0,157.2556
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.59143,48.04945,33.29856,20.78149,20.78149,0,0,0,20.78149,233.8207,0,0,0,48.59143,21.87525,20.78149,0,0,240.4887,102.3184,26.71618,0,26.71618,217.1984,51.7138,0.1253857,22.85964,38.87315,0,150.9098
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.23057,55.70642,38.38996,15.86069,15.86069,0,-1,0,15.86069,341.9181,0,0,0,54.23057,16.69547,15.86069,0,0,213.7726,126.3629,37.5351,0,37.5351,252.8073,60.1921,0.1253398,17.44676,43.38446,0,180.5935
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.67937,66.64228,43.67561,15.02557,15.02557,0,0,0,15.02557,443.7727,0,0,0,66.67937,15.81639,15.02557,0,0,176.2374,160.1445,50.86298,0,50.86298,301.0602,71.68085,0.1252777,16.52813,53.3435,0,226.8239
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,77.10137,76.50793,47.95934,6.02377,6.02377,0,0,0,6.02377,1279.952,0,0,0,77.10137,6.340811,6.02377,0,0,125.3745,205.9212,70.76056,0,70.76056,368.1895,87.664,0.1251913,6.626147,61.6811,0,283.0226
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,78.93398,81.86812,51.41494,0,0,0,0,0,0,0,24.32007,0,0,78.93398,0,0,0,0,54.6139,269.6057,54.6139,0,54.6139,420.0009,100,0.1251248,0,63.14718,0,348.5397
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,79.32285,86.40771,54.68653,9.799164,9.799164,0,0,0,9.799164,809.4858,69.00793,0,0,79.32285,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1251248,10.77908,63.45827,0,398.0811
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,68.12206,83.13092,56.58813,18.87957,18.87957,0,-1,0,18.87957,360.8241,48.24882,0,0,68.12206,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1251248,20.76753,54.49764,0,386.8803
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,54.0776,77.34144,57.19133,80.5969,68.7,0,-1,0,68.7,78.71558,0,11.8969,19.95659,54.0776,72.31579,68.7,0,0,0,318.7582,0,18.23819,-18.23819,400.7761,95.42269,0.1251248,88.65659,43.26208,0,372.8358
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.33617,71.46739,57.79453,47.07325,47.07325,0,-1,0,47.07325,81.43939,0,0,0,38.33617,49.55079,47.07325,0,0,20.26466,300.5201,0,11.21462,-11.21462,388.9549,92.60812,0.1251248,51.78058,30.66894,0,338.8562
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.27655,62.21281,56.445,0,0,0,-1,0,0,0,0,0,0,17.27655,0,0,0,0,32.72535,289.3054,17.27655,0,17.27655,405.3448,96.51048,0.1251037,0,13.82124,0,306.582
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,15.4488,304.8543,0,72.31579,-72.31579,329.1173,78.3611,0.1251037,83.46204,0,0,304.8543
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,95.79967,232.5385,0,28.14887,-28.14887,299.4458,71.29647,0.1251037,29.41557,0,0,232.5385
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,127.0762,204.3896,0,13.26985,-13.26985,285.4581,67.96608,0.1251037,13.867,0,0,204.3896
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,141.8205,191.1198,0,67.94888,-67.94888,213.8337,50.91269,0.1251037,71.00658,0,0,191.1198
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,217.3192,123.1709,0,41.48477,-41.48477,170.1049,40.50109,0.1251037,43.35159,0,0,123.1709
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,263.4134,81.68613,0,10.50179,-10.50179,159.0351,37.86541,0.1251037,10.97437,0,0,81.68613
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,275.0821,71.18435,0,12.39072,-12.39072,145.9741,34.75567,0.1251037,12.94831,0,0,71.18435
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,2.95482,0,56.27633,53.46252,0,0,288.8495,58.79363,0,56.27633,-56.27633,86.65363,20.63177,0.1251037,58.80877,0,0,58.79363
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,9.1993,2.391432,0,-1,0,2.391432,0,0,6.807868,7.727798,0,2.517297,2.391432,0,0,351.3788,2.517297,0,2.517297,-2.517297,84.00017,20,0.1251037,10.11923,0,0,2.517297
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251037,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251037,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1251801,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1252577,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.36713,37.81938,30.88577,47.02071,47.02071,81,0,22.761,47.02071,51.82212,0,0,0,24.36713,0,0,33.97929,32.28033,239.5352,103.1765,56.64746,0,56.64746,246.4983,58.68995,0.1253448,51.72278,19.49371,81,127.5436
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.48905,48.09083,33.06342,20.81457,20.81457,81,0,22.761,20.81457,237.7616,-7.105427E-15,0,0,49.48905,0,0,60.18543,57.17616,182.8878,154.1592,106.6652,0,106.6652,347.6898,82.78311,0.1253808,22.89602,39.59124,81,203.6483
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.52181,61.1661,38.12415,0,0,0,-1,0,0,0,0,0,0,69.52181,0,0,0,0,76.22256,250.1579,69.52181,0,69.52181,413.644,98.48646,0.1252962,0,55.61745,0,319.6797
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,75.70297,70.08833,43.35868,23.37369,23.37369,0,0,0,23.37369,323.8812,44.39834,0,0,75.70297,24.60388,23.37369,0,0,6.700755,312.7275,6.700755,0,6.700755,420.0009,100,0.1252881,25.71105,60.56238,0,388.4305
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,85.30389,80.10699,47.6424,0,0,0,0,0,0,0,85.30389,0,0,85.30389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252881,0,68.24312,0,404.0621
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,86.67089,85.50973,51.09801,20.53407,20.53407,0,0,0,20.53407,422.0835,65.05608,0,0,86.67089,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1252881,22.58747,69.33671,0,405.4291
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,74.9922,83.72647,54.36959,27.88426,27.88426,0,0,0,27.88426,268.941,45.64035,0,0,74.9922,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1252881,30.67268,59.99376,0,393.7504
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.51153,80.5569,56.30187,28.07285,28.07285,0,-1,0,28.07285,226.2383,33.96116,0,0,63.51153,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1252881,30.88014,50.80922,0,382.2697
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,54.93859,77.38234,56.90507,36.52277,36.52277,0,-1,0,36.52277,150.4229,16.49357,0,0,54.93859,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1252881,40.17505,43.95087,0,373.6968
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.44591,72.02319,57.53894,41.7473,41.7473,0,-1,0,41.7473,96.88268,0,0,0,40.44591,43.94453,41.7473,0,0,0,318.7582,0,3.498623,-3.498623,416.313,99.12193,0.1252881,45.92204,32.35673,0,359.2041
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,20.88311,63.23148,56.20986,42.45919,42.45919,0,-1,0,42.45919,49.18394,0,7.105427E-15,0,20.88311,44.69389,42.45919,0,0,3.887359,315.2596,0,23.81078,-23.81078,391.2142,93.14605,0.1252881,46.70511,16.70648,0,336.1427
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34378,291.4488,0,0,0,391.2142,93.14605,0.1252881,0,0,0,291.4488
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,30.34378,291.4488,0,28.343,-28.343,361.338,86.0327,0.1252881,29.61844,0,0,291.4488
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,61.83601,263.1058,0,5.323264,-5.323264,355.7268,84.6967,0.1252881,5.56281,0,0,263.1058
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,67.75075,257.7826,0,72.31579,-72.31579,279.4993,66.54732,0.1252881,95.32394,0,0,257.7826
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,148.1016,185.4668,0,1.670014,-1.670014,277.739,66.12819,0.1252881,1.745164,0,0,185.4668
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,149.9572,183.7968,0,12.79889,-12.79889,264.2477,62.916,0.1252881,13.37484,0,0,183.7968
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.1782,170.9979,0,0,0,264.2477,62.916,0.1252881,0,0,0,170.9979
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,164.1782,170.9979,0,40.22406,-40.22406,221.8479,52.82081,0.1252881,42.03414,0,0,170.9979
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,208.8716,130.7738,0,39.34201,-39.34201,180.3777,42.94699,0.1252881,41.1124,0,0,130.7738
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5849,91.43179,0,0,0,180.3777,42.94699,0.1252881,0,0,0,91.43179
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.5849,91.43179,0,14.95431,-14.95431,164.6145,39.19386,0.1252881,15.62725,0,0,91.43179
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,269.2008,76.47749,0,2.070209,-2.070209,162.4323,38.67429,0.1252881,2.163369,0,0,76.47749
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.501,74.40728,0,31.65018,-31.65018,129.0701,30.73092,0.1252881,33.07443,0,0,74.40728
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.7417,37.42033,30.6813,18.40087,18.40087,0,0,0,18.40087,129.0248,0,0,0,23.7417,19.36934,18.40087,0,0,306.6679,42.7571,4.372356,0,4.372356,133.2181,31.71853,0.1252828,20.24096,18.99336,0,66.4988
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.74419,46.62893,32.86917,0,0,0,0,0,0,0,0,0,0,45.74419,0,0,0,0,302.2956,46.69222,45.74419,0,45.74419,176.6148,42.05107,0.1252272,0,36.59535,0,92.43642
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,69.77631,60.96226,37.86855,16.60061,16.60061,0,-1,0,16.60061,420.3238,0,0,0,69.77631,17.47432,16.60061,0,0,256.5514,87.86199,52.30198,0,52.30198,226.2329,53.86486,0.1251637,18.26067,55.82104,0,157.6383
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,80.86471,72.03339,43.07241,56.26504,56.26504,0,0,0,56.26504,143.721,0,0,0,80.86471,59.22636,56.26504,0,0,204.2494,134.9338,21.63835,0,21.63835,246.7608,58.75245,0.1251375,61.89154,64.69176,0,215.7985
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,85.55215,79.8102,47.32547,22.33188,22.33188,0,0,0,22.33188,383.0942,0,0,0,85.55215,23.50725,22.33188,0,0,182.611,154.4083,62.0449,0,62.0449,305.6218,72.76694,0.1250623,24.56507,68.44172,0,239.9604
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,85.45367,84.41598,50.78107,34.14428,34.14428,0,0,0,34.14428,250.2723,0,0,0,85.45367,35.94135,34.14428,0,0,120.5661,210.2487,49.51233,0,49.51233,352.5933,83.95061,0.1250024,37.55871,68.36294,0,295.7024
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,80.58435,86.24708,54.06288,15.36851,15.36851,0,0,0,15.36851,524.3471,0,0,0,80.58435,16.17738,15.36851,0,0,71.05381,254.8098,64.40697,0,64.40697,413.6951,98.49863,0.1249245,16.90536,64.46748,0,335.3941
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,74.06898,85.35757,55.98494,0,0,0,-1,0,0,0,67.42214,0,0,74.06898,0,0,0,0,6.646841,312.7761,6.646841,0,6.646841,420.0009,100,0.1249165,0,59.25518,0,386.8451
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,60.69532,79.63403,56.6188,35.32243,35.32243,0,-1,0,35.32243,171.8322,23.51381,0,0,60.69532,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1249165,38.85467,48.55625,0,379.4536
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.67168,72.19473,57.25267,23.12072,23.12072,0,-1,0,23.12072,180.2352,17.33409,0,0,41.67168,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1249165,25.43279,33.33735,0,360.4299
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.03555,61.9651,55.95426,38.73673,38.73673,0,-1,0,38.73673,46.55929,0,7.105427E-15,0,18.03555,40.77551,38.73673,0,0,0,318.7582,0,22.73996,-22.73996,396.0308,94.29286,0.1249165,42.6104,14.42844,0,336.7938
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.26662,296.0183,0,0,0,396.0308,94.29286,0.1249165,0,0,0,296.0183
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.26662,296.0183,0,25.37009,-25.37009,369.2884,87.92563,0.1249165,26.51175,0,0,296.0183
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.45561,270.6482,0,13.48391,-13.48391,355.0751,84.54152,0.1249165,14.09068,0,0,270.6482
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.43773,257.1643,0,22.61801,-22.61801,331.2336,78.86499,0.1249165,23.63582,0,0,257.1643
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.56886,234.5462,0,35.31079,-35.31079,294.0128,70.00291,0.1249165,36.89978,0,0,234.5462
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.8031,199.2355,0,22.28397,-22.28397,270.5234,64.41021,0.1249165,23.28675,0,0,199.2355
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.563,176.9515,0,14.09997,-14.09997,255.6607,60.87148,0.1249165,14.73447,0,0,176.9515
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2297,162.8515,0,0,0,255.6607,60.87148,0.1249165,0,0,0,162.8515
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2297,162.8515,0,0,0,255.6607,60.87148,0.1249165,0,0,0,162.8515
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.2297,162.8515,0,21.64141,-21.64141,232.8487,55.44005,0.1249165,22.61527,0,0,162.8515
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.2757,141.2101,0,10.89215,-10.89215,221.3674,52.70641,0.1249165,11.3823,0,0,141.2101
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.3781,130.318,0,27.17677,-27.17677,192.7205,45.88575,0.1249165,28.39972,0,0,130.318
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.5745,103.1412,0,28.57011,-28.57011,162.605,38.7154,0.1249165,29.85577,0,0,103.1412
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.49981,35.70354,30.5075,29.34464,29.34464,0,0,0,29.34464,63.04322,0,3.552714E-15,0,18.49981,30.8891,29.34464,0,0,271.3191,74.57108,0,12.38929,-12.38929,149.5455,35.60601,0.1249165,32.27911,14.79985,0,93.07088
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.15745,44.90906,32.6647,15.30768,15.30768,0,0,0,15.30768,268.8679,0,0,0,41.15745,16.11335,15.30768,0,0,285.0849,62.18179,25.0441,0,25.0441,173.3044,41.26288,0.1248862,16.83845,32.92596,0,103.3392
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,55.94789,55.44659,37.61296,40.36245,40.36245,0,-1,0,40.36245,138.6137,0,0,0,55.94789,42.48678,40.36245,0,0,260.0408,84.72147,13.46111,0,13.46111,186.0748,44.30343,0.12487,44.39869,44.75832,0,140.6694
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,57.82115,62.07079,42.78615,17.00272,17.00272,0,0,0,17.00272,340.07,0,0,0,57.82115,17.8976,17.00272,0,0,246.5797,96.83647,39.92355,0,39.92355,223.9496,53.32122,0.1248218,18.70299,46.25692,0,154.6576
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,55.74829,66.14187,47.00853,13.97635,13.97635,0,0,0,13.97635,398.8759,0,0,0,55.74829,14.71195,13.97635,0,0,206.6562,132.7677,41.03635,0,41.03635,262.8801,62.59037,0.1247723,15.37399,44.59864,0,188.516
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,63.70264,73.56953,50.49481,0,0,0,0,0,0,0,0,0,0,63.70264,0,0,0,0,165.6198,169.7004,63.70264,0,63.70264,323.3137,76.9793,0.1246956,0,50.96211,0,233.403
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,64.27734,77.83826,53.79707,31.45563,31.45563,0,0,0,31.45563,204.3429,0,0,0,64.27734,33.11119,31.45563,0,0,101.9172,227.0327,31.16616,0,31.16616,352.8805,84.019,0.1246581,34.60119,51.42188,0,291.3101
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,48.20065,73.13242,55.72934,21.26849,21.26849,0,-1,0,21.26849,226.6294,0,0,0,48.20065,22.38788,21.26849,0,0,70.75104,255.0823,25.81277,0,25.81277,377.3687,89.8495,0.124627,23.39534,38.56052,0,303.283
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.46893,68.79004,56.38366,64.17211,64.17211,0,-1,0,64.17211,55.27156,0,0,1.889319,35.46893,67.54959,64.17211,0,0,44.93827,278.3138,0,32.08066,-32.08066,343.5527,81.7981,0.124627,70.58932,28.37514,0,313.7827
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.49748,64.65816,57.01753,48.73119,48.73119,0,-1,0,48.73119,46.16648,0,7.105427E-15,0,22.49748,51.29599,48.73119,0,0,80.58344,246.2331,0,28.79851,-28.79851,313.1964,74.57042,0.124627,53.60431,17.99798,0,268.7306
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.22019,61.12416,55.74979,0,0,0,-1,0,0,0,0,0,0,16.22019,0,0,0,0,112.5818,217.4346,16.22019,0,16.22019,328.5842,78.23418,0.1246075,0,12.97615,0,233.6548
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,96.3616,232.0328,0,15.09204,-15.09204,312.6758,74.44646,0.1246075,15.77118,0,0,232.0328
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,113.1305,216.9407,0,12.62129,-12.62129,299.3718,71.27885,0.1246075,13.18924,0,0,216.9407
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,127.1542,204.3195,0,42.5038,-42.5038,254.5688,60.61151,0.1246075,44.41647,0,0,204.3195
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,174.3806,161.8157,0,13.41677,-13.41677,240.4263,57.24425,0.1246075,14.02053,0,0,161.8157
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,189.2882,148.3989,0,5.732197,-5.732197,234.3841,55.80562,0.1246075,5.990146,0,0,148.3989
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,195.6573,142.6667,0,13.99892,-13.99892,219.6279,52.29226,0.1246075,14.62887,0,0,142.6667
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,211.2116,128.6678,0,44.54292,-44.54292,172.6755,41.11314,0.1246075,46.54736,0,0,128.6678
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7038,84.12485,0,0,0,172.6755,41.11314,0.1246075,0,0,0,84.12485
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,260.7038,84.12485,0,41.20953,-41.20953,129.2369,30.77062,0.1246075,43.06396,0,0,84.12485
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,306.4921,42.91532,0,18.91996,-18.91996,109.2935,26.02221,0.1246075,19.77136,0,0,42.91532
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.5143,23.99536,0,0,0,109.2935,26.02221,0.1246075,0,0,0,23.99536
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,55.27304,55.27304,81,0,22.761,55.27304,0,0,0,0,0,0,0,25.72696,24.44061,327.5143,23.99536,24.44061,0,24.44061,132.4799,31.54277,0.1246479,60.80034,0,81,23.99536
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,303.0737,45.99191,24.55594,0,24.55594,155.7757,37.08938,0.1246884,60.66681,0,81,45.99191
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.45071,36.67719,30.33369,0,0,72.31579,0,20.56389,0,0,0,0,0,22.45071,0,0,72.31579,68.7,278.5178,68.09225,91.15071,0,91.15071,242.2489,57.67818,0.12472,0,17.96057,81,90.54296
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.16703,46.64988,32.46022,56.05951,56.05951,81,0,22.761,56.05951,84.13744,0,0,0,47.16703,0,0,24.9405,23.69347,187.367,150.1279,70.8605,0,70.8605,309.473,73.68391,0.1247993,61.66545,37.73362,81,197.2949
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.26271,57.87729,37.37782,14.74161,14.74161,0,-1,0,14.74161,429.1439,0,0,0,63.26271,15.51748,14.74161,0,0,116.5065,213.9023,47.74523,0,47.74523,354.7681,84.46844,0.1247419,16.21577,50.61017,0,277.165
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.39023,66.3876,42.53056,11.02384,11.02384,0,0,0,11.02384,629.4557,0,0,0,69.39023,11.60405,11.02384,0,0,68.76131,256.873,57.78618,0,57.78618,409.5889,97.52097,0.1246726,12.12623,55.51218,0,326.2633
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,84.38637,78.42641,46.72227,23.10302,23.10302,0,0,0,23.10302,365.2612,49.09226,0,0,84.38637,24.31897,23.10302,0,0,10.97514,308.8806,10.97514,0,10.97514,420.0009,100,0.1246594,25.41332,67.50909,0,393.267
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,82.19828,81.93851,50.20855,48.91007,48.91007,0,0,0,48.91007,168.06,30.714,0,0,82.19828,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,53.80107,65.75863,0,400.9565
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,66.23969,78.42821,53.54147,0,0,0,0,0,0,0,66.23969,0,0,66.23969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,0,52.99176,0,384.9979
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,60.29441,78.0887,55.4942,51.36828,51.36828,0,-1,0,51.36828,117.3767,6.222543,0,0,60.29441,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,56.5051,48.23553,0,379.0526
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,60.20721,78.81535,56.12807,20.88929,20.88929,0,-1,0,20.88929,288.2204,38.21848,0,0,60.20721,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,22.97822,48.16577,0,378.9654
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,32.95617,68.29987,56.81305,29.04207,29.04207,0,-1,0,29.04207,113.4773,2.385565,0,0,32.95617,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1246594,31.94628,26.36493,0,351.7144
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.65817,59.37199,55.55554,38.328,38.328,0,-1,0,38.328,30.41684,0,0,0,11.65817,40.34527,38.328,0,0,0,318.7582,0,28.6871,-28.6871,389.762,92.80029,0.1246594,42.1608,9.326534,0,330.4164
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.87456,290.0711,0,37.30919,-37.30919,350.4346,83.43665,0.1246594,38.9881,0,0,290.0711
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.32921,252.7619,0,1.252224,-1.252224,349.1147,83.12238,0.1246594,1.308574,0,0,252.7619
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.72057,251.5097,0,51.89619,-51.89619,294.4113,70.09779,0.1246594,54.23153,0,0,251.5097
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.383,199.6135,0,36.70279,-36.70279,255.7231,60.88634,0.1246594,38.35442,0,0,199.6135
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.1639,162.9107,0,14.96485,-14.96485,239.9488,57.13056,0.1246594,15.63827,0,0,162.9107
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.7915,147.9459,0,39.51758,-39.51758,198.2936,47.21267,0.1246594,41.29588,0,0,147.9459
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.6999,108.4283,0,34.41938,-34.41938,162.0124,38.57431,0.1246594,35.96825,0,0,108.4283
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.9437,74.00892,0,31.22989,-31.22989,129.0932,30.73642,0.1246594,32.63523,0,0,74.00892
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.6436,42.77903,0,15.55491,-15.55491,112.6969,26.83254,0.1246594,16.25488,0,0,42.77903
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.857654,0,26.52686,25.20051,0,0,323.9268,27.22412,0,26.52686,-26.52686,84.73515,20.17499,0.1246594,27.72057,0,0,27.22412
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,25.08834,0.6623974,0,-1,0,0.6623974,0,0,24.42594,26.93477,0,0.6972604,0.6623974,0,0,353.4011,0.6972604,0,0.6972604,-0.6972604,84.00017,20,0.1246594,27.59717,0,0,0.6972604
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1247455,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1248038,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.37367,37.09512,30.19056,30.00925,30.00925,81,0,22.761,30.00925,81.22054,0,0,0,24.37367,0,0,50.99075,48.44121,220.3382,120.4538,72.81489,0,72.81489,280.0479,66.67794,0.1248805,33.01017,19.49894,81,144.8275
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.26403,47.82614,32.28642,37.53217,37.53217,81,0,22.761,37.53217,136.5869,0,0,0,51.26403,0,0,43.46783,41.29444,147.5234,185.9872,92.55846,0,92.55846,367.8566,87.58472,0.1249334,41.28539,41.01122,81,237.2512
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.6516,58.55575,37.18356,20.32541,20.32541,0,-1,0,20.32541,323.0026,0,0,0,65.6516,21.39517,20.32541,0,0,54.96489,269.2898,44.25643,0,44.25643,409.8419,97.58121,0.1248804,22.35795,52.52128,0,334.9414
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,81.89825,71.4762,42.26474,1.237003,1.237003,0,0,0,1.237003,6620.7,69.88768,0,0,81.89825,1.302108,1.237003,0,0,10.70846,309.1206,10.70846,0,10.70846,420.0009,100,0.1248676,1.360703,65.5186,0,391.0189
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,80.65192,76.23875,46.43601,34.0237,34.0237,0,0,0,34.0237,237.0463,44.83751,0,0,80.65192,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1248676,37.42606,64.52154,0,399.4102
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,79.75824,80.35488,49.94273,0,0,0,0,0,0,0,79.75824,0,0,79.75824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248676,0,63.80659,0,398.5165
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,79.49423,84.62763,53.28588,19.4029,19.4029,0,0,0,19.4029,409.7029,59.07013,0,0,79.49423,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1248676,21.34319,63.59539,0,398.2525
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,68.78934,81.75444,55.23861,10.28148,10.28148,0,-1,0,10.28148,669.0609,57.96674,0,0,68.78934,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1248676,11.30963,55.03148,0,387.5476
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.54097,76.92532,55.92359,0,0,0,-1,0,0,0,56.54097,0,0,56.54097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248676,0,45.23277,0,375.2992
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.60709,70.23422,56.58813,63.20641,63.20641,0,-1,0,63.20641,61.08098,1.421085E-14,0,0.8270552,38.60709,66.53307,63.20641,0,0,0,318.7582,0,27.92597,-27.92597,390.5643,92.99131,0.1248676,69.52705,30.88568,0,357.3653
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.6924,61.56347,55.35107,28.3187,28.3187,0,-1,0,28.3187,66.00728,0,0,0,18.6924,29.80915,28.3187,0,0,31.02886,290.8322,0,11.11675,-11.11675,378.8462,90.20129,0.1248676,31.15057,14.95392,0,309.5247
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,43.38081,279.7155,0,10.93061,-10.93061,367.3243,87.45799,0.1248676,11.42249,0,0,279.7155
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,55.52593,268.7849,0,33.85717,-33.85717,331.6357,78.96072,0.1248676,35.38074,0,0,268.7849
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,93.14501,234.9277,0,34.76265,-34.76265,294.9927,70.23621,0.1248676,36.32697,0,0,234.9277
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,131.7702,200.1651,0,29.66698,-29.66698,263.7209,62.79057,0.1248676,31.002,0,0,200.1651
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,164.7335,170.4981,0,20.90902,-20.90902,241.6809,57.54295,0.1248676,21.84993,0,0,170.4981
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,187.9657,149.5891,0,52.02001,-52.02001,186.847,44.48729,0.1248676,54.36091,0,0,149.5891
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7658,97.56905,0,0,0,186.847,44.48729,0.1248676,0,0,0,97.56905
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7658,97.56905,0,0,0,186.847,44.48729,0.1248676,0,0,0,97.56905
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,245.7658,97.56905,0,51.65182,-51.65182,132.4012,31.52402,0.1248676,53.97615,0,0,97.56905
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,303.1567,45.91722,0,30.08649,-30.08649,100.6872,23.9731,0.1248676,31.44038,0,0,45.91722
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,23.46321,15.0392,0,-1,0,15.0392,0,0,8.424017,10.77034,0,15.83073,15.0392,0,0,336.5861,15.83073,0,15.83073,-15.83073,84.00017,20,0.1248676,25.80953,0,0,15.83073
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1249487,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1250273,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.84078,36.82029,30.0781,14.67104,14.67104,81,0,22.761,14.67104,162.5023,0,0,0,23.84078,0,0,66.32896,63.01251,235.9644,106.3903,86.85329,0,86.85329,278.5417,66.31931,0.1250868,16.13814,19.07263,81,130.2311
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.22224,46.68428,32.17396,3.871535,3.871535,76.18732,0,21.54339,3.871535,1245.559,0,0,0,48.22224,0,0,72.31579,68.7,149.1111,184.5583,116.9222,0,116.9222,389.4638,92.7293,0.1250973,4.258688,38.57779,81,232.7805
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.31799,58.9895,37.00976,41.94903,41.94903,0,-1,0,41.94903,160.4757,0,0,0,67.31799,44.15688,41.94903,0,0,32.18884,289.7883,23.16111,0,23.16111,411.4364,97.96085,0.1250696,46.14394,53.85439,0,357.1063
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,79.7751,70.23795,42.03982,21.45343,21.45343,0,0,0,21.45343,371.8525,48.16483,0,0,79.7751,22.58255,21.45343,0,0,9.02772,310.6333,9.02772,0,9.02772,420.0009,100,0.1250588,23.59877,63.82008,0,390.4084
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.50271,79.26759,46.18041,27.14384,27.14384,0,0,0,27.14384,322.3668,58.93025,0,0,87.50271,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1250588,29.85822,70.00217,0,406.2609
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,85.19628,82.79539,49.68714,3.271698,3.271698,0,0,0,3.271698,2604.039,81.75239,0,0,85.19628,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1250588,3.598868,68.15703,0,403.9545
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,81.50343,85.33511,53.02007,11.30698,11.30698,0,0,0,11.30698,720.8239,69.60135,0,0,81.50343,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1250588,12.43768,65.20274,0,400.2617
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,75.01313,84.56343,55.00346,17.10085,17.10085,0,-1,0,17.10085,438.6515,57.01224,0,0,75.01313,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1250588,18.81093,60.01051,0,393.7714
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,56.72105,76.70091,55.668,57.57943,57.57943,0,-1,0,57.57943,98.50922,0,7.105427E-15,0,56.72105,60.60992,57.57943,0,0,0,318.7582,0,3.888876,-3.888876,415.9016,99.02399,0.1250588,63.33737,45.37684,0,375.4793
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.683,70.01428,56.36321,20.32166,20.32166,0,-1,0,20.32166,190.3535,12.9708,0,0,38.683,21.39122,20.32166,0,0,4.320973,314.8694,4.320973,0,4.320973,420.0009,100,0.1250536,22.35383,30.9464,0,353.5523
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.72893,61.36246,55.14659,20.40162,20.40162,0,-1,0,20.40162,91.80116,0,3.552714E-15,0,18.72893,21.47539,20.40162,0,0,0,318.7582,0,2.746466,-2.746466,417.1058,99.31071,0.1250536,22.44179,14.98314,0,337.4872
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,3.051629,316.0117,0,2.967113,-2.967113,413.9782,98.56604,0.1250536,3.100634,0,0,316.0117
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.348422,313.0446,0,24.40191,-24.40191,388.2563,92.4418,0.1250536,25.49999,0,0,313.0446
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.46165,288.6427,0,30.52439,-30.52439,356.0808,84.78098,0.1250536,31.89799,0,0,288.6427
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.37764,258.1183,0,3.000107,-3.000107,352.9184,84.02802,0.1250536,3.135112,0,0,258.1183
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.71109,255.1182,0,45.79947,-45.79947,304.6415,72.53355,0.1250536,47.86044,0,0,255.1182
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.5994,209.3188,0,33.9761,-33.9761,268.8276,64.00644,0.1250536,35.50502,0,0,209.3188
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.3506,175.3427,0,46.83183,-46.83183,219.4625,52.25287,0.1250536,48.93926,0,0,175.3427
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.386,128.5108,0,0,0,219.4625,52.25287,0.1250536,0,0,0,128.5108
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.386,128.5108,0,33.26161,-33.26161,184.4017,43.90508,0.1250536,34.75838,0,0,128.5108
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.3433,95.24924,0,3.265561,-3.265561,180.9595,43.08551,0.1250536,3.412511,0,0,95.24924
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.9717,91.98368,0,4.356942,-4.356942,176.3669,41.99203,0.1250536,4.553004,0,0,91.98368
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.8128,87.62674,0,10.81711,-10.81711,164.9646,39.27721,0.1250536,11.30388,0,0,87.62674
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.8318,76.80963,0,19.51299,-19.51299,144.3961,34.37996,0.1250536,20.39108,0,0,76.80963
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.26645,37.1244,29.96564,49.89922,49.89922,0,0,0,49.89922,50.63496,0,0,0,25.26645,52.52549,49.89922,0,0,290.5129,57.29663,0,27.25904,-27.25904,115.6626,27.53865,0.1250536,54.88914,20.21316,0,82.56309
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.49116,44.36218,32.0615,25.79908,25.79908,0,0,0,25.79908,160.8242,0,0,0,41.49116,27.15693,25.79908,0,0,320.8007,30.03759,14.33423,0,14.33423,129.2612,30.77642,0.1250365,28.37899,33.19292,0,71.52875
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.36874,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,67.36874,0,0,0,0,306.4665,42.9384,67.36874,0,67.36874,193.1728,45.99344,0.1249561,0,53.895,0,110.3071
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,78.0789,69.23357,41.83535,54.1437,54.1437,0,0,0,54.1437,144.2068,0,0,0,78.0789,56.99336,54.1437,0,0,239.0977,103.5703,21.08554,0,21.08554,213.1763,50.75616,0.124931,59.55806,62.46312,0,181.6492
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,75.11041,73.08552,45.97594,0,0,0,0,0,0,0,0,0,0,75.11041,0,0,0,0,218.0122,122.5473,75.11041,0,75.11041,284.4323,67.72184,0.1248415,0,60.08833,0,197.6577
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,74.01652,76.98875,49.48267,42.63691,42.63691,0,0,0,42.63691,173.5973,0,0,0,74.01652,44.88096,42.63691,0,0,142.9018,190.1466,29.13556,0,29.13556,312.0727,74.30288,0.1248068,46.9006,59.21321,0,264.1631
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,54.46963,72.38402,52.82581,0,0,0,0,0,0,0,0,0,0,54.46963,0,0,0,0,113.7662,216.3686,54.46963,0,54.46963,363.7472,86.60629,0.124742,0,43.5757,0,270.8383
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,58.73209,76.56561,54.80921,45.6316,45.6316,0,-1,0,45.6316,128.7093,0,0,0,58.73209,48.03326,45.6316,0,0,59.2966,265.3913,10.69883,0,10.69883,373.8969,89.0229,0.1247293,50.19476,46.98568,0,324.1234
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,44.59261,71.38938,55.4942,3.843473,3.843473,0,-1,0,3.843473,1160.217,0,0,0,44.59261,4.045761,3.843473,0,0,48.59776,275.0202,40.54685,0,40.54685,412.3631,98.18149,0.1246812,4.22782,35.67409,0,319.6129
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,36.6258,69.04445,56.20986,0,0,0,-1,0,0,0,28.57489,0,0,36.6258,0,0,0,0,8.05091,311.5124,8.05091,0,8.05091,420.0009,100,0.1246716,0,29.30064,0,348.1382
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.6283,59.77481,54.97279,0,0,0,-1,0,0,0,14.6283,0,0,14.6283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246716,0,11.70264,0,333.3865
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1246716,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1246716,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1246716,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1246716,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1246716,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1246716,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1246716,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1246716,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1246716,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1246716,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1246716,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1246716,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1247233,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.77455,33.09806,29.84296,21.35045,21.35045,81,0,22.761,21.35045,55.14894,0,0,0,11.77455,0,0,59.64955,56.66707,275.0242,71.23647,68.44162,0,68.44162,224.0194,53.33785,0.1248046,23.4855,9.419638,81,83.01102
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.41707,39.18136,31.88769,0,0,72.31579,0,20.56389,0,0,0,0,0,25.41707,0,0,72.31579,68.7,206.5826,132.8339,94.11707,0,94.11707,313.3067,74.59669,0.124832,0,20.33365,81,158.251
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,41.84288,49.48337,36.66216,24.5208,24.5208,0,-1,0,24.5208,170.6424,0,0,0,41.84288,25.81137,24.5208,0,0,112.4655,217.5393,16.03152,0,16.03152,328.5155,78.21783,0.124813,26.97288,33.47431,0,259.3822
