Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.09307,29.09307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.09307,29.09307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.04058,28.04058,28.42784,28.42784,0,0,0,28.42784,0,0,3.552714E-15,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.07367,27.07367,52.29171,52.29171,0,0,0,52.29171,0,0,7.105427E-15,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.08964,26.08964,52.81999,52.81999,0,0,0,52.81999,0,0,7.105427E-15,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.19973,25.19973,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.38684,24.38684,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.188156,25.43836,23.53972,17.45969,17.45969,0,0,0,17.45969,41.17,0,3.552714E-15,7.188156,18.37863,17.45969,0,0,231.6447,110.278,0,11.19047,-11.19047,188.4475,44.86837,0,19.20566,5.750525,0,117.4661
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.82073,29.2775,25.00293,17.89183,17.89183,0,0,0,17.89183,88.42429,0,0,15.82073,18.83351,17.89183,0,0,244.0786,99.08749,0,3.012782,-3.012782,185.2718,44.11224,0,19.68102,12.65658,0,114.9082
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.6153,37.12461,28.73368,37.14302,37.14302,0,0,0,37.14302,79.73315,0,0,29.6153,39.09792,37.14302,0,0,247.4261,96.0747,0,9.482618,-9.482618,175.2762,41.73235,0,40.85732,23.69224,0,125.69
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.314126,34.59908,32.55857,11.18036,11.18036,0,0,0,11.18036,65.41943,0,0,7.314126,11.7688,11.18036,0,0,257.9624,86.59208,0,4.454671,-4.454671,170.5806,40.61435,0,12.29839,5.851301,0,93.90621
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.828802,37.4651,35.81015,44.99193,44.99193,0,0,0,44.99193,12.95522,0,7.105427E-15,5.828802,47.35993,44.99193,0,0,262.912,82.13741,0,41.53112,-41.53112,126.803,30.19112,0,49.49112,4.663042,0,87.96622
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.90471,47.89099,38.82213,39.03371,39.03371,0,0,0,39.03371,76.61251,0,0,29.90471,41.08812,39.03371,0,0,309.0577,40.60629,0,11.18341,-11.18341,115.0146,27.38437,0,42.93708,23.92377,0,70.51099
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.14748,49.73065,41.70577,29.63541,29.63541,0,0,0,29.63541,88.23052,0,0,26.14748,31.19517,29.63541,0,0,321.4837,29.42288,0,5.047691,-5.047691,109.6939,26.11753,0,32.59895,20.91798,0,55.57035
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.25415,46.90244,43.51125,18.0029,18.0029,0,0,0,18.0029,62.51295,0,0,11.25415,18.95042,18.0029,0,0,327.0923,24.37519,0,7.696277,-7.696277,101.5813,24.18597,0,19.80319,9.003316,0,35.62933
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.402618,46.20198,44.28136,0,0,0,0,0,0,0,0,0,6.402618,0,0,0,0,335.6437,16.67891,6.402618,0,6.402618,107.6553,25.63217,0,0,5.122094,0,23.08153
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.4404,48.8213,45.0258,24.06969,24.06969,81,0,22.761,24.06969,51.68493,0,0,12.4404,0,0,56.93031,54.08379,329.2411,22.44126,66.5242,0,66.5242,170.7657,40.65843,0.2341731,26.47666,9.952322,81,34.88166
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.641242,46.20515,44.21291,0,0,72.31579,0,20.56389,0,0,0,0,6.641242,0,0,72.31579,68.7,262.7169,82.31304,75.34124,0,75.34124,242.2407,57.67624,0.2138948,0,5.312993,81,88.95428
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,41.63732,41.63732,21.11393,21.11393,81,0,22.761,21.11393,0,0,0,0,0,0,59.88607,56.89177,187.3756,150.1202,56.89177,0,56.89177,296.213,70.52676,0.236637,23.22532,0,81,150.1202
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.20719,39.20719,29.19959,29.19959,81,0,22.761,29.19959,0,0,0,0,0,0,51.8004,49.21038,130.4839,201.3228,49.21038,0,49.21038,342.898,81.64223,0.2481033,32.11956,0,81,201.3228
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.25624,37.25624,40.73093,40.73093,0,0,0,40.73093,0,0,0,0,42.87466,40.73093,0,0,81.27348,245.6121,0,42.87466,-42.87466,297.7042,70.88181,0.2481033,44.80402,0,0,245.6121
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,35.35664,35.35664,48.14174,48.14174,81,0,22.761,48.14174,0,0,0,0,0,0,32.85826,31.21535,128.912,202.7374,31.21535,0,31.21535,327.3177,77.93262,0.2533283,52.95591,0,81,202.7374
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,33.40569,33.40569,2.306329,2.306329,74.62212,0,21.1474,2.306329,0,0,0,0,0,0,72.31579,68.7,97.69664,230.8313,68.7,0,68.7,392.4922,93.45034,0.2473471,2.536961,0,81,230.8313
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.69433,31.69433,9.566084,9.566084,0,0,0,9.566084,0,0,1.776357E-15,0,10.06956,9.566084,0,0,28.99664,292.6613,0,10.06956,-10.06956,381.878,90.92314,0.2473471,10.52269,0,0,292.6613
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.3937,30.3937,29.25643,29.25643,0,0,0,29.25643,0,0,3.552714E-15,0,30.79624,29.25643,0,0,40.18504,282.5917,0,30.79624,-30.79624,349.4159,83.19409,0.2473471,32.18208,0,0,282.5917
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.09307,29.09307,12.06376,12.06376,0,0,0,12.06376,0,0,1.776357E-15,0,12.69869,12.06376,0,0,74.40309,251.7954,0,12.69869,-12.69869,336.0303,80.00705,0.2473471,13.27013,0,0,251.7954
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.01491,28.01491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.51275,239.0968,0,0,0,336.0303,80.00705,0.2473471,0,0,0,239.0968
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.048,27.048,42.53674,42.53674,0,0,0,42.53674,0,0,7.105427E-15,0,44.77551,42.53674,0,0,88.51275,239.0968,0,44.77551,-44.77551,288.8327,68.76956,0.2473471,46.79041,0,0,239.0968
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.06397,26.06397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2633,194.3212,0,0,0,288.8327,68.76956,0.2473471,0,0,0,194.3212
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.19973,25.19973,6.921948,6.921948,0,0,0,6.921948,0,0,8.881784E-16,0,7.286261,6.921948,0,0,138.2633,194.3212,0,7.286261,-7.286261,281.1523,66.9409,0.2473471,7.614142,0,0,194.3212
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.36972,24.36972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.3592,187.035,0,0,0,281.1523,66.9409,0.2473471,0,0,0,187.035
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.92806,26.42585,23.5226,11.413,11.413,0,0,0,11.413,95.75104,0,0,10.92806,12.01368,11.413,0,0,146.3592,187.035,0,1.085618,-1.085618,280.008,66.66844,0.2473471,12.5543,8.742451,0,197.963
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.23615,33.05769,24.97726,7.556548,7.556548,0,0,0,7.556548,386.8982,0,0,29.23615,7.954261,7.556548,0,0,147.5654,185.9494,21.28189,0,21.28189,300.1978,71.47552,0.233331,8.312203,23.38892,0,215.1855
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.90907,43.74133,28.70802,8.910165,8.910165,0,0,0,8.910165,571.3594,0,0,50.90907,9.379121,8.910165,0,0,126.2835,205.1031,41.52995,0,41.52995,339.5965,80.85616,0.2100984,9.801181,40.72725,0,256.0121
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,76.49246,57.18608,32.51578,0,0,0,0,0,0,0,0,0,76.49246,0,0,0,0,84.75357,242.48,76.49246,0,76.49246,412.1637,98.13401,0.1775391,0,61.19397,0,318.9725
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,90.96719,67.22074,35.7588,0,0,0,0,0,0,0,82.70608,0,90.96719,0,0,0,0,8.261108,311.3232,8.261108,0,8.261108,420.0009,100,0.1746166,0,72.77375,0,402.2904
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,93.44945,72.30608,38.77079,24.1902,24.1902,0,0,0,24.1902,386.3112,67.98608,0,93.44945,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1746166,26.60922,74.75956,0,412.2077
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,85.47344,72.33369,41.65443,43.95524,43.95524,0,0,0,43.95524,194.4556,39.20477,0,85.47344,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1746166,48.35076,68.37875,0,404.2317
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,83.61575,73.8325,43.48558,42.47823,42.47823,0,0,0,42.47823,196.8438,38.90182,0,83.61575,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1746166,46.72606,66.8926,0,402.374
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,62.69902,65.70844,44.2557,11.26202,11.26202,0,0,0,11.26202,556.7296,50.84425,0,62.69902,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1746166,12.38823,50.15921,0,381.4572
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.97647,53.15438,45.00013,26.25131,26.25131,0,0,0,26.25131,98.95303,0,0,25.97647,27.63296,26.25131,0,0,0,318.7582,0,1.656491,-1.656491,418.2547,99.58427,0.1746166,28.87644,20.78118,0,344.7347
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.70354,50.28194,44.21291,36.90159,36.90159,0,0,0,36.90159,53.39483,0,0,19.70354,38.84378,36.90159,0,0,1.840546,317.1017,0,19.14024,-19.14024,398.0792,94.78056,0.1746166,40.59175,15.76283,0,336.8053
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,41.65443,41.65443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10748,297.9615,0,0,0,398.0792,94.78056,0.1746166,0,0,0,297.9615
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.20719,39.20719,8.272146,8.272146,0,0,0,8.272146,0,0,1.776357E-15,0,8.707522,8.272146,0,0,23.10748,297.9615,0,8.707522,-8.707522,388.9006,92.5952,0.1746166,9.09936,0,0,297.9615
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,37.28191,37.28191,21.78297,21.78297,0,0,0,21.78297,0,0,3.552714E-15,0,22.92944,21.78297,0,0,32.7825,289.254,0,22.92944,-22.92944,364.7309,86.84051,0.1746166,23.96127,0,0,289.254
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,35.37375,35.37375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.25966,266.3245,0,0,0,364.7309,86.84051,0.1746166,0,0,0,266.3245
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,33.40569,33.40569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.25966,266.3245,0,0,0,364.7309,86.84051,0.1746166,0,0,0,266.3245
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.72,31.72,24.90278,24.90278,0,0,0,24.90278,0,0,3.552714E-15,0,26.21345,24.90278,0,0,58.25966,266.3245,0,26.21345,-26.21345,337.0995,80.26162,0.1746166,27.39306,0,0,266.3245
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.3937,30.3937,30.37557,30.37557,0,0,0,30.37557,0,0,3.552714E-15,0,31.97428,30.37557,0,0,87.38571,240.1111,0,31.97428,-31.97428,303.3956,72.23691,0.1746166,33.41312,0,0,240.1111
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.09307,29.09307,3.239771,3.239771,0,0,0,3.239771,0,0,4.440892E-16,0,3.410285,3.239771,0,0,122.9127,208.1368,0,3.410285,-3.410285,299.8009,71.38101,0.1746166,3.563748,0,0,208.1368
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.01491,28.01491,8.055193,8.055193,0,0,0,8.055193,0,0,0,0,8.47915,8.055193,0,0,126.7019,204.7265,0,8.47915,-8.47915,290.8631,69.25297,0.1746166,8.860712,0,0,204.7265
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.048,27.048,43.85265,43.85265,0,0,0,43.85265,0,0,0,0,46.16068,43.85265,0,0,136.1232,196.2474,0,46.16068,-46.16068,242.2054,57.66784,0.1746166,48.23791,0,0,196.2474
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.08964,26.08964,30.38658,30.38658,0,0,0,30.38658,0,0,3.552714E-15,0,31.98588,30.38658,0,0,187.4128,150.0867,0,31.98588,-31.98588,208.4893,49.64022,0.1746166,33.42524,0,0,150.0867
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.19973,25.19973,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,48.45237,46.02975,0,0,222.9527,118.1008,0,48.45237,-48.45237,157.4161,37.47994,0.1746166,50.63272,0,0,118.1008
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.36972,24.36972,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,18.76503,17.82678,0,0,276.7886,69.64845,0,18.76503,-18.76503,137.636,32.77041,0.1746166,19.60945,0,0,69.64845
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.3343,29.83985,23.51405,0,0,0,0,0,0,0,0,0,23.3343,0,0,0,0,297.6387,50.88342,23.3343,0,23.3343,159.7729,38.04108,0.1668583,0,18.66744,0,74.21772
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.24926,38.14694,24.96014,24.29147,24.29147,0,0,0,24.29147,190.3931,0,0,46.24926,25.56996,24.29147,0,0,274.3044,71.88429,20.6793,0,20.6793,179.391,42.71205,0.1605371,26.72061,36.99941,0,118.1336
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,64.44899,48.25624,28.66523,32.46776,32.46776,0,0,0,32.46776,198.5015,0,0,64.44899,34.17659,32.46776,0,0,253.6251,90.49566,30.27241,0,30.27241,208.1099,49.54988,0.1521019,35.71453,51.55919,0,154.9447
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,85.69521,60.79379,32.46444,21.77166,21.77166,0,0,0,21.77166,393.609,0,0,85.69521,22.91753,21.77166,0,0,223.3527,117.7408,62.77768,0,62.77768,267.666,63.72988,0.1371568,23.94882,68.55617,0,203.436
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,96.64097,69.72237,35.69035,62.15334,62.15334,0,0,0,62.15334,155.488,0,0,96.64097,65.42457,62.15334,0,0,160.575,174.2407,31.21641,0,31.21641,297.2805,70.78093,0.1307677,68.36867,77.31277,0,270.8817
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,98.4669,74.68344,38.71945,13.31369,13.31369,0,0,0,13.31369,739.5912,0,0,98.4669,14.01441,13.31369,0,0,129.3586,202.3355,84.45249,0,84.45249,377.3992,89.85677,0.1161323,14.64506,78.77352,0,300.8024
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,94.60591,76.72475,41.63732,21.86214,21.86214,0,0,0,21.86214,432.7386,26.68704,0,94.60591,23.01278,21.86214,0,0,44.9061,278.3427,44.9061,0,44.9061,420.0009,100,0.1096093,24.04835,75.68473,0,372.9486
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,84.92747,74.41725,43.45991,13.82816,13.82816,0,0,0,13.82816,614.1631,70.37151,0,84.92747,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1096093,15.21098,67.94197,0,403.6857
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,66.64919,67.2933,44.23002,38.28138,38.28138,0,0,0,38.28138,174.1034,26.35301,0,66.64919,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1096093,42.10951,53.31935,0,385.4074
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,46.68926,60.42077,45.0258,32.43414,32.43414,0,0,0,32.43414,143.951,12.54805,0,46.68926,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1096093,35.67756,37.35141,0,365.4475
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.45416,51.18753,44.23002,77.7363,77.7363,20.25,0,7.39125,77.7363,28.88503,0,0,22.45416,60.51189,57.4863,0,0,0,318.7582,0,38.05774,-38.05774,379.8845,90.4485,0.1096093,85.50993,17.96333,81,341.2124
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,41.6801,41.6801,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,34.46741,32.74404,0,0,42.28638,280.7005,0,34.46741,-34.46741,343.5526,81.79808,0.1096093,36.01844,0,0,280.7005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,39.24997,39.24997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.5835,246.2331,0,0,0,343.5526,81.79808,0.1096093,0,0,0,246.2331
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,37.29903,37.29903,32.15502,32.15502,0,0,0,32.15502,0,0,7.105427E-15,0,33.84739,32.15502,0,0,80.5835,246.2331,0,33.84739,-33.84739,307.8743,73.30327,0.1096093,35.37053,0,0,246.2331
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,35.37375,35.37375,35.46469,35.46469,0,0,0,35.46469,0,0,7.105427E-15,0,37.33125,35.46469,0,0,118.1917,212.3857,0,37.33125,-37.33125,268.5237,63.9341,0.1096093,39.01116,0,0,212.3857
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,33.43136,33.43136,49.08578,49.08578,0,0,0,49.08578,0,0,0,0,51.66924,49.08578,0,0,159.6709,175.0544,0,51.66924,-51.66924,214.0596,50.96646,0.1096093,53.99435,0,0,175.0544
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.74567,31.74567,31.97038,31.97038,0,0,0,31.97038,0,0,0,0,33.65303,31.97038,0,0,217.0811,123.3852,0,33.65303,-33.65303,178.5862,42.52043,0.1096093,35.16742,0,0,123.3852
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,30.41937,30.41937,11.80189,11.80189,0,0,0,11.80189,0,0,1.776357E-15,0,12.42304,11.80189,0,0,254.4734,89.73216,0,12.42304,-12.42304,165.4911,39.40257,0.1096093,12.98208,0,0,89.73216
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.09307,29.09307,44.00951,44.00951,0,0,0,44.00951,0,0,7.105427E-15,0,46.3258,44.00951,0,0,268.2768,77.30913,0,46.3258,-46.3258,116.6595,27.77601,0.1096093,48.41046,0,0,77.30913
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.04058,28.04058,38.04917,38.04917,20.25,0,7.39125,38.04917,0,0,7.105427E-15,0,18.73596,17.79917,0,0,319.7499,30.98333,0,18.73596,-18.73596,96.91002,23.07377,0.1096093,41.85408,0,81,30.98333
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.07367,27.07367,7.818108,7.818108,80.1339,0,22.54188,7.818108,0,0,0,0,0,0,72.31579,68.7,340.5676,12.24736,68.7,0,68.7,162.0846,38.59148,0.1203257,8.599918,0,81,12.24736
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.11531,26.11531,0.2878515,0.2878515,72.60364,0,20.63672,0.2878515,0,0,0,0,0,0,72.31579,68.7,271.8676,74.07736,68.7,0,68.7,227.2591,54.1092,0.1272111,0.3166367,0,81,74.07736
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.19973,25.19973,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,63.18661,60.02728,203.1676,135.9074,60.02728,0,60.02728,284.206,67.66795,0.1366816,19.59473,0,81,135.9074
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.36972,24.36972,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,50.79273,48.25309,143.1404,189.9319,48.25309,0,48.25309,329.9829,78.5672,0.1440327,33.228,0,81,189.9319
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.290171,25.17292,23.51405,0,0,72.31579,0,20.56389,0,0,0,0,6.290171,0,0,72.31579,68.7,94.88725,233.3597,74.99017,0,74.99017,401.1248,95.50571,0.1474565,0,5.032137,81,239.6499
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.98561,30.93376,24.93447,0.5549057,0.5549057,0,0,0,0.5549057,3962.044,1.50441,0,21.98561,0.5841113,0.5549057,0,0,19.89709,300.8509,19.89709,0,19.89709,420.0009,100,0.144883,0.6103963,17.58848,0,322.8365
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.78994,41.0915,28.66523,0,0,0,0,0,0,0,42.78994,0,42.78994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.144883,0,34.23195,0,361.5482
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.28005,41.85821,32.43877,71.8334,71.8334,41.16735,0,12.68334,71.8334,44.93738,0,0,32.28005,32.28005,30.66605,0,0,0,318.7582,0,0,0,420.0009,100,0.144883,79.01675,25.82404,81,351.0383
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.35826,39.21167,35.66468,30.93069,30.93069,0,0,0,30.93069,39.95471,7.105427E-15,0,12.35826,32.55862,30.93069,0,0,0,318.7582,0,20.20035,-20.20035,398.7078,94.93024,0.144883,34.02375,9.886611,0,331.1165
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.92969,48.08529,38.69378,8.060841,8.060841,0,0,0,8.060841,383.703,0,0,30.92969,8.485095,8.060841,0,0,22.44483,298.5579,22.44459,0,22.44459,420.0006,99.99995,0.1420857,8.866924,24.74375,0,329.4875
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,51.03074,58.21078,41.63732,25.37591,25.37591,0,0,0,25.37591,201.0991,24.31901,0,51.03074,26.71148,25.37591,0,0,0.0002408097,318.758,0.0002408097,0,0.0002408097,420.0009,100,0.1420857,27.9135,40.82459,0,369.7888
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.0265,47.11446,43.48558,34.31303,34.31303,0,0,0,34.31303,35.04938,0,0,12.0265,36.11897,34.31303,0,0,0,318.7582,0,24.09247,-24.09247,394.6051,93.95341,0.1420857,37.74433,9.621202,0,330.7847
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.28463,48.60781,44.2557,10.56848,10.56848,0,0,0,10.56848,135.1625,0,0,14.28463,11.12472,10.56848,0,0,26.76941,294.6657,3.15991,0,3.15991,397.6029,94.66717,0.1417005,11.62533,11.4277,0,308.9504
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.145121,47.8236,45.05148,0,0,0,0,0,0,0,0,0,9.145121,0,0,0,0,23.6095,297.5097,9.145121,0,9.145121,406.2787,96.73283,0.1405975,0,7.316096,0,306.6548
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.422914,45.87906,44.2557,9.595729,9.595729,0,0,0,9.595729,56.51382,0,0,5.422914,10.10077,9.595729,0,0,14.46438,305.7403,0,4.677854,-4.677854,401.3478,95.55882,0.1405975,10.5553,4.338331,0,311.1632
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,41.73144,41.73144,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,43.97737,41.7785,0,0,19.662,301.0624,0,43.97737,-43.97737,354.9916,84.52164,0.1405975,45.95635,0,0,301.0624
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,39.30132,39.30132,25.74921,25.74921,0,0,0,25.74921,0,0,3.552714E-15,0,27.10443,25.74921,0,0,68.52574,257.0851,0,27.10443,-27.10443,326.421,77.71914,0.1405975,28.32413,0,0,257.0851
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,37.35037,37.35037,6.094933,6.094933,0,0,0,6.094933,0,0,0,0,6.415719,6.094933,0,0,98.64178,229.9806,0,6.415719,-6.415719,319.6583,76.10896,0.1405975,6.704426,0,0,229.9806
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,35.42509,35.42509,30.30361,30.30361,0,0,0,30.30361,0,0,0,0,31.89854,30.30361,0,0,105.7704,223.5649,0,31.89854,-31.89854,286.0343,68.10326,0.1405975,33.33397,0,0,223.5649
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,33.44847,33.44847,25.90386,25.90386,0,0,0,25.90386,0,0,3.552714E-15,0,27.26722,25.90386,0,0,141.2132,191.6664,0,27.26722,-27.26722,257.2921,61.2599,0.1405975,28.49424,0,0,191.6664
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.78846,31.78846,25.94194,25.94194,0,0,0,25.94194,0,0,3.552714E-15,0,27.30731,25.94194,0,0,171.5101,164.3992,0,27.30731,-27.30731,228.5077,54.40648,0.1405975,28.53614,0,0,164.3992
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,30.47071,30.47071,2.622147,2.622147,0,0,0,2.622147,0,0,0,0,2.760154,2.622147,0,0,201.8515,137.0918,0,2.760154,-2.760154,225.5982,53.71375,0.1405975,2.884362,0,0,137.0918
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.14441,29.14441,19.45232,19.45232,0,0,0,19.45232,0,0,0,0,20.47613,19.45232,0,0,204.9184,134.3317,0,20.47613,-20.47613,204.0145,48.57478,0.1405975,21.39755,0,0,134.3317
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.08337,28.08337,12.8124,12.8124,0,0,0,12.8124,0,0,1.776357E-15,0,13.48674,12.8124,0,0,227.6696,113.8556,0,13.48674,-13.48674,189.7982,45.18996,0.1405975,14.09364,0,0,113.8556
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.12501,27.12501,50.59718,50.59718,0,0,0,50.59718,0,0,7.105427E-15,0,53.26019,50.59718,0,0,242.6549,100.3688,0,53.26019,-53.26019,133.657,31.82304,0.1405975,55.6569,0,0,100.3688
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.13242,26.13242,7.819587,7.819587,0,0,0,7.819587,0,0,8.881784E-16,0,8.231144,7.819587,0,0,301.8329,47.10863,0,8.231144,-8.231144,124.9806,29.75723,0.1405975,8.601545,0,0,47.10863
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.21685,25.21685,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,36.99943,35.14946,310.9786,38.87749,35.14946,0,35.14946,158.3263,37.69667,0.1451092,48.40062,0,81,38.87749
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.37828,24.37828,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,72.31579,68.7,275.8291,70.512,68.7,0,68.7,223.5009,53.21439,0.1506135,9.277013,0,81,70.512
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.315109,25.98234,23.51405,0,0,72.31579,0,20.56389,0,0,0,0,9.315109,0,0,72.31579,68.7,207.1291,132.342,78.01511,0,78.01511,297.5125,70.83617,0.1527409,0,7.452087,81,141.6571
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.84161,30.32917,24.93447,22.87077,22.87077,81,0,22.761,22.87077,86.75533,0,0,19.84161,0,0,58.12923,55.22277,129.114,202.5556,75.06438,0,75.06438,368.7249,87.79145,0.1566606,25.15785,15.87329,81,222.3972
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.54548,34.65232,28.63956,21.21433,21.21433,0,0,0,21.21433,101.561,0,0,21.54548,22.33088,21.21433,0,0,54.04965,270.1136,0,0.7853956,-0.7853956,367.897,87.59434,0.1566606,23.33576,17.23638,0,291.659
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.76534,41.98158,32.41311,14.7236,14.7236,0,0,0,14.7236,222.5362,0,0,32.76534,15.49853,14.7236,0,0,54.92231,269.3282,17.26681,0,17.26681,384.2777,91.49451,0.1547938,16.19596,26.21227,0,302.0935
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.51078,44.0761,35.63901,3.327609,3.327609,0,0,0,3.327609,856.7948,0,0,28.51078,3.502746,3.327609,0,0,37.6555,284.8683,25.00803,0,25.00803,408.0024,97.14323,0.1521676,3.66037,22.80862,0,313.3791
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,43.85352,52.39022,38.69378,0,0,0,0,0,0,0,31.20605,0,43.85352,0,0,0,0,12.64746,307.3755,12.64746,0,12.64746,420.0009,100,0.1508731,0,35.08282,0,351.229
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.849547,44.25918,41.63732,50.24729,50.24729,0,0,0,50.24729,17.61199,0,0,8.849547,52.89189,50.24729,0,0,0,318.7582,0,44.04234,-44.04234,373.5761,88.94652,0.1508731,55.27202,7.079638,0,327.6078
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.74048,52.13494,43.48558,0,0,0,0,0,0,0,0,0,27.74048,0,0,0,0,48.93593,274.7159,27.74048,0,27.74048,399.8931,95.21244,0.1481094,0,22.19238,0,302.4564
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.01288,53.40389,44.28136,65.70067,65.70067,58.27412,0,17.01135,65.70067,44.15918,3.552714E-15,0,29.01288,7.817423,7.426552,0,0,21.19546,299.6823,21.19546,0,21.19546,420.0009,100,0.1497512,72.27074,23.2103,81,328.6952
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.82758,51.87103,45.07714,0,0,0,0,0,0,0,21.82758,0,21.82758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497512,0,17.46207,0,340.5858
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.821938,46.96643,44.30703,18.96126,18.96126,0,0,0,18.96126,46.52612,0,0,8.821938,19.95922,18.96126,0,0,0,318.7582,0,11.13728,-11.13728,408.2611,97.20483,0.1497512,20.85739,7.05755,0,327.5802
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,41.77423,41.77423,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,2.21226,2.101647,0,0,12.37476,307.6209,0,2.21226,-2.21226,405.9292,96.64961,0.1497512,2.311812,0,0,307.6209
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.36977,39.36977,16.09129,16.09129,0,0,0,16.09129,0,0,0,0,16.9382,16.09129,0,0,14.83283,305.4087,0,16.9382,-16.9382,388.0748,92.39857,0.1497512,17.70041,0,0,305.4087
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,37.40171,37.40171,13.41358,13.41358,0,0,0,13.41358,0,0,1.776357E-15,0,14.11956,13.41358,0,0,33.65304,288.4705,0,14.11956,-14.11956,373.1914,88.85493,0.1497512,14.75494,0,0,288.4705
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,35.49355,35.49355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.34144,274.3509,0,0,0,373.1914,88.85493,0.1497512,0,0,0,274.3509
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,33.52549,33.52549,16.77289,16.77289,0,0,0,16.77289,0,0,3.552714E-15,0,17.65567,16.77289,0,0,49.34144,274.3509,0,17.65567,-17.65567,354.5807,84.42381,0.1497512,18.45018,0,0,274.3509
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.8398,31.8398,22.41752,22.41752,0,0,0,22.41752,0,0,0,0,23.59739,22.41752,0,0,68.95885,256.6953,0,23.59739,-23.59739,329.7069,78.50148,0.1497512,24.65928,0,0,256.6953
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,30.5135,30.5135,32.17921,32.17921,0,0,0,32.17921,0,0,0,0,33.87286,32.17921,0,0,95.17818,233.0979,0,33.87286,-33.87286,294.0018,70.00028,0.1497512,35.39714,0,0,233.0979
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.19575,29.19575,16.70712,16.70712,0,0,0,16.70712,0,0,0,0,17.58645,16.70712,0,0,132.8147,199.225,0,17.58645,-17.58645,275.464,65.58654,0.1497512,18.37784,0,0,199.225
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.13471,28.13471,24.50664,24.50664,0,0,0,24.50664,0,0,3.552714E-15,0,25.79646,24.50664,0,0,152.3552,181.6385,0,25.79646,-25.79646,248.2722,59.1123,0.1497512,26.9573,0,0,181.6385
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.16779,27.16779,1.904542,1.904542,0,0,0,1.904542,0,0,2.220446E-16,0,2.004781,1.904542,0,0,181.0179,155.8421,0,2.004781,-2.004781,246.1589,58.60915,0.1497512,2.094996,0,0,155.8421
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.18376,26.18376,51.83166,51.83166,0,0,0,51.83166,0,0,7.105427E-15,0,54.55964,51.83166,0,0,183.2455,153.8373,0,54.55964,-54.55964,188.648,44.91611,0.1497512,57.01482,0,0,153.8373
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.21685,25.21685,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,38.52123,36.59517,0,0,243.8673,99.27767,0,38.52123,-38.52123,148.0431,35.24828,0.1497512,40.25468,0,0,99.27767
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.37828,24.37828,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,33.24832,31.5859,0,0,286.6686,60.75644,0,33.24832,-33.24832,112.9963,26.90382,0.1497512,34.7445,0,0,60.75644
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.52923,28.77487,23.51405,4.147118,4.147118,0,0,0,4.147118,470.9109,0,0,19.52923,4.365387,4.147118,0,0,323.6112,27.50813,15.16385,0,15.16385,127.382,30.32898,0.1482869,4.56183,15.62339,0,47.03736
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.23758,39.6836,24.93447,0,0,0,0,0,0,0,0,0,51.23758,0,0,0,0,308.4474,41.15559,51.23758,0,51.23758,175.9902,41.90235,0.1435441,0,40.99007,0,92.39317
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,75.93945,52.351,28.63956,0,0,0,0,0,0,0,0,0,75.93945,0,0,0,0,257.2098,87.26941,75.93945,0,75.93945,248.0327,59.05528,0.1370476,0,60.75155,0,163.2088
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,84.99693,60.4438,32.41311,21.73234,21.73234,0,0,0,21.73234,391.108,0,0,84.99693,22.87615,21.73234,0,0,181.2704,155.6149,62.12077,0,62.12077,306.9656,73.08691,0.132155,23.90558,67.99754,0,240.6118
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,88.52629,65.98908,35.63901,0,0,0,0,0,0,0,0,0,88.52629,0,0,0,0,119.1496,211.5236,88.52629,0,88.52629,390.949,93.08292,0.125757,0,70.82104,0,300.0499
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,90.43149,70.82021,38.71945,0,0,0,0,0,0,0,59.80821,0,90.43149,0,0,0,0,30.62328,291.1973,30.62328,0,30.62328,420.0009,100,0.1236857,0,72.34519,0,381.6288
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,91.74906,75.32624,41.65443,31.19044,31.19044,0,0,0,31.19044,294.1577,58.91702,0,91.74906,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1236857,34.30948,73.39925,0,410.5073
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,81.96913,73.09938,43.51125,5.491541,5.491541,0,0,0,5.491541,1492.643,76.18857,0,81.96913,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1236857,6.040696,65.57531,0,400.7274
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,70.89171,69.2035,44.3327,45.60799,45.60799,0,0,0,45.60799,155.437,22.8833,0,70.89171,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1236857,50.16879,56.71337,0,389.6499
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,53.25215,62.99562,45.11993,13.69374,13.69374,0,0,0,13.69374,388.8796,38.83769,0,53.25215,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1236857,15.06311,42.60172,0,372.0104
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.89656,51.78338,44.34982,25.08555,25.08555,0,0,0,25.08555,95.26025,0,0,23.89656,26.40584,25.08555,0,0,0,318.7582,0,2.509286,-2.509286,417.3558,99.37023,0.1236857,27.5941,19.11724,0,342.6548
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.82557,41.82557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.788095,316.2489,0,0,0,417.3558,99.37023,0.1236857,0,0,0,316.2489
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,39.42111,39.42111,21.01277,21.01277,0,0,0,21.01277,0,0,0,0,22.11871,21.01277,0,0,2.788095,316.2489,0,22.11871,-22.11871,394.0406,93.81902,0.1236857,23.11405,0,0,316.2489
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,37.44449,37.44449,2.216324,2.216324,0,0,0,2.216324,0,0,0,0,2.332973,2.216324,0,0,27.36444,294.1302,0,2.332973,-2.332973,391.5815,93.2335,0.1236857,2.437957,0,0,294.1302
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,35.54489,35.54489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.95663,291.7973,0,0,0,391.5815,93.2335,0.1236857,0,0,0,291.7973
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,33.56827,33.56827,26.74607,26.74607,0,0,0,26.74607,0,0,3.552714E-15,0,28.15376,26.74607,0,0,29.95663,291.7973,0,28.15376,-28.15376,361.9048,86.16764,0.1236857,29.42067,0,0,291.7973
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.90825,31.90825,8.777269,8.777269,0,0,0,8.777269,0,0,0,0,9.239231,8.777269,0,0,61.23858,263.6435,0,9.239231,-9.239231,352.1658,83.84884,0.1236857,9.654996,0,0,263.6435
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,30.59051,30.59051,7.590794,7.590794,0,0,0,7.590794,0,0,8.881784E-16,0,7.990309,7.590794,0,0,71.50439,254.4043,0,7.990309,-7.990309,343.7433,81.84348,0.1236857,8.349873,0,0,254.4043
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.26421,29.26421,17.05483,17.05483,0,0,0,17.05483,0,0,0,0,17.95246,17.05483,0,0,80.38251,246.414,0,17.95246,-17.95246,324.8197,77.33788,0.1236857,18.76031,0,0,246.414
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.20317,28.20317,44.72991,44.72991,0,0,0,44.72991,0,0,0,0,47.08412,44.72991,0,0,100.3297,228.4615,0,47.08412,-47.08412,275.1887,65.521,0.1236857,49.2029,0,0,228.4615
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.2448,27.2448,8.125599,8.125599,0,0,0,8.125599,0,0,0,0,8.553263,8.125599,0,0,152.6454,181.3774,0,8.553263,-8.553263,266.1728,63.37435,0.1236857,8.938159,0,0,181.3774
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.25222,26.25222,19.67521,19.67521,0,0,0,19.67521,0,0,3.552714E-15,0,20.71074,19.67521,0,0,162.149,172.8241,0,20.71074,-20.71074,244.3418,58.17649,0.1236857,21.64273,0,0,172.8241
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.26819,25.26819,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,23.06028,21.90727,0,0,185.1609,152.1134,0,23.06028,-23.06028,220.0341,52.38896,0.1236857,24.098,0,0,152.1134
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.42962,24.42962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.7835,129.0531,0,0,0,220.0341,52.38896,0.1236857,0,0,0,129.0531
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.99326,27.58448,23.57394,0,0,0,0,0,0,0,0,0,14.99326,0,0,0,0,210.7835,129.0531,14.99326,0,14.99326,234.2579,55.77559,0.1226962,0,11.99461,0,144.0464
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.32172,34.84626,24.97726,11.68088,11.68088,0,0,0,11.68088,302.3892,0,0,35.32172,12.29566,11.68088,0,0,195.7902,142.547,23.02605,0,23.02605,256.1024,60.97663,0.1212071,12.84897,28.25737,0,177.8687
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,61.29483,47.18601,28.68234,10.16775,10.16775,0,0,0,10.16775,602.8356,0,0,61.29483,10.7029,10.16775,0,0,172.7642,163.2705,50.59193,0,50.59193,304.0981,72.40416,0.1180589,11.18453,49.03586,0,224.5653
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,83.29121,59.81372,32.46444,50.48217,50.48217,0,0,0,50.48217,164.9913,0,0,83.29121,53.13913,50.48217,0,0,122.1722,208.8032,30.15208,0,30.15208,332.7029,79.21481,0.1162592,55.53038,66.63297,0,292.0944
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,77.70426,61.47349,35.66468,3.213391,3.213391,0,0,0,3.213391,2418.139,0,0,77.70426,3.382517,3.213391,0,0,92.02015,235.9401,74.32175,0,74.32175,403.2107,96.00234,0.112049,3.53473,62.16341,0,313.6443
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,87.78096,69.63824,38.74512,0,0,0,0,0,0,0,70.08255,0,87.78096,0,0,0,0,17.69841,302.8297,17.69841,0,17.69841,420.0009,100,0.111091,0,70.22476,0,390.6106
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,84.499,71.94975,41.70577,0,0,0,0,0,0,0,84.499,0,84.499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111091,0,67.59921,0,403.2572
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,79.70819,72.12957,43.56259,7.555202,7.555202,0,0,0,7.555202,1055.011,71.75535,0,79.70819,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.111091,8.310721,63.76655,0,398.4664
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,68.17839,68.07487,44.34982,0.7877414,0.7877414,0,0,0,0.7877414,8654.92,67.34919,0,68.17839,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.111091,0.8665156,54.54271,0,386.9366
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,50.36788,61.95676,45.17127,49.07913,49.07913,0,0,0,49.07913,102.6259,0,0,50.36788,51.66224,49.07913,0,0,0,318.7582,0,1.294362,-1.294362,418.6365,99.67515,0.111091,53.98704,40.2943,0,369.1261
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.11246,52.23637,44.40116,6.721564,6.721564,0,0,0,6.721564,373.6104,16.59895,0,25.11246,7.07533,6.721564,0,0,1.43818,317.4639,1.43818,0,1.43818,420.0009,100,0.1110138,7.39372,20.08997,0,342.5763
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.90258,41.90258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110138,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,39.48956,39.48956,18.01453,18.01453,0,0,0,18.01453,0,0,3.552714E-15,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1110138,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,37.5215,37.5215,17.46683,17.46683,0,0,0,17.46683,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1110138,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,35.59623,35.59623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1110138,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,33.64528,33.64528,10.48158,10.48158,0,0,0,10.48158,0,0,1.776357E-15,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1110138,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.98526,31.98526,3.485662,3.485662,0,0,0,3.485662,0,0,4.440892E-16,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1110138,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.63329,30.63329,12.31079,12.31079,0,0,0,12.31079,0,0,1.776357E-15,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1110138,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.31555,29.31555,30.12858,30.12858,0,0,0,30.12858,0,0,3.552714E-15,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1110138,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.25451,28.25451,13.42949,13.42949,0,0,0,13.42949,0,0,1.776357E-15,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1110138,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.28759,27.28759,10.22808,10.22808,0,0,0,10.22808,0,0,1.776357E-15,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1110138,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.30356,26.30356,28.60109,28.60109,0,0,0,28.60109,0,0,3.552714E-15,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1110138,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.29386,25.29386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1110138,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.46385,24.46385,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1110138,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.57702,30.00612,23.60817,7.689863,7.689863,0,0,0,7.689863,306.5988,0,0,23.57702,8.094592,7.689863,0,0,197.2282,141.2528,15.48243,0,15.48243,247.5816,58.94789,0.1101902,8.458849,18.86162,0,164.8298
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.902,38.08576,25.00293,23.67754,23.67754,0,0,0,23.67754,193.8631,0,0,45.902,24.92373,23.67754,0,0,181.7458,155.187,20.97828,0,20.97828,267.4834,63.68639,0.1090936,26.04529,36.7216,0,201.089
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.7207,45.32955,28.70802,24.98467,24.98467,0,0,0,24.98467,223.0196,0,0,55.7207,26.29965,24.98467,0,0,160.7675,174.0675,29.42105,0,29.42105,295.3947,70.33192,0.1075919,27.48314,44.57656,0,229.7882
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,73.34682,55.9184,32.46444,52.60313,52.60313,0,0,0,52.60313,139.4343,0,0,73.34682,55.37172,52.60313,0,0,131.3465,200.5464,17.9751,0,17.9751,312.4473,74.39207,0.1066945,57.86345,58.67746,0,273.8932
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,77.22753,61.31215,35.69035,58.55206,58.55206,0,0,0,58.55206,131.8955,0,0,77.22753,61.63374,58.55206,0,0,113.3714,216.724,15.59379,0,15.59379,327.2409,77.91434,0.1059281,64.40726,61.78202,0,293.9515
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,87.68598,69.62825,38.77079,0.9032415,0.9032415,0,0,0,0.9032415,9707.923,0,0,87.68598,0.9507805,0.9032415,0,0,97.77757,230.7584,86.7352,0,86.7352,409.5251,97.50579,0.1018585,0.9935656,70.14878,0,318.4444
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,87.3829,73.3269,41.73144,45.8109,45.8109,0,0,0,45.8109,190.747,28.11853,0,87.3829,48.222,45.8109,0,0,11.04237,308.8201,11.04237,0,11.04237,420.0009,100,0.1013627,50.39199,69.90633,0,396.203
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,79.58333,72.12709,43.60538,35.76892,35.76892,0,0,0,35.76892,222.4929,41.93183,0,79.58333,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1013627,39.34582,63.66666,0,398.3416
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,62.7364,65.89516,44.40116,23.5634,23.5634,0,0,0,23.5634,266.2451,37.93282,0,62.7364,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1013627,25.91974,50.18912,0,381.4946
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,42.75172,59.2016,45.22261,43.12384,43.12384,0,0,0,43.12384,99.13708,0,0,42.75172,45.39351,43.12384,0,0,0,318.7582,0,2.641797,-2.641797,417.2162,99.33698,0.1013627,47.43622,34.20137,0,361.5099
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.60497,51.4877,44.46961,28.16978,28.16978,0,0,0,28.16978,80.24548,0,0,22.60497,29.6524,28.16978,0,0,2.93533,316.1164,0,7.047425,-7.047425,409.7875,97.56826,0.1013627,30.98675,18.08397,0,338.7214
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.97103,41.97103,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,30.57801,29.04911,0,0,10.7658,309.069,0,30.57801,-30.57801,377.5555,89.89397,0.1013627,31.95402,0,0,309.069
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,39.56657,39.56657,56.34546,56.34546,0,0,0,56.34546,0,0,0,0,59.31101,56.34546,0,0,44.74137,278.491,0,59.31101,-59.31101,315.0362,75.00846,0.1013627,61.98001,0,0,278.491
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,37.58996,37.58996,48.92089,48.92089,0,0,0,48.92089,0,0,7.105427E-15,0,51.49568,48.92089,0,0,110.6425,219.18,0,51.49568,-51.49568,260.7549,62.08438,0.1013627,53.81298,0,0,219.18
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,35.66468,35.66468,28.0857,28.0857,0,0,0,28.0857,0,0,3.552714E-15,0,29.56389,28.0857,0,0,167.8599,167.6843,0,29.56389,-29.56389,229.5919,54.66462,0.1013627,30.89427,0,0,167.6843
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.69662,33.69662,32.95805,32.95805,0,0,0,32.95805,0,0,7.105427E-15,0,34.69268,32.95805,0,0,200.7087,138.1204,0,34.69268,-34.69268,193.0226,45.95766,0.1013627,36.25385,0,0,138.1204
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.02805,32.02805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.2561,103.4277,0,0,0,193.0226,45.95766,0.1013627,0,0,0,103.4277
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.7103,30.7103,22.8082,22.8082,0,0,0,22.8082,0,0,0,0,24.00864,22.8082,0,0,239.2561,103.4277,0,24.00864,-24.00864,167.7152,39.93212,0.1013627,25.08902,0,0,103.4277
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.384,29.384,25.1262,25.1262,0,0,0,25.1262,0,0,3.552714E-15,0,26.44863,25.1262,0,0,265.9324,79.4191,0,26.44863,-26.44863,139.8359,33.2942,0.1013627,27.63882,0,0,79.4191
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.29729,28.29729,28.2592,28.2592,0,0,0,28.2592,0,0,3.552714E-15,0,29.74652,28.2592,0,0,295.3197,52.97046,0,29.74652,-29.74652,108.4803,25.8286,0.1013627,31.08512,0,0,52.97046
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.33893,27.33893,28.99141,28.99141,20.25,0,7.39125,28.99141,0,0,3.552714E-15,0,9.201481,8.741406,0,0,328.3714,23.22394,0,9.201481,-9.201481,98.78114,23.51927,0.1013627,31.89055,0,81,23.22394
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.3549,26.3549,36.62786,36.62786,81,0,22.761,36.62786,0,0,0,0,0,0,44.37214,42.15353,338.5953,14.02246,42.15353,0,42.15353,138.7715,33.04076,0.1049116,40.29065,0,81,14.02246
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.3452,25.3452,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,296.4418,51.96064,68.7,0,68.7,203.946,48.55848,0.1080336,0,0,81,51.96064
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.49808,24.49808,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,51.91485,49.31911,227.7418,113.7906,49.31911,0,49.31911,250.7343,59.69851,0.1118485,31.99367,0,81,113.7906
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.32566,27.74576,23.6424,37.77341,37.77341,81,0,22.761,37.77341,40.57262,0,0,15.32566,0,0,43.22659,41.06526,178.4227,158.1778,56.39092,0,56.39092,304.2314,72.4359,0.1158469,41.55075,12.26053,81,173.5035
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.91285,35.37554,25.0286,33.49068,33.49068,81,0,22.761,33.49068,110.2183,0,0,36.91285,0,0,47.50932,45.13385,122.0317,208.9297,82.04671,0,82.04671,382.0677,90.96832,0.1187966,36.83975,29.53028,81,245.8425
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.07979,45.81348,28.73368,38.05363,38.05363,0,0,0,38.05363,149.9983,0,0,57.07979,40.05645,38.05363,0,0,39.98503,282.7717,17.02334,0,17.02334,398.2175,94.81349,0.1180141,41.85899,45.66383,0,339.8515
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,82.67355,59.596,32.49011,9.676367,9.676367,0,0,0,9.676367,854.3863,49.52622,0,82.67355,10.18565,9.676367,0,0,22.96169,298.0927,22.96169,0,22.96169,420.0009,100,0.1169747,10.644,66.13885,0,380.7663
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,86.19453,65.0437,35.69035,14.34654,14.34654,0,0,0,14.34654,600.8035,71.09291,0,86.19453,15.10163,14.34654,0,0,0,318.7582,0,0,0,420.0009,100,0.1169747,15.7812,68.95563,0,404.9528
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,95.45689,73.3404,38.82213,59.06256,59.06256,0,0,0,59.06256,161.62,33.28578,0,95.45689,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1169747,64.96882,76.36552,0,414.2151
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,94.49406,76.85458,41.77423,19.63811,19.63811,0,0,0,19.63811,481.1769,73.82236,0,94.49406,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1169747,21.60192,75.59525,0,413.2523
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,82.09325,73.34315,43.65672,16.67901,16.67901,0,0,0,16.67901,492.195,64.5364,0,82.09325,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1169747,18.34691,65.67461,0,400.8515
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,67.10365,67.76952,44.46961,55.42307,55.42307,0,0,0,55.42307,121.0753,8.763564,0,67.10365,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1169747,60.96538,53.68291,0,385.8619
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,46.50321,60.64883,45.29107,52.75063,52.75063,0,0,0,52.75063,88.15669,0,0,46.50321,55.52698,52.75063,0,0,0,318.7582,0,9.023769,-9.023769,410.489,97.73527,0.1169747,58.02569,37.20257,0,365.2614
