Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.80841,26.80841,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,38.5329,36.60625,0,0,202.1656,136.8092,0,38.5329,-38.5329,187.5924,44.66478,0.1180517,40.26688,0,0,136.8092
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.94417,25.94417,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,17.30534,16.44007,0,0,244.98,98.27626,0,17.30534,-17.30534,169.351,40.32159,0.1180517,18.08408,0,0,98.27626
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.083938,26.96794,25.07994,20.68808,20.68808,0,0,0,20.68808,34.24164,0,0,7.083938,21.77693,20.68808,0,0,264.2081,80.97092,0,14.69299,-14.69299,153.8633,36.63403,0.1180517,22.75689,5.66715,0,88.05486
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.34602,33.49868,26.47469,34.19189,34.19189,0,0,0,34.19189,74.12872,0,0,25.34602,35.99147,34.19189,0,0,280.5337,66.27793,0,10.64545,-10.64545,142.642,33.9623,0.1180517,37.61108,20.27681,0,91.62395
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.11683,42.62316,30.27391,55.16306,55.16306,0,0,0,55.16306,76.34969,0,0,42.11683,58.06638,55.16306,0,0,292.3619,55.63248,0,15.94955,-15.94955,125.8297,29.95938,0.1180517,60.67937,33.69347,0,97.74931
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.82645,44.2391,34.21859,26.67218,26.67218,0,0,0,26.67218,126.823,0,0,33.82645,28.07598,26.67218,0,0,310.0836,39.68293,5.750469,0,5.750469,131.285,31.25828,0.1179667,29.3394,27.06116,0,73.50938
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.0573,49.92519,37.61563,36.07237,36.07237,0,0,0,36.07237,111.047,0,0,40.0573,37.97092,36.07237,0,0,304.3332,44.85836,2.08638,0,2.08638,133.2643,31.72954,0.1179358,39.67961,32.04584,0,84.91566
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,55.22749,58.79881,40.7902,30.36676,30.36676,0,0,0,30.36676,181.8682,0,0,55.22749,31.96501,30.36676,0,0,302.2468,46.7361,23.26248,0,23.26248,155.3331,36.98399,0.1175933,33.40343,44.18199,0,101.9636
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.06181,57.43351,43.84497,48.05128,48.05128,0,0,0,48.05128,87.53527,0,0,42.06181,50.58029,48.05128,0,0,278.9843,67.67233,0,8.518477,-8.518477,146.3538,34.84607,0.1175933,52.8564,33.64945,0,109.7341
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.63947,52.53523,45.77024,0,0,0,0,0,0,0,0,0,21.63947,0,0,0,0,288.4493,59.15385,21.63947,0,21.63947,166.8828,39.73392,0.1172765,0,17.31157,0,80.79332
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.43788,59.57119,46.64304,44.94886,44.94886,0,0,0,44.94886,87.73946,0,0,39.43788,47.31459,44.94886,0,0,266.8098,78.62937,0,7.876703,-7.876703,158.58,37.75707,0.1172765,49.44374,31.55031,0,118.0673
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,41.88856,61.41451,47.50727,0,0,0,0,0,0,0,0,0,41.88856,0,0,0,0,275.5617,70.75267,41.88856,0,41.88856,198.319,47.21872,0.116668,0,33.51085,0,112.6412
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.78622,53.69481,46.83129,0,0,0,0,0,0,0,0,0,21.78622,0,0,0,0,233.6732,108.4524,21.78622,0,21.78622,218.9872,52.13971,0.116354,0,17.42898,0,130.2386
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.428434,46.35711,44.42683,0,0,0,0,0,0,0,0,0,6.428434,0,0,0,0,211.8869,128.06,6.428434,0,6.428434,225.0858,53.59174,0.1162617,0,5.142748,0,134.4884
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.9967,41.9967,38.01074,38.01074,0,0,0,38.01074,0,0,0,0,40.01131,38.01074,0,0,205.4585,133.8456,0,40.01131,-40.01131,182.9102,43.54995,0.1162617,41.81181,0,0,133.8456
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.95163,39.95163,6.684701,6.684701,0,0,0,6.684701,0,0,8.881784E-16,0,7.036528,6.684701,0,0,249.9155,93.83425,0,7.036528,-7.036528,175.493,41.78397,0.1162617,7.353171,0,0,93.83425
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.90656,37.90656,35.9881,35.9881,0,0,0,35.9881,0,0,7.105427E-15,0,37.88221,35.9881,0,0,257.7339,86.79773,0,37.88221,-37.88221,135.5616,32.27652,0.1162617,39.58691,0,0,86.79773
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.74169,35.74169,35.02644,35.02644,0,0,0,35.02644,0,0,7.105427E-15,0,36.86993,35.02644,0,0,299.8252,48.91551,0,36.86993,-36.86993,96.69733,23.02313,0.1162617,38.52908,0,0,48.91551
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.03033,34.03033,9.627453,9.627453,0,0,0,9.627453,0,0,1.776357E-15,0,10.13416,9.627453,0,0,340.7918,12.04558,0,10.13416,-10.13416,86.01498,20.47972,0.1162617,10.5902,0,0,12.04558
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.63558,32.63558,14.20322,14.20322,81,0,22.761,14.20322,0,0,0,0,0,0,66.79678,63.45695,352.052,1.911421,63.45695,0,63.45695,146.2155,34.81315,0.1174497,15.62354,0,81,1.911421
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.21515,31.21515,22.5088,22.5088,81,0,22.761,22.5088,0,0,0,0,0,0,58.4912,55.56664,288.5951,59.02267,55.56664,0,55.56664,198.9307,47.36435,0.1186559,24.75968,0,81,59.02267
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.03432,30.03432,24.27031,24.27031,81,0,22.761,24.27031,0,0,0,0,0,0,56.72969,53.89321,233.0284,109.0326,53.89321,0,53.89321,250.0583,59.53756,0.1198104,26.69734,0,81,109.0326
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.99895,28.99895,10.83001,10.83001,81,0,22.761,10.83001,0,0,0,0,0,0,70.16999,66.66149,179.1352,157.5365,66.66149,0,66.66149,313.2989,74.59483,0.1209003,11.91301,0,81,157.5365
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.96357,27.96357,11.22209,11.22209,81,0,22.761,11.22209,0,0,0,0,0,0,69.77791,66.28901,112.4737,217.5319,66.28901,0,66.28901,376.1862,89.56796,0.1219783,12.3443,0,81,217.5319
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.90253,26.90253,8.585193,8.585193,0,0,0,8.585193,0,0,1.776357E-15,0,9.037045,8.585193,0,0,46.18471,277.192,0,9.037045,-9.037045,366.6603,87.2999,0.1219783,9.443711,0,0,277.192
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.0383,26.0383,9.925195,9.925195,0,0,0,9.925195,0,0,1.776357E-15,0,10.44757,9.925195,0,0,56.22587,268.1549,0,10.44757,-10.44757,355.6476,84.67783,0.1219783,10.91771,0,0,268.1549
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.17907,27.90197,25.17406,17.55689,17.55689,0,0,0,17.55689,57.97766,0,0,10.17907,18.48094,17.55689,0,0,67.83428,257.7074,0,8.301863,-8.301863,346.8967,82.59428,0.1219783,19.31258,8.143258,0,267.8864
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.86293,34.94322,26.59449,19.61995,19.61995,0,0,0,19.61995,152.207,0,0,29.86293,20.65258,19.61995,0,0,77.05857,249.4055,9.210352,0,9.210352,355.6344,84.67468,0.1218448,21.58195,23.89034,0,279.2684
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.94001,47.32127,30.41937,38.27586,38.27586,0,0,0,38.27586,146.1496,0,0,55.94001,40.29038,38.27586,0,0,67.84822,257.6948,15.64963,0,15.64963,370.4809,88.20956,0.1216187,42.10344,44.752,0,313.6348
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,74.71386,58.7124,34.36405,0,0,0,0,0,0,0,22.51526,0,74.71386,0,0,0,0,52.1986,271.7795,52.1986,0,52.1986,420.0009,100,0.1208705,0,59.77109,0,346.4933
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,53.11166,54.62309,37.78676,37.52954,37.52954,0,0,0,37.52954,141.5196,13.60688,0,53.11166,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1208705,41.28249,42.48933,0,371.8699
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,73.69672,66.31082,40.987,22.22695,22.22695,0,0,0,22.22695,331.5647,50.29993,0,73.69672,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1208705,24.44965,58.95738,0,392.455
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,69.94264,68.41465,44.0161,0,0,0,0,0,0,0,69.94264,0,69.94264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208705,0,55.95412,0,388.7009
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,68.61845,70.21814,45.96705,1.298352,1.298352,0,0,0,1.298352,5285.041,67.25177,0,68.61845,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1208705,1.428188,54.89476,0,387.3767
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,43.39673,61.19132,46.80561,5.140494,5.140494,0,0,0,5.140494,844.2133,37.98568,0,43.39673,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1208705,5.654543,34.71738,0,362.155
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.11571,55.02585,47.67841,22.68345,22.68345,0,0,0,22.68345,101.9056,0,0,23.11571,23.87731,22.68345,0,0,0,318.7582,0,0.7616022,-0.7616022,419.198,99.80886,0.1208705,24.95179,18.49257,0,341.8739
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.34148,52.74433,47.00242,29.53273,29.53273,0,0,0,29.53273,62.10559,0,0,18.34148,31.08709,29.53273,0,0,0.8462247,317.9966,0,12.74561,-12.74561,405.763,96.61005,0.1208705,32.486,14.67318,0,336.3381
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.5954,47.80941,44.59797,0,0,0,0,0,0,0,0,0,10.5954,0,0,0,0,15.00801,305.251,10.5954,0,10.5954,415.8147,99.0033,0.1207197,0,8.476319,0,315.8464
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.15928,42.15928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.412611,314.7869,0,0,0,415.8147,99.0033,0.1207197,0,0,0,314.7869
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.0971,40.0971,65.74849,65.74849,70.39334,0,20.07752,65.74849,0,7.105427E-15,0,0,0,0,4.644854,4.412611,4.412611,314.7869,4.412611,0,4.412611,420.0009,100,0.1208107,72.32334,0,81,314.7869
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.02635,38.02635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208107,0,0,0,318.7582
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.8786,35.8786,17.06099,17.06099,0,0,0,17.06099,0,0,0,0,17.95893,17.06099,0,0,0,318.7582,0,17.95893,-17.95893,401.0705,95.49277,0.1208107,18.76708,0,0,318.7582
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.1758,34.1758,2.069421,2.069421,0,0,0,2.069421,0,0,0,0,2.178338,2.069421,0,0,19.95437,300.7993,0,2.178338,-2.178338,398.7743,94.94607,0.1208107,2.276364,0,0,300.7993
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.75537,32.75537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37475,298.6209,0,0,0,398.7743,94.94607,0.1208107,0,0,0,298.6209
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.33495,31.33495,34.51657,34.51657,0,0,0,34.51657,0,0,7.105427E-15,0,36.33323,34.51657,0,0,22.37475,298.6209,0,36.33323,-36.33323,360.4757,85.82738,0.1208107,37.96822,0,0,298.6209
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.15411,30.15411,25.19239,25.19239,0,0,0,25.19239,0,0,0,0,26.51831,25.19239,0,0,62.745,262.2877,0,26.51831,-26.51831,332.5229,79.17197,0.1208107,27.71163,0,0,262.2877
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.11874,29.11874,12.01355,12.01355,0,0,0,12.01355,0,0,0,0,12.64584,12.01355,0,0,92.20979,235.7694,0,12.64584,-12.64584,319.1931,75.9982,0.1208107,13.2149,0,0,235.7694
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.08337,28.08337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.2607,223.1236,0,0,0,319.1931,75.9982,0.1208107,0,0,0,223.1236
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.00521,27.00521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.2607,223.1236,0,0,0,319.1931,75.9982,0.1208107,0,0,0,223.1236
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.13242,26.13242,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,42.48139,40.35732,0,0,106.2607,223.1236,0,42.48139,-42.48139,274.4138,65.33648,0.1208107,44.39305,0,0,223.1236
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.572931,27.31633,25.29386,55.4722,55.4722,0,0,0,55.4722,13.65176,0,7.105427E-15,7.572931,58.39179,55.4722,0,0,153.4623,180.6422,0,50.81886,-50.81886,220.846,52.58227,0.1208107,61.01942,6.058345,0,188.2151
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.52011,30.67019,26.71428,15.02257,15.02257,0,0,0,15.02257,96.65529,0,0,14.52011,15.81323,15.02257,0,0,209.9277,129.8233,0,1.293123,-1.293123,219.4829,52.25773,0.1208107,16.52483,11.61609,0,144.3434
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.22636,48.58056,30.53917,0,0,0,0,0,0,0,0,0,59.22636,0,0,0,0,211.3645,128.5302,59.22636,0,59.22636,275.67,65.63557,0.1199746,0,47.38109,0,187.7566
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.46397,52.82137,34.50951,0,0,0,0,0,0,0,0,0,58.46397,0,0,0,0,152.1381,181.8339,58.46397,0,58.46397,331.1338,78.84121,0.1191606,0,46.77118,0,240.2979
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,60.84515,57.63267,37.94934,12.74175,12.74175,0,0,0,12.74175,477.5259,0,0,60.84515,13.41237,12.74175,0,0,93.67413,234.4515,47.43278,0,47.43278,376.1324,89.55517,0.1185083,14.01592,48.67612,0,295.2967
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,47.3912,56.3477,41.14958,0,0,0,0,0,0,0,1.149847,0,47.3912,0,0,0,0,46.24135,277.141,46.24135,0,46.24135,420.0009,100,0.1178792,0,37.91296,0,324.5322
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,56.68341,63.27803,44.21291,2.208919,2.208919,0,0,0,2.208919,2566.115,54.35823,0,56.68341,2.325178,2.208919,0,0,0,318.7582,0,0,0,420.0009,100,0.1178792,2.429811,45.34673,0,375.4416
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.01534,60.31101,46.13818,14.40649,14.40649,0,0,0,14.40649,298.5832,27.85062,0,43.01534,15.16472,14.40649,0,0,0,318.7582,0,0,0,420.0009,100,0.1178792,15.84713,34.41227,0,361.7736
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,45.43584,62.13766,46.97675,54.16869,54.16869,0,0,0,54.16869,83.87842,0,0,45.43584,57.01967,54.16869,0,0,0,318.7582,0,11.58383,-11.58383,407.7904,97.09276,0.1178792,59.58556,36.34867,0,364.1941
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.98256,53.8265,47.84099,22.05546,22.05546,0,0,0,22.05546,86.06739,0,0,18.98256,23.21627,22.05546,0,0,12.87092,307.1744,0,4.233715,-4.233715,403.3277,96.03021,0.1178792,24.26101,15.18605,0,326.157
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.21894,51.59107,47.17356,37.55883,37.55883,0,0,0,37.55883,37.85778,0,0,14.21894,39.53561,37.55883,0,0,17.57505,302.9407,0,25.31667,-25.31667,376.6416,89.67638,0.1178792,41.31471,11.37515,0,317.1596
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.59956,48.88577,44.73487,42.01223,42.01223,0,0,0,42.01223,32.37048,0,0,13.59956,44.2234,42.01223,0,0,45.70469,277.624,0,30.62384,-30.62384,344.3612,81.9906,0.1178792,46.21346,10.87965,0,291.2236
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,42.33042,42.33042,28.29336,28.29336,0,0,0,28.29336,0,0,3.552714E-15,0,29.78248,28.29336,0,0,79.73118,247.0002,0,29.78248,-29.78248,312.9677,74.51597,0.1178792,31.12269,0,0,247.0002
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,40.234,40.234,8.945341,8.945341,0,0,0,8.945341,0,0,0,0,9.416148,8.945341,0,0,112.8228,217.2177,0,9.416148,-9.416148,303.0422,72.15276,0.1178792,9.839875,0,0,217.2177
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.17182,38.17182,29.26943,29.26943,0,0,0,29.26943,0,0,3.552714E-15,0,30.80993,29.26943,0,0,123.2852,207.8015,0,30.80993,-30.80993,270.5657,64.42028,0.1178792,32.19637,0,0,207.8015
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.9984,35.9984,33.61672,33.61672,0,0,0,33.61672,0,0,0,0,35.38602,33.61672,0,0,157.5185,176.9916,0,35.38602,-35.38602,233.2656,55.53931,0.1178792,36.97839,0,0,176.9916
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.29559,34.29559,8.795242,8.795242,0,0,0,8.795242,0,0,1.776357E-15,0,9.25815,8.795242,0,0,196.8363,141.6056,0,9.25815,-9.25815,223.5066,53.21576,0.1178792,9.674767,0,0,141.6056
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.90084,32.90084,39.00539,39.00539,0,0,0,39.00539,0,0,7.105427E-15,0,41.05831,39.00539,0,0,207.1231,132.3474,0,41.05831,-41.05831,180.2274,42.91119,0.1178792,42.90593,0,0,132.3474
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,31.48041,31.48041,28.83653,28.83653,0,0,0,28.83653,0,0,3.552714E-15,0,30.35425,28.83653,0,0,252.7434,91.28913,0,30.35425,-30.35425,148.2312,35.29307,0.1178792,31.72019,0,0,91.28913
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.27391,30.27391,31.27979,31.27979,0,0,0,31.27979,0,0,3.552714E-15,0,32.92609,31.27979,0,0,286.4704,60.93489,0,32.92609,-32.92609,113.524,27.02948,0.1178792,34.40777,0,0,60.93489
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.23853,29.23853,7.235821,7.235821,0,0,0,7.235821,0,0,0,0,7.616653,7.235821,0,0,323.0549,28.00879,0,7.616653,-7.616653,105.4954,25.1179,0.1178792,7.959403,0,0,28.00879
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.20317,28.20317,43.13197,43.13197,23.75944,0,8.279139,43.13197,0,0,0,0,20.39214,19.37253,0,0,331.5179,20.39214,0,20.39214,-20.39214,84.00017,20,0.1178792,47.44517,0,81,20.39214
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.12501,27.12501,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1188144,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.25222,26.25222,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1196899,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.82058,30.51062,25.38798,59.53976,59.53976,81,0,22.761,59.53976,31.6101,0,0,18.82058,0,0,21.46024,20.38723,264.6678,80.55719,39.20781,0,39.20781,206.1107,49.07388,0.1204101,65.49373,15.05646,81,99.37776
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.96731,37.9297,26.83408,36.75489,36.75489,81,0,22.761,36.75489,106.0194,0,0,38.96731,0,0,44.24511,42.03286,225.46,115.8442,81.00017,0,81.00017,282.9542,67.36991,0.1212312,40.43037,31.17385,81,154.8115
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,69.68809,52.45982,30.68463,44.11318,44.11318,81,0,22.761,44.11318,157.9756,-7.105427E-15,0,69.68809,0,0,36.88682,35.04248,144.4598,188.7444,104.7306,0,104.7306,382.3103,91.02608,0.1217166,48.5245,55.75047,81,258.4325
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,88.70175,64.84557,34.68065,5.038028,5.038028,0,0,0,5.038028,1760.644,43.66928,0,88.70175,5.303187,5.038028,0,0,39.72928,283.0019,39.72928,0,39.72928,420.0009,100,0.1211831,5.541831,70.9614,0,371.7036
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,87.21629,68.58124,38.12048,0,0,0,0,0,0,0,87.21629,0,87.21629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,0,69.77303,0,405.9745
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,80.32116,69.57565,41.32072,41.73393,41.73393,0,0,0,41.73393,192.4601,36.39071,0,80.32116,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,45.90733,64.25693,0,399.0794
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,73.0454,70.18491,44.37549,45.23199,45.23199,0,0,0,45.23199,161.4906,25.43279,0,73.0454,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,49.75518,58.43632,0,391.8036
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,66.50469,69.7199,46.30077,0,0,0,0,0,0,0,66.50469,0,66.50469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,0,53.20375,0,385.2629
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,65.61219,70.36054,47.14788,34.85592,34.85592,0,0,0,34.85592,188.2383,28.92175,0,65.61219,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,38.34151,52.48975,0,384.3704
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,49.77761,64.9529,48.01212,40.00391,40.00391,0,0,0,40.00391,124.4319,7.668237,0,49.77761,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,44.0043,39.82209,0,368.5358
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.85123,56.94823,47.33614,74.24236,74.24236,45.88369,0,13.87657,74.24236,40.20782,0,0,29.85123,29.85123,28.35867,0,0,0,318.7582,0,0,0,420.0009,100,0.1211831,81.6666,23.88099,81,348.6095
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.120034,47.66774,44.90601,45.0046,45.0046,0,0,0,45.0046,20.26467,0,7.105427E-15,9.120034,47.37327,45.0046,0,0,0,318.7582,0,38.25323,-38.25323,379.6784,90.39944,0.1211831,49.50507,7.296027,0,327.8783
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,42.47588,42.47588,40.854,40.854,0,0,0,40.854,0,0,7.105427E-15,0,43.00421,40.854,0,0,42.50359,280.505,0,43.00421,-43.00421,334.348,79.6065,0.1211831,44.9394,0,0,280.505
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,40.40514,40.40514,98.84828,98.84828,81,0,22.761,98.84828,0,0,0,0,18.78767,17.84829,0,0,90.28604,237.5008,0,18.78767,-18.78767,314.544,74.89129,0.1211831,108.7331,0,81,237.5008
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,38.30873,38.30873,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,111.1612,218.7131,68.7,0,68.7,379.7186,90.409,0.1218741,0,0,81,218.7131
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.14386,36.14386,19.67113,19.67113,0,0,0,19.67113,0,0,3.552714E-15,0,20.70645,19.67113,0,0,42.46123,280.5431,0,20.70645,-20.70645,357.8921,85.21223,0.1218741,21.63824,0,0,280.5431
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,34.44106,34.44106,16.95794,16.95794,0,0,0,16.95794,0,0,3.552714E-15,0,17.85046,16.95794,0,0,65.4684,259.8367,0,17.85046,-17.85046,339.076,80.73222,0.1218741,18.65373,0,0,259.8367
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.0463,33.0463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.30225,241.9862,0,0,0,339.076,80.73222,0.1218741,0,0,0,241.9862
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.62588,31.62588,25.71326,25.71326,0,0,0,25.71326,0,0,3.552714E-15,0,27.06659,25.71326,0,0,85.30225,241.9862,0,27.06659,-27.06659,310.5453,73.93922,0.1218741,28.28458,0,0,241.9862
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,30.41937,30.41937,29.84966,29.84966,0,0,0,29.84966,0,0,3.552714E-15,0,31.42069,29.84966,0,0,115.3762,214.9196,0,31.42069,-31.42069,277.425,66.05344,0.1218741,32.83463,0,0,214.9196
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.35833,29.35833,28.21391,28.21391,0,0,0,28.21391,0,0,3.552714E-15,0,29.69886,28.21391,0,0,150.2881,183.4989,0,29.69886,-29.69886,246.1197,58.5998,0.1218741,31.03531,0,0,183.4989
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.32296,28.32296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2868,153.8001,0,0,0,246.1197,58.5998,0.1218741,0,0,0,153.8001
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.2448,27.2448,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,17.11313,16.25748,183.2868,153.8001,16.25748,0,16.25748,261.5429,62.27199,0.1221833,70.27555,0,81,153.8001
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.37201,26.37201,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,58.33818,55.42127,167.0294,168.4318,55.42127,0,55.42127,314.1201,74.79035,0.1232292,24.928,0,81,168.4318
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.02589,31.5666,25.53345,38.84382,38.84382,81,0,22.761,38.84382,56.70371,0,0,22.02589,0,0,42.15618,40.04837,111.6081,218.3109,62.07426,0,62.07426,373.0089,88.81147,0.1242466,42.72821,17.62071,81,240.3368
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.24645,39.09614,26.97954,23.63507,23.63507,0,0,0,23.63507,178.7448,0,0,42.24645,24.87902,23.63507,0,0,49.53384,274.1778,17.36743,0,17.36743,389.4851,92.73436,0.1240142,25.99858,33.79716,0,316.4242
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.94526,48.12548,30.8301,38.89898,38.89898,0,0,0,38.89898,146.3927,0,0,56.94526,40.9463,38.89898,0,0,32.16642,289.8084,15.99896,0,15.99896,404.6631,96.34815,0.1238009,42.78888,45.55621,0,346.7537
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,78.60864,60.81691,34.82611,13.01472,13.01472,0,0,0,13.01472,603.9977,48.74148,0,78.60864,13.69971,13.01472,0,0,16.16745,304.2075,16.16745,0,16.16745,420.0009,100,0.123586,14.3162,62.88691,0,382.8162
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,63.79723,59.14383,38.29161,39.36977,39.36977,0,0,0,39.36977,162.0462,22.35537,0,63.79723,41.44186,39.36977,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,43.30675,51.03779,0,382.5555
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,70.351,65.5328,41.49185,24.31534,24.31534,0,0,0,24.31534,289.3277,44.75591,0,70.351,25.59509,24.31534,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,26.74687,56.2808,0,389.1092
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,67.93195,68.20866,44.54662,15.54135,15.54135,0,0,0,15.54135,437.1045,51.57262,0,67.93195,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,17.09549,54.34555,0,386.6902
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,66.43616,69.897,46.4719,0.650308,0.650308,0,0,0,0.650308,10216.11,65.75163,0,66.43616,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,0.7153388,53.14893,0,385.1944
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,45.80603,62.64952,47.31047,41.68399,41.68399,0,0,0,41.68399,109.8888,1.92814,0,45.80603,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,45.85239,36.64482,0,364.5642
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.04463,61.11987,48.18326,27.59967,27.59967,0,0,0,27.59967,141.4677,9.99234,0,39.04463,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.123586,30.35964,31.2357,0,357.8029
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.59729,54.67297,47.50727,40.91311,40.91311,0,0,0,40.91311,55.23239,0,0,22.59729,43.06643,40.91311,0,0,0,318.7582,0,20.46914,-20.46914,398.4245,94.86278,0.123586,45.00442,18.07783,0,341.3555
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.14383,46.62435,45.07714,0,0,0,0,0,0,0,0,0,5.14383,0,0,0,0,22.74349,298.2891,5.14383,0,5.14383,403.3043,96.02465,0.1235178,0,4.115064,0,303.4329
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,42.67269,42.67269,49.75576,49.75576,0,0,0,49.75576,0,0,7.105427E-15,0,52.37449,49.75576,0,0,17.59966,302.9185,0,52.37449,-52.37449,348.0968,82.88002,0.1235178,54.73134,0,0,302.9185
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,40.57627,40.57627,40.89378,40.89378,0,0,0,40.89378,0,0,0,0,43.04609,40.89378,0,0,75.79354,250.544,0,43.04609,-43.04609,302.7222,72.07658,0.1235178,44.98316,0,0,250.544
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,38.47986,38.47986,43.40951,43.40951,0,0,0,43.40951,0,0,0,0,45.69422,43.40951,0,0,123.6225,207.498,0,45.69422,-45.69422,254.5563,60.60852,0.1235178,47.75046,0,0,207.498
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,36.31499,36.31499,56.76678,56.76678,0,0,0,56.76678,0,0,7.105427E-15,0,59.75451,56.76678,0,0,174.3939,161.8037,0,59.75451,-59.75451,191.5695,45.61169,0.1235178,62.44346,0,0,161.8037
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,34.60364,34.60364,4.469934,4.469934,0,0,0,4.469934,0,0,8.881784E-16,0,4.705194,4.469934,0,0,240.7878,102.0492,0,4.705194,-4.705194,186.6098,44.43081,0.1235178,4.916927,0,0,102.0492
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.18321,33.18321,32.33071,32.33071,0,0,0,32.33071,0,0,0,0,34.03232,32.33071,0,0,246.0158,97.34403,0,34.03232,-34.03232,150.7366,35.88959,0.1235178,35.56378,0,0,97.34403
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.74567,31.74567,70.61253,70.61253,81,0,22.761,70.61253,0,0,0,0,0,0,10.38747,9.8681,283.8295,63.31171,9.8681,0,9.8681,160.0983,38.11856,0.1237001,77.67378,0,81,63.31171
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,30.5135,30.5135,5.460913,5.460913,77.7767,0,21.94551,5.460913,0,0,0,0,0,0,72.31579,68.7,273.9614,72.193,68.7,0,68.7,225.2728,53.63628,0.1245164,6.007004,0,81,72.193
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,29.47813,29.47813,21.64033,21.64033,81,0,22.761,21.64033,0,0,0,0,0,0,59.35967,56.39169,205.2614,134.023,56.39169,0,56.39169,278.7707,66.37383,0.1255384,23.80436,0,81,134.023
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.42564,28.42564,30.43115,30.43115,81,0,22.761,30.43115,0,0,0,0,0,0,50.56885,48.04041,148.8697,184.7755,48.04041,0,48.04041,324.3458,77.22504,0.1263994,33.47427,0,81,184.7755
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.3646,27.3646,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,25.41392,24.14323,100.8293,228.0119,24.14323,0,24.14323,347.2501,82.67842,0.1268289,61.14468,0,81,228.0119
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,26.50036,26.50036,30.81325,30.81325,0,0,0,30.81325,0,0,3.552714E-15,0,32.435,30.81325,0,0,76.68604,249.7408,0,32.435,-32.435,313.0606,74.53809,0.1268289,33.89458,0,0,249.7408
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.35273,29.78834,25.62757,40.58211,40.58211,0,0,0,40.58211,37.83127,0,0,15.35273,42.71801,40.58211,0,0,112.7249,217.3058,0,27.36528,-27.36528,284.215,67.67011,0.1268289,44.64032,12.28218,0,232.6585
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.15831,37.66241,27.09934,11.90086,11.90086,0,0,0,11.90086,312.2321,0,0,37.15831,12.52722,11.90086,0,0,143.1308,189.9405,24.63109,0,24.63109,307.5822,73.2337,0.1265019,13.09095,29.72665,0,227.0988
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.32978,49.11091,30.97556,0,0,0,0,0,0,0,0,0,59.32978,0,0,0,0,118.4997,212.1085,59.32978,0,59.32978,363.8673,86.6349,0.1257212,0,47.46383,0,271.4383
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,79.05399,61.19523,34.9887,50.65266,50.65266,0,0,0,50.65266,156.0707,0,0,79.05399,53.3186,50.65266,0,0,59.16993,265.5053,25.7354,0,25.7354,388.282,92.44792,0.1253855,55.71793,63.24319,0,344.5593
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,90.6127,70.59128,38.47986,53.81432,53.81432,0,0,0,53.81432,168.3803,0.5315218,0,90.6127,56.64664,53.81432,0,0,33.43454,288.6671,33.43454,0,33.43454,420.0009,100,0.1249521,59.19574,72.49017,0,379.2798
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,91.30357,75.1423,41.6801,13.29113,13.29113,0,0,0,13.29113,686.9512,77.3129,0,91.30357,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,14.62024,73.04285,0,410.0618
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,90.6937,78.94364,44.73487,66.32119,66.32119,20.25,0,7.39125,66.32119,136.7492,42.19771,0,90.6937,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,72.95331,72.55496,81,409.4519
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,77.82651,75.22681,46.68582,31.95625,31.95625,0,0,0,31.95625,243.5408,44.18835,0,77.82651,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,35.15188,62.26121,0,396.5847
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,61.01728,68.89127,47.53294,17.34308,17.34308,0,0,0,17.34308,351.8249,42.7614,0,61.01728,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,19.07739,48.81382,0,379.7755
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,47.88157,64.6009,48.34584,1.453609,1.453609,0,0,0,1.453609,3293.98,46.35145,0,47.88157,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,1.598969,38.30526,0,366.6398
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.54475,56.5405,47.69552,14.22362,14.22362,0,0,0,14.22362,193.6551,12.57253,0,27.54475,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,15.64598,22.0358,0,346.303
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.771184,47.92593,45.2654,63.20876,63.20876,54.87614,0,16.15166,63.20876,13.87653,1.776357E-15,0,8.771184,8.771184,8.332625,0,0,0,318.7582,0,0,0,420.0009,100,0.1249521,69.52964,7.016947,81,327.5294
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.86094,42.86094,25.50599,25.50599,0,0,0,25.50599,0,0,3.552714E-15,0,26.84842,25.50599,0,0,0,318.7582,0,26.84842,-26.84842,391.7001,93.26175,0.1249521,28.05659,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,40.76453,40.76453,41.10783,41.10783,0,0,0,41.10783,0,0,7.105427E-15,0,43.2714,41.10783,0,0,29.83157,291.9098,0,43.2714,-43.2714,346.0881,82.40176,0.1249521,45.21862,0,0,291.9098
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,38.651,38.651,17.29532,17.29532,0,0,0,17.29532,0,0,0,0,18.2056,17.29532,0,0,77.91091,248.6384,0,18.2056,-18.2056,326.8977,77.83263,0.1249521,19.02485,0,0,248.6384
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,36.46046,36.46046,53.33468,53.33468,0,0,0,53.33468,0,0,7.105427E-15,0,56.14177,53.33468,0,0,98.13935,230.4328,0,56.14177,-56.14177,267.7191,63.7425,0.1249521,58.66814,0,0,230.4328
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.7491,34.7491,44.66696,44.66696,0,0,0,44.66696,0,0,7.105427E-15,0,47.01785,44.66696,0,0,160.5191,174.291,0,47.01785,-47.01785,218.1579,51.94225,0.1249521,49.13366,0,0,174.291
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.32868,33.32868,36.67182,36.67182,0,0,0,36.67182,0,0,7.105427E-15,0,38.60192,36.67182,0,0,212.7612,127.2732,0,38.60192,-38.60192,177.4679,42.25418,0.1249521,40.339,0,0,127.2732
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.90825,31.90825,2.640775,2.640775,0,0,0,2.640775,0,0,4.440892E-16,0,2.779763,2.640775,0,0,255.6522,88.67127,0,2.779763,-2.779763,174.5378,41.55653,0.1249521,2.904853,0,0,88.67127
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.68463,30.68463,22.76559,22.76559,0,0,0,22.76559,0,0,3.552714E-15,0,23.96378,22.76559,0,0,258.7408,85.89151,0,23.96378,-23.96378,149.2777,35.54224,0.1249521,25.04215,0,0,85.89151
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.62359,29.62359,31.00991,31.00991,0,0,0,31.00991,0,0,7.105427E-15,0,32.64201,31.00991,0,0,285.3672,61.92773,0,32.64201,-32.64201,114.87,27.34995,0.1249521,34.1109,0,0,61.92773
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.56255,28.56255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.6361,29.28572,0,0,0,114.87,27.34995,0.1249521,0,0,0,29.28572
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,27.48439,27.48439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.6361,29.28572,0,0,0,114.87,27.34995,0.1249521,0,0,0,29.28572
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.63727,26.63727,14.64158,14.64158,0,0,0,14.64158,0,0,1.776357E-15,0,15.41219,14.64158,0,0,321.6361,29.28572,0,15.41219,-15.41219,98.62415,23.48189,0.1249521,16.10574,0,0,29.28572
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.206214,27.43164,25.77304,0,0,0,0,0,0,0,0,0,6.206214,0,0,0,0,338.7608,13.87352,6.206214,0,6.206214,104.5119,24.88373,0.124872,0,4.964971,0,20.07974
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.97063,33.35372,27.27047,57.50562,57.50562,81,0,22.761,57.50562,38.20607,0,0,21.97063,0,0,23.49438,22.31966,332.5546,19.45912,44.2903,0,44.2903,146.5293,34.88787,0.1255859,63.25618,17.57651,81,41.42975
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.78143,37.90883,31.13814,24.74159,24.74159,81,0,22.761,24.74159,96.11926,0,0,23.78143,0,0,56.25841,53.44549,288.2643,59.32038,77.22692,0,77.22692,219.7932,52.33162,0.1263388,27.21575,19.02514,81,83.10181
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.82946,43.04775,35.15983,7.723733,7.723733,80.03952,0,22.518,7.723733,347.364,0,0,26.82946,0,0,72.31579,68.7,211.0374,128.8246,95.52946,0,95.52946,310.4204,73.90948,0.1268177,8.496106,21.46357,81,155.6541
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.19343,51.80364,38.67667,49.80293,49.80293,81,0,22.761,49.80293,84.72079,0,0,42.19343,0,0,31.19708,29.63722,115.5079,214.8011,71.83065,0,71.83065,378.565,90.13434,0.1276171,54.78321,33.75475,81,256.9946
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,74.06867,67.58732,41.90258,43.56446,43.56446,0,0,0,43.56446,170.0209,0,0,74.06867,45.85732,43.56446,0,0,43.67723,279.4487,28.21135,0,28.21135,405.3286,96.50662,0.1272569,47.9209,59.25494,0,353.5174
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,49.82902,61.48306,44.93168,31.97181,31.97181,0,0,0,31.97181,155.853,0.7086006,0,49.82902,33.65454,31.97181,0,0,15.46588,304.8389,15.46588,0,15.46588,420.0009,100,0.1270603,35.16899,39.86322,0,354.6679
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.17917,56.57586,46.88263,0,0,0,0,0,0,0,30.17917,0,30.17917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270603,0,24.14334,0,348.9374
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.86758,60.18729,47.72119,16.9308,16.9308,0,0,0,16.9308,223.6609,20.04568,0,37.86758,17.8219,16.9308,0,0,0,318.7582,0,0,0,420.0009,100,0.1270603,18.62388,30.29407,0,356.6258
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.99941,59.3433,48.54264,58.4297,58.4297,0,0,0,58.4297,56.47712,0,7.105427E-15,32.99941,61.50494,58.4297,0,0,0,318.7582,0,28.50553,-28.50553,389.9534,92.84586,0.1270603,64.27267,26.39953,0,351.7576
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.96085,54.53288,47.89233,31.5234,31.5234,0,0,0,31.5234,66.49297,0,3.552714E-15,20.96085,33.18253,31.5234,0,0,31.67281,290.2527,0,12.22168,-12.22168,377.0706,89.77853,0.1270603,34.67574,16.76868,0,311.2135
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.811072,47.85611,45.48787,0,0,0,0,0,0,0,0,0,7.811072,0,0,0,0,45.25246,278.031,7.811072,0,7.811072,384.4808,91.54287,0.1269612,0,6.248858,0,285.8421
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.07486,43.07486,37.35926,37.35926,0,0,0,37.35926,0,0,7.105427E-15,0,39.32553,37.35926,0,0,37.44139,285.061,0,39.32553,-39.32553,343.0281,81.67319,0.1269612,41.09518,0,0,285.061
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.96133,40.96133,46.53867,46.53867,0,0,0,46.53867,0,0,7.105427E-15,0,48.98808,46.53867,0,0,81.13643,245.7354,0,48.98808,-48.98808,291.3901,69.37846,0.1269612,51.19254,0,0,245.7354
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.83925,38.83925,23.01352,23.01352,0,0,0,23.01352,0,0,3.552714E-15,0,24.22476,23.01352,0,0,135.5676,196.7474,0,24.22476,-24.22476,265.8549,63.29868,0.1269612,25.31487,0,0,196.7474
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,36.64871,36.64871,18.27372,18.27372,0,0,0,18.27372,0,0,0,0,19.2355,18.27372,0,0,162.484,172.5226,0,19.2355,-19.2355,245.579,58.47107,0.1269612,20.1011,0,0,172.5226
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.94591,34.94591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.8568,153.2871,0,0,0,245.579,58.47107,0.1269612,0,0,0,153.2871
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,33.52549,33.52549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.8568,153.2871,0,0,0,245.579,58.47107,0.1269612,0,0,0,153.2871
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.10506,32.10506,38.32144,38.32144,0,0,0,38.32144,0,0,0,0,40.33836,38.32144,0,0,183.8568,153.2871,0,40.33836,-40.33836,203.0586,48.34719,0.1269612,42.15359,0,0,153.2871
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.87288,30.87288,3.665559,3.665559,0,0,0,3.665559,0,0,4.440892E-16,0,3.858484,3.665559,0,0,228.6772,112.9487,0,3.858484,-3.858484,198.9914,47.37881,0.1269612,4.032115,0,0,112.9487
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.79473,29.79473,8.250758,8.250758,0,0,0,8.250758,0,0,1.776357E-15,0,8.685008,8.250758,0,0,232.9644,109.0903,0,8.685008,-8.685008,189.8366,45.1991,0.1269612,9.075833,0,0,109.0903
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.73368,28.73368,12.62666,12.62666,0,0,0,12.62666,0,0,0,0,13.29122,12.62666,0,0,242.6144,100.4053,0,13.29122,-13.29122,175.8264,41.86335,0.1269612,13.88933,0,0,100.4053
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.67264,27.67264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.3824,87.11404,0,0,0,175.8264,41.86335,0.1269612,0,0,0,87.11404
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.80841,26.80841,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,14.76557,14.02729,0,0,257.3824,87.11404,0,14.76557,-14.76557,160.2621,38.15758,0.1269612,15.43002,0,0,87.11404
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.13385,30.89116,25.94417,23.35402,23.35402,0,0,0,23.35402,77.64765,0,0,18.13385,24.58318,23.35402,0,0,273.7886,72.34846,0,6.449331,-6.449331,153.464,36.53896,0.1269612,25.68942,14.50708,0,90.48232
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.12725,35.63633,27.45872,46.8317,46.8317,0,0,0,46.8317,62.19559,0,7.105427E-15,29.12725,49.29653,46.8317,0,0,280.9545,65.89914,0,20.16928,-20.16928,132.2037,31.477,0.1269612,51.51487,23.3018,0,95.02639
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.28841,41.92874,31.33495,23.05783,23.05783,0,0,0,23.05783,157.38,0,0,36.28841,24.2714,23.05783,0,0,303.3648,45.72986,12.01701,0,12.01701,143.604,34.19136,0.1268091,25.36361,29.03073,0,82.01827
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,56.13347,52.9734,35.37375,7.548819,7.548819,0,0,0,7.548819,743.606,0,0,56.13347,7.946125,7.548819,0,0,291.3478,56.54517,48.18735,0,48.18735,189.3185,45.07575,0.1262029,8.3037,44.90678,0,112.6786
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,64.19596,59.99628,38.89059,14.25852,14.25852,0,0,0,14.25852,450.2289,0,0,64.19596,15.00896,14.25852,0,0,243.1605,99.91379,49.187,0,49.187,235.9814,56.18594,0.12559,15.68437,51.35677,0,164.1098
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,63.45134,63.48963,42.1165,5.723435,5.723435,0,0,0,5.723435,1108.623,0,0,63.45134,6.024669,5.723435,0,0,193.9735,144.1821,57.42667,0,57.42667,290.4612,69.15728,0.1248819,6.295779,50.76107,0,207.6334
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,58.64169,65.12776,45.1456,13.45789,13.45789,0,0,0,13.45789,435.7421,0,0,58.64169,14.1662,13.45789,0,0,136.5468,195.8661,44.47549,0,44.47549,332.6543,79.20325,0.124339,14.80368,46.91335,0,254.5078
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,45.77901,62.37115,47.07088,9.719672,9.719672,0,0,0,9.719672,470.9933,0,0,45.77901,10.23123,9.719672,0,0,92.07133,235.894,35.54777,0,35.54777,366.3779,87.23266,0.1239084,10.69164,36.6232,0,281.673
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,47.44992,63.95325,47.918,0,0,0,0,0,0,0,0,0,47.44992,0,0,0,0,56.52356,267.887,47.44992,0,47.44992,411.3928,97.95048,0.1233383,0,37.95993,0,315.3369
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.31393,57.90755,48.73089,0,0,0,0,0,0,0,19.24029,0,28.31393,0,0,0,0,9.073639,310.5919,9.073639,0,9.073639,420.0009,100,0.1232299,0,22.65114,0,338.9059
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.88153,52.41685,48.08058,0,0,0,0,0,0,0,13.88153,0,13.88153,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232299,0,11.10522,0,332.6397
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.800564,46.82074,45.67612,0,0,0,0,0,0,0,3.800564,0,3.800564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232299,0,3.040451,0,322.5588
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,43.27166,43.27166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232299,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.14958,41.14958,5.843649,5.843649,0,0,0,5.843649,0,0,8.881784E-16,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1232299,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.06173,39.06173,7.319857,7.319857,0,0,0,7.319857,0,0,8.881784E-16,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1232299,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.84552,36.84552,21.12398,21.12398,0,0,0,21.12398,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1232299,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.10849,35.10849,0.805025,0.805025,0,0,0,0.805025,0,0,1.110223E-16,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1232299,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.71373,33.71373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1232299,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.27619,32.27619,16.9223,16.9223,0,0,0,16.9223,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1232299,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.01835,31.01835,12.98104,12.98104,0,0,0,12.98104,0,0,1.776357E-15,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1232299,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.96586,29.96586,18.283,18.283,0,0,0,18.283,0,0,3.552714E-15,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1232299,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.90482,28.90482,8.79933,8.79933,0,0,0,8.79933,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1232299,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.84378,27.84378,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1232299,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.00521,27.00521,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1234098,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.67529,29.28713,26.13242,30.26504,30.26504,81,0,22.761,30.26504,38.57681,0,0,11.67529,0,0,50.73496,48.19821,134.0899,198.0773,59.8735,0,59.8735,349.5929,83.23624,0.124342,33.29155,9.340231,81,209.7526
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.71815,37.2142,27.65553,31.54475,31.54475,0,0,0,31.54475,106.8899,0,0,33.71815,33.20499,31.54475,0,0,74.21645,251.9634,0.5131589,0,0.5131589,350.0798,83.35216,0.1243359,34.69922,26.97452,0,285.6816
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.58615,45.7571,31.5232,40.45707,40.45707,0,0,0,40.45707,117.6214,0,0,47.58615,42.58639,40.45707,0,0,73.70329,252.4253,4.999764,0,4.999764,354.823,84.48149,0.1242761,44.50278,38.06892,0,300.0114
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.86134,51.72237,35.59623,0,0,0,0,0,0,0,0,0,51.86134,0,0,0,0,68.70352,256.925,51.86134,0,51.86134,404.0229,96.19575,0.1236593,0,41.48907,0,308.7864
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,82.23447,67.62953,39.10451,24.09599,24.09599,0,0,0,24.09599,341.2787,40.0281,0,82.23447,25.3642,24.09599,0,0,16.84218,303.6003,16.84218,0,16.84218,420.0009,100,0.1234604,26.50559,65.78758,0,385.8347
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,84.96919,72.93959,42.30475,0,0,0,0,0,0,0,84.96919,0,84.96919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234604,0,67.97535,0,403.7274
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,50.98548,62.38436,45.3424,0,0,0,0,0,0,0,50.98548,0,50.98548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234604,0,40.78838,0,369.7437
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,55.61117,66.38732,47.26768,84.80699,84.80699,31.97638,0,10.35802,84.80699,65.57381,0,0,55.61117,55.61117,52.83062,0,0,0,318.7582,0,0,0,420.0009,100,0.1234604,93.28769,44.48894,81,374.3694
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,57.19986,68.00027,48.10625,49.81077,49.81077,0,0,0,49.81077,114.8343,4.767475,0,57.19986,52.43239,49.81077,0,0,0,318.7582,0,0,0,420.0009,100,0.1234604,54.79185,45.75989,0,375.9581
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.32806,63.90262,48.9277,15.68354,15.68354,0,0,0,15.68354,282.6407,27.81907,0,44.32806,16.50899,15.68354,0,0,0,318.7582,0,0,0,420.0009,100,0.1234604,17.25189,35.46245,0,363.0863
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.02183,56.63889,48.27738,40.44053,40.44053,0,0,0,40.44053,64.34592,0,0,26.02183,42.56898,40.44053,0,0,0,318.7582,0,16.54715,-16.54715,402.5586,95.8471,0.1234604,44.48459,20.81747,0,344.7801
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.189411,46.83356,45.87292,31.69417,31.69417,0,0,0,31.69417,10.06308,0,0,3.189411,33.36229,31.69417,0,0,18.38572,302.2111,0,30.17287,-30.17287,370.7536,88.27449,0.1234604,34.86359,2.551529,0,305.4005
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.45991,43.45991,32.36968,32.36968,0,0,0,32.36968,0,0,0,0,34.07335,32.36968,0,0,51.91114,272.0382,0,34.07335,-34.07335,334.8372,79.72297,0.1234604,35.60665,0,0,272.0382
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,41.34639,41.34639,58.64127,58.64127,0,0,0,58.64127,0,0,7.105427E-15,0,61.72765,58.64127,0,0,89.77041,237.9649,0,61.72765,-61.72765,269.7705,64.23094,0.1234604,64.5054,0,0,237.9649
