Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,49.3537,65.85787,48.95337,0,0,0,0,0,0,0,0,0,49.3537,0,0,0,0,174.7388,161.4933,49.3537,0,49.3537,301.05,71.67844,0.1167222,0,39.48296,0,210.847
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,44.23529,64.80512,49.76626,5.7591,5.7591,0,0,0,5.7591,768.0938,0,0,44.23529,6.06221,5.7591,0,0,125.3852,205.9116,38.17308,0,38.17308,337.2642,80.30084,0.1163778,6.33501,35.38823,0,250.1469
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.69546,56.92882,50.58772,30.17512,30.17512,0,0,0,30.17512,65.27053,0,3.552714E-15,19.69546,31.76328,30.17512,0,0,87.21207,240.2674,0,12.06782,-12.06782,324.5436,77.27213,0.1163778,33.19263,15.75637,0,259.9628
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.714786,52.37228,49.96307,0,0,0,0,0,0,0,0,0,7.714786,0,0,0,0,100.6208,228.1995,7.714786,0,7.714786,331.8625,79.01472,0.1163085,0,6.171829,0,235.9143
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.830666,49.10359,47.62707,68.30992,68.30992,20.25,0,7.39125,68.30992,7.071691,0,0,4.830666,50.58939,48.05992,0,0,92.90598,235.1428,0,45.75872,-45.75872,283.6286,67.53047,0.1163085,75.14091,3.864533,81,239.9735
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,45.29107,45.29107,42.94485,42.94485,81,0,22.761,42.94485,0,0,0,0,0,0,38.05515,36.15239,143.749,189.3841,36.15239,0,36.15239,317.9257,75.69645,0.1168086,47.23933,0,81,189.3841
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,43.17754,43.17754,11.10241,11.10241,81,0,22.761,11.10241,0,0,0,0,0,0,69.8976,66.40272,107.5966,221.9213,66.40272,0,66.40272,380.9209,90.69527,0.1175228,12.21265,0,81,221.9213
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.01267,41.01267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.1939,281.6837,0,0,0,380.9209,90.69527,0.1175228,0,0,0,281.6837
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.77079,38.77079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.1939,281.6837,0,0,0,380.9209,90.69527,0.1175228,0,0,0,281.6837
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.96531,36.96531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.1939,281.6837,0,0,0,380.9209,90.69527,0.1175228,0,0,0,281.6837
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,35.54489,35.54489,18.84219,18.84219,0,0,0,18.84219,0,0,0,0,19.83389,18.84219,0,0,41.1939,281.6837,0,19.83389,-19.83389,360.0141,85.71748,0.1175228,20.72641,0,0,281.6837
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.07312,34.07312,13.88212,13.88212,0,0,0,13.88212,0,0,0,0,14.61275,13.88212,0,0,63.23155,261.8498,0,14.61275,-14.61275,344.6109,82.05006,0.1175228,15.27033,0,0,261.8498
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.75537,32.75537,27.55485,27.55485,0,0,0,27.55485,0,0,3.552714E-15,0,29.0051,27.55485,0,0,79.46794,247.2371,0,29.0051,-29.0051,314.0369,74.77053,0.1175228,30.31033,0,0,247.2371
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.66866,31.66866,23.39868,23.39868,0,0,0,23.39868,0,0,3.552714E-15,0,24.63019,23.39868,0,0,111.6958,218.232,0,24.63019,-24.63019,288.0744,68.589,0.1175228,25.73855,0,0,218.232
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,30.59051,30.59051,41.81698,41.81698,0,0,0,41.81698,0,0,0,0,44.01788,41.81698,0,0,139.0627,193.6018,0,44.01788,-44.01788,241.6754,57.54166,0.1175228,45.99868,0,0,193.6018
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.5808,29.5808,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,19.43069,18.45915,0,0,187.9715,149.5839,0,19.43069,-19.43069,221.1937,52.66506,0.1175228,20.30507,0,0,149.5839
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.73368,28.73368,21.50131,21.50131,0,0,0,21.50131,0,0,0,0,22.63295,21.50131,0,0,209.5611,130.1532,0,22.63295,-22.63295,197.3365,46.98478,0.1175228,23.65144,0,0,130.1532
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.24613,31.19057,27.84378,31.35288,31.35288,0,0,0,31.35288,39.05903,0,0,12.24613,33.00303,31.35288,0,0,234.7088,107.5203,0,20.7569,-20.7569,175.4568,41.77534,0.1175228,34.48816,9.796904,0,119.7664
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.15199,38.05309,29.46101,33.83476,33.83476,0,0,0,33.83476,89.1154,0,0,30.15199,35.61554,33.83476,0,0,257.7721,86.76337,0,5.463554,-5.463554,169.6977,40.40413,0.1175228,37.21824,24.12159,0,116.9154
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,58.6511,51.63226,33.40569,29.59907,29.59907,0,0,0,29.59907,198.1519,0,0,58.6511,31.15691,29.59907,0,0,263.8427,81.29981,27.49419,0,27.49419,195.781,46.61443,0.1172758,32.55897,46.92088,0,139.9509
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,68.38659,60.00653,37.5215,40.13023,40.13023,0,0,0,40.13023,170.4117,0,0,68.38659,42.24234,40.13023,0,0,236.3485,106.0446,26.14424,0,26.14424,220.5836,52.51979,0.1170418,44.14325,54.70927,0,174.4312
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,86.60308,72.18266,41.13247,15.54171,15.54171,0,0,0,15.54171,557.23,0,0,86.60308,16.3597,15.54171,0,0,210.2042,129.5744,70.24339,0,70.24339,287.2223,68.38612,0.1164177,17.09588,69.28246,0,216.1775
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,91.01984,78.53058,44.30703,38.49836,38.49836,0,0,0,38.49836,236.4253,0,0,91.01984,40.52459,38.49836,0,0,139.9609,192.7935,50.49525,0,50.49525,335.1263,79.79182,0.1159731,42.34819,72.81587,0,283.8133
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,85.28085,79.63031,47.29335,42.85201,42.85201,0,0,0,42.85201,199.0125,0,0,85.28085,45.10738,42.85201,0,0,89.46561,238.2392,40.17348,0,40.17348,373.2382,88.86607,0.1156219,47.13721,68.22469,0,323.5201
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,80.70244,79.87785,49.21863,20.65604,20.65604,0,0,0,20.65604,390.6965,9.667108,0,80.70244,21.7432,20.65604,0,0,49.29213,274.3953,49.29213,0,49.29213,420.0009,100,0.1151938,22.72165,64.56195,0,355.0977
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,65.3352,73.75603,50.05719,0,0,0,0,0,0,0,65.3352,0,65.3352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151938,0,52.26815,0,384.0934
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,41.6904,65.07984,50.87864,0,0,0,0,0,0,0,41.6904,0,41.6904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151938,0,33.35232,0,360.4486
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.9488,54.95185,50.20266,0,0,0,0,0,0,0,14.9488,0,14.9488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151938,0,11.95904,0,333.707
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.943955,48.45835,47.86666,31.08407,31.08407,0,0,0,31.08407,6.253863,0,3.552714E-15,1.943955,32.72008,31.08407,0,0,0,318.7582,0,30.77612,-30.77612,387.56,92.27599,0.1151938,34.19248,1.555164,0,320.7022
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,45.55632,45.55632,25.58114,25.58114,0,0,0,25.58114,0,0,3.552714E-15,0,26.92752,25.58114,0,0,34.19569,287.9821,0,26.92752,-26.92752,359.1759,85.51789,0.1151938,28.13925,0,0,287.9821
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,43.41713,43.41713,28.68263,28.68263,0,0,0,28.68263,0,0,3.552714E-15,0,30.19224,28.68263,0,0,64.11515,261.0546,0,30.19224,-30.19224,327.3505,77.94043,0.1151938,31.55089,0,0,261.0546
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,41.25226,41.25226,22.81662,22.81662,0,0,0,22.81662,0,0,0,0,24.01749,22.81662,0,0,97.66209,230.8624,0,24.01749,-24.01749,302.0338,71.91267,0.1151938,25.09828,0,0,230.8624
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.98471,38.98471,18.17935,18.17935,0,0,0,18.17935,0,0,3.552714E-15,0,19.13616,18.17935,0,0,124.3482,206.8449,0,19.13616,-19.13616,281.8625,67.10999,0.1151938,19.99729,0,0,206.8449
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.17923,37.17923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.6106,187.7087,0,0,0,281.8625,67.10999,0.1151938,0,0,0,187.7087
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.7588,35.7588,26.90444,26.90444,0,0,0,26.90444,0,0,3.552714E-15,0,28.32046,26.90444,0,0,145.6106,187.7087,0,28.32046,-28.32046,252.0101,60.00229,0.1151938,29.59488,0,0,187.7087
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.32127,34.32127,22.69593,22.69593,0,0,0,22.69593,0,0,3.552714E-15,0,23.89045,22.69593,0,0,177.0778,159.3882,0,23.89045,-23.89045,226.8274,54.00641,0.1151938,24.96552,0,0,159.3882
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.99496,32.99496,12.07848,12.07848,0,0,0,12.07848,0,0,0,0,12.71419,12.07848,0,0,203.6227,135.4978,0,12.71419,-12.71419,213.4254,50.81548,0.1151938,13.28632,0,0,135.4978
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.89114,31.89114,8.569737,8.569737,0,0,0,8.569737,0,0,0,0,9.020776,8.569737,0,0,217.7496,122.7836,0,9.020776,-9.020776,203.9167,48.5515,0.1151938,9.426711,0,0,122.7836
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.8301,30.8301,19.18697,19.18697,0,0,0,19.18697,0,0,3.552714E-15,0,20.19681,19.18697,0,0,227.7727,113.7628,0,20.19681,-20.19681,182.6274,43.48263,0.1151938,21.10567,0,0,113.7628
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.84607,29.84607,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,61.25527,58.19251,0,0,250.2136,93.56602,0,61.25527,-61.25527,118.0587,28.10915,0.1151938,64.01176,0,0,93.56602
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.97328,28.97328,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,21.15106,20.09351,0,0,318.275,32.31074,0,21.15106,-21.15106,95.7635,22.80079,0.1151938,22.10286,0,0,32.31074
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.76608,33.56317,28.08337,2.142611,2.142611,0,0,0,2.142611,922.5228,0,0,19.76608,2.25538,2.142611,0,0,341.7762,11.15968,17.5107,0,17.5107,112.3756,26.75604,0.1150425,2.356872,15.81286,0,30.92576
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.26802,41.70553,29.67493,3.354033,3.354033,0,0,0,3.354033,1230.4,0,0,41.26802,3.53056,3.354033,0,0,324.2655,26.91931,37.73746,0,37.73746,148.1765,35.28005,0.1147177,3.689436,33.01442,0,68.18732
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,63.79422,53.72081,33.61961,0,0,0,0,0,0,0,0,0,63.79422,0,0,0,0,286.528,60.88302,63.79422,0,63.79422,208.697,49.68967,0.1141729,0,51.03538,0,124.6772
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,74.04132,62.53559,37.76109,0,0,0,0,0,0,0,0,0,74.04132,0,0,0,0,222.7338,118.2978,74.04132,0,74.04132,278.9388,66.41386,0.113547,0,59.23306,0,192.3391
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,73.75471,66.80527,41.37206,29.66265,29.66265,0,0,0,29.66265,248.645,0,0,73.75471,31.22385,29.66265,0,0,148.6925,184.935,42.53086,0,42.53086,319.2871,76.02059,0.1131906,32.62892,59.00377,0,258.6897
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,86.21885,76.42572,44.52095,48.12863,48.12863,0,0,0,48.12863,179.1425,0,0,86.21885,50.66172,48.12863,0,0,106.1616,223.2128,35.55713,0,35.55713,353.0196,84.05211,0.1128943,52.9415,68.97508,0,309.4316
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,86.78799,80.71876,47.53294,38.84891,38.84891,0,0,0,38.84891,223.3988,0,0,86.78799,40.89359,38.84891,0,0,70.60446,255.2142,45.8944,0,45.8944,396.5588,94.41858,0.1125142,42.7338,69.43039,0,342.0022
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,76.59266,78.14744,49.43255,94.15651,94.15651,44.86804,0,13.61961,94.15651,81.34611,1.065814E-14,0,76.59266,51.8826,49.28847,0,0,24.71006,296.5192,24.71006,0,24.71006,420.0009,100,0.1127102,103.5722,61.27413,81,373.1118
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,65.79761,74.18892,50.24545,0,0,0,0,0,0,0,65.79761,0,65.79761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127102,0,52.63808,0,384.5558
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,45.02544,66.56687,51.06689,15.49601,15.49601,0,0,0,15.49601,290.5616,28.71386,0,45.02544,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1127102,17.04561,36.02035,0,363.7837
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.98268,59.21451,50.39091,0,0,0,0,0,0,0,26.98268,0,26.98268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127102,0,21.58615,0,345.7409
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.206183,49.39433,48.10625,8.961478,8.961478,0,0,0,8.961478,46.93626,0,1.776357E-15,4.206183,9.433135,8.961478,0,0,0,318.7582,0,5.226952,-5.226952,414.4911,98.68817,0.1127102,9.857626,3.364947,0,322.9644
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,45.77024,45.77024,35.9203,35.9203,0,0,0,35.9203,0,0,7.105427E-15,0,37.81084,35.9203,0,0,5.807724,313.5313,0,37.81084,-37.81084,374.635,89.19864,0.1127102,39.51233,0,0,313.5313
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,43.65672,43.65672,13.42383,13.42383,0,0,0,13.42383,0,0,1.776357E-15,0,14.13035,13.42383,0,0,47.81977,275.7204,0,14.13035,-14.13035,359.7403,85.65229,0.1127102,14.76622,0,0,275.7204
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,41.49185,41.49185,20.41393,20.41393,0,0,0,20.41393,0,0,0,0,21.48835,20.41393,0,0,63.52016,261.5901,0,21.48835,-21.48835,337.0896,80.25927,0.1127102,22.45532,0,0,261.5901
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.2243,39.2243,30.82402,30.82402,0,0,0,30.82402,0,0,0,0,32.44633,30.82402,0,0,87.3961,240.1017,0,32.44633,-32.44633,302.8882,72.11609,0.1127102,33.90642,0,0,240.1017
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,37.41882,37.41882,9.990492,9.990492,0,0,0,9.990492,0,0,1.776357E-15,0,10.51631,9.990492,0,0,123.4476,207.6554,0,10.51631,-10.51631,291.803,69.47677,0.1127102,10.98954,0,0,207.6554
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.9984,35.9984,21.92848,21.92848,0,0,0,21.92848,0,0,3.552714E-15,0,23.08261,21.92848,0,0,135.1324,197.1391,0,23.08261,-23.08261,267.4718,63.68364,0.1127102,24.12132,0,0,197.1391
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,34.56086,34.56086,2.262478,2.262478,0,0,0,2.262478,0,0,4.440892E-16,0,2.381556,2.262478,0,0,160.7797,174.0565,0,2.381556,-2.381556,264.9614,63.08593,0.1127102,2.488726,0,0,174.0565
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.20889,33.20889,24.76996,24.76996,0,0,0,24.76996,0,0,3.552714E-15,0,26.07364,24.76996,0,0,163.4259,171.6749,0,26.07364,-26.07364,237.4774,56.54213,0.1127102,27.24696,0,0,171.6749
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.10506,32.10506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.3966,145.6013,0,0,0,237.4774,56.54213,0.1127102,0,0,0,145.6013
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.04402,31.04402,28.12852,28.12852,0,0,0,28.12852,0,0,3.552714E-15,0,29.60896,28.12852,0,0,192.3966,145.6013,0,29.60896,-29.60896,206.2668,49.11105,0.1127102,30.94137,0,0,145.6013
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.05999,30.05999,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,26.727,25.39065,0,0,225.2954,115.9923,0,26.727,-26.727,178.0941,42.40327,0.1127102,27.92971,0,0,115.9923
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.21287,29.21287,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,42.66523,40.53197,0,0,254.9921,89.26533,0,42.66523,-42.66523,133.121,31.69541,0.1127102,44.58516,0,0,89.26533
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.19605,33.33485,28.29729,2.158647,2.158647,0,0,0,2.158647,842.9379,0,0,18.19605,2.27226,2.158647,0,0,302.3979,46.6001,15.92379,0,15.92379,148.2276,35.29222,0.112579,2.374512,14.55684,0,64.79616
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.6738,43.69294,29.91452,41.36656,41.36656,0,0,0,41.36656,112.8298,0,0,46.6738,43.54374,41.36656,0,0,286.4741,60.93151,3.130057,0,3.130057,151.1971,35.99923,0.1125532,45.50321,37.33904,0,107.6053
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,68.01658,55.55568,33.8592,26.22635,26.22635,0,0,0,26.22635,259.3445,0,0,68.01658,27.60668,26.22635,0,0,283.3441,63.74857,40.4099,0,40.4099,189.5332,45.12687,0.1122215,28.84898,54.41327,0,131.7652
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,80.47012,65.45972,37.97501,37.45744,37.45744,0,0,0,37.45744,214.8308,0,0,80.47012,39.42889,37.45744,0,0,242.9342,100.1175,41.04123,0,41.04123,228.4684,54.39713,0.1118867,41.20319,64.3761,0,180.5876
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,90.62537,74.68674,41.58598,96.94049,96.94049,81,0,22.761,96.94049,93.48557,0,0,90.62537,16.77946,15.94049,0,0,201.8929,137.0546,73.8459,0,73.8459,298.5247,71.07718,0.1123617,106.6345,72.50029,81,227.6799
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,92.91583,80.09241,44.73487,29.75346,29.75346,63.12811,0,18.23941,29.75346,312.2858,0,0,92.91583,0,0,33.37465,31.70592,128.047,203.5159,124.6217,0,124.6217,416.7513,99.2263,0.112222,32.72881,74.33266,81,296.4317
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,80.35661,77.79135,47.74686,92.16343,92.16343,23.46343,0,8.204247,92.16343,87.18925,4.615525,0,80.35661,72.31579,68.7,0,0,3.425293,315.6755,3.425293,0,3.425293,420.0009,100,0.1121945,101.3798,64.28529,81,396.0321
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,76.17458,78.18771,49.6208,20.58933,20.58933,0,0,0,20.58933,369.9711,54.5016,0,76.17458,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1121945,22.64826,60.93966,0,394.9328
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,66.77694,74.86488,50.44225,8.045315,8.045315,0,0,0,8.045315,830.0102,58.30818,0,66.77694,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1121945,8.849847,53.42155,0,385.5352
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,45.77939,67.08118,51.2637,14.98214,14.98214,0,0,0,14.98214,305.5597,30.00872,0,45.77939,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1121945,16.48036,36.62351,0,364.5376
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.60293,57.62732,50.63905,16.05855,16.05855,0,0,0,16.05855,134.526,4.699195,0,21.60293,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1121945,17.66441,17.28235,0,340.3611
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.661461,49.11661,48.30305,38.57401,38.57401,0,0,0,38.57401,6.899622,0,0,2.661461,40.60422,38.57401,0,0,0,318.7582,0,37.94276,-37.94276,380.0057,90.47736,0.1121945,42.43141,2.129169,0,321.4197
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.99272,45.99272,24.54262,24.54262,0,0,0,24.54262,0,0,0,0,25.83434,24.54262,0,0,42.15862,280.8155,0,25.83434,-25.83434,352.7739,83.99361,0.1121945,26.99688,0,0,280.8155
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,43.84497,43.84497,39.56077,39.56077,0,0,0,39.56077,0,0,0,0,41.64292,39.56077,0,0,70.86344,254.9811,0,41.64292,-41.64292,308.8784,73.54233,0.1121945,43.51685,0,0,254.9811
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,41.70577,41.70577,21.02353,21.02353,0,0,0,21.02353,0,0,3.552714E-15,0,22.13003,21.02353,0,0,117.1333,213.3382,0,22.13003,-22.13003,285.5513,67.98827,0.1121945,23.12588,0,0,213.3382
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,39.44678,39.44678,10.17688,10.17688,0,0,0,10.17688,0,0,0,0,10.7125,10.17688,0,0,141.7223,191.2082,0,10.7125,-10.7125,274.2593,65.29971,0.1121945,11.19457,0,0,191.2082
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,37.61563,37.61563,48.93454,48.93454,0,0,0,48.93454,0,0,0,0,51.51004,48.93454,0,0,153.625,180.4957,0,51.51004,-51.51004,219.963,52.37203,0.1121945,53.82799,0,0,180.4957
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.1952,36.1952,17.71472,17.71472,0,0,0,17.71472,0,0,3.552714E-15,0,18.64707,17.71472,0,0,210.8584,128.9856,0,18.64707,-18.64707,200.3072,47.6921,0.1121945,19.48619,0,0,128.9856
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.7491,34.7491,18.81148,18.81148,0,0,0,18.81148,0,0,3.552714E-15,0,19.80156,18.81148,0,0,231.5774,110.3386,0,19.80156,-19.80156,179.4346,42.72243,0.1121945,20.69263,0,0,110.3386
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,33.40569,33.40569,33.15578,33.15578,0,0,0,33.15578,0,0,7.105427E-15,0,34.90082,33.15578,0,0,253.5791,90.53701,0,34.90082,-34.90082,142.6459,33.96323,0.1121945,36.47135,0,0,90.53701
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.31898,32.31898,11.59322,11.59322,0,0,0,11.59322,0,0,1.776357E-15,0,12.20339,11.59322,0,0,292.3578,55.63619,0,12.20339,-12.20339,129.7824,30.9005,0.1121945,12.75254,0,0,55.63619
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.24082,31.24082,31.59211,31.59211,0,0,0,31.59211,0,0,3.552714E-15,0,33.25485,31.59211,0,0,305.9171,43.4328,0,33.25485,-33.25485,94.72867,22.5544,0.1121945,34.75132,0,0,43.4328
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.27391,30.27391,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,6.201208,5.891148,0,0,342.867,10.17795,0,6.201208,-6.201208,88.19202,20.99806,0.1121945,6.480262,0,0,10.17795
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.40967,29.40967,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,62.47382,59.35014,349.7572,3.976739,59.35014,0,59.35014,144.4965,34.40386,0.1129378,20.37879,0,81,3.976739
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.05993,33.83829,28.54543,45.71534,45.71534,81,0,22.761,45.71534,41.69263,0,0,19.05993,0,0,35.28466,33.52042,290.4071,57.39186,52.58035,0,52.58035,194.3786,46.28053,0.1135825,50.28688,15.24794,81,76.45179
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.23915,42.18713,30.12844,0,0,72.31579,0,20.56389,0,0,0,0,41.23915,0,0,72.31579,68.7,237.8267,104.7142,109.9391,0,109.9391,298.676,71.1132,0.1137341,0,32.99132,81,145.9533
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,66.19965,55.12968,34.07312,25.97758,25.97758,81,0,22.761,25.97758,254.8338,0,0,66.19965,0,0,55.02242,52.2713,127.8876,203.6594,118.471,0,118.471,411.0674,97.87301,0.1139861,28.57534,52.95972,81,269.8591
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,80.6708,65.8428,38.2146,19.86494,19.86494,0,0,0,19.86494,406.0964,50.34372,0,80.6708,20.91046,19.86494,0,0,9.416615,310.2833,9.416615,0,9.416615,420.0009,100,0.113911,21.85143,64.53664,0,390.9541
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,91.22994,75.26611,41.7999,11.7678,11.7678,0,0,0,11.7678,775.2509,78.84279,0,91.22994,12.38715,11.7678,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,12.94457,72.98396,0,409.9882
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,90.73617,79.26704,44.95735,30.66166,30.66166,0,0,0,30.66166,295.9272,58.46074,0,90.73617,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,33.72782,72.58893,0,409.4944
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,84.17022,79.92284,47.93511,43.13042,43.13042,0,0,0,43.13042,195.1528,38.76978,0,84.17022,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,47.44346,67.33617,0,402.9284
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,77.74162,79.19821,49.8176,18.80114,18.80114,0,0,0,18.80114,413.4943,57.95095,0,77.74162,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,20.68125,62.1933,0,396.4998
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,64.56208,74.12107,50.63905,15.56849,15.56849,0,0,0,15.56849,414.697,48.17419,0,64.56208,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,17.12534,51.64966,0,383.3203
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,48.55951,68.38804,51.45195,31.42751,31.42751,0,0,0,31.42751,154.5128,15.47792,0,48.55951,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,34.57026,38.84761,0,367.3177
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,30.0991,60.72121,50.77596,0,0,0,0,0,0,0,30.0991,0,30.0991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113911,0,24.07928,0,348.8573
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.507087,50.49844,48.4913,31.75209,31.75209,0,0,0,31.75209,20.49341,0,0,6.507087,33.42325,31.75209,0,0,0,318.7582,0,26.91617,-26.91617,391.6287,93.24474,0.113911,34.9273,5.20567,0,325.2653
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,46.18097,46.18097,36.67129,36.67129,0,0,0,36.67129,0,0,7.105427E-15,0,38.60135,36.67129,0,0,29.90685,291.8421,0,38.60135,-38.60135,350.9393,83.55681,0.113911,40.33841,0,0,291.8421
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.04177,44.04177,27.58159,27.58159,0,0,0,27.58159,0,0,3.552714E-15,0,29.03326,27.58159,0,0,72.79724,253.2407,0,29.03326,-29.03326,320.3356,76.27022,0.113911,30.33975,0,0,253.2407
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.90258,41.90258,39.13437,39.13437,0,0,0,39.13437,0,0,7.105427E-15,0,41.19407,39.13437,0,0,105.0564,224.2074,0,41.19407,-41.19407,276.9132,65.93158,0.113911,43.04781,0,0,224.2074
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,39.63503,39.63503,25.85043,25.85043,0,0,0,25.85043,0,0,3.552714E-15,0,27.21098,25.85043,0,0,150.8276,183.0134,0,27.21098,-27.21098,248.2303,59.10234,0.113911,28.43547,0,0,183.0134
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.80388,37.80388,10.19777,10.19777,0,0,0,10.19777,0,0,0,0,10.7345,10.19777,0,0,181.062,155.8024,0,10.7345,-10.7345,236.9152,56.40826,0.113911,11.21755,0,0,155.8024
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,36.38345,36.38345,15.9899,15.9899,0,0,0,15.9899,0,0,1.776357E-15,0,16.83148,15.9899,0,0,192.9893,145.0679,0,16.83148,-16.83148,219.1732,52.184,0.113911,17.58889,0,0,145.0679
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.92024,34.92024,11.45951,11.45951,0,0,0,11.45951,0,0,0,0,12.06264,11.45951,0,0,211.6909,128.2364,0,12.06264,-12.06264,206.4581,49.15659,0.113911,12.60546,0,0,128.2364
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,33.56827,33.56827,11.05923,11.05923,0,0,0,11.05923,0,0,1.776357E-15,0,11.6413,11.05923,0,0,225.0938,116.1738,0,11.6413,-11.6413,194.1871,46.23493,0.113911,12.16515,0,0,116.1738
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,32.49011,32.49011,39.08489,39.08489,0,0,0,39.08489,0,0,7.105427E-15,0,41.14199,39.08489,0,0,238.0286,104.5325,0,41.14199,-41.14199,150.8196,35.90936,0.113911,42.99338,0,0,104.5325
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,31.4034,31.4034,0.8671849,0.8671849,0,0,0,0.8671849,0,0,1.110223E-16,0,0.9128262,0.8671849,0,0,283.7419,63.39049,0,0.9128262,-0.9128262,149.8574,35.68026,0.113911,0.9539034,0,0,63.39049
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,30.44504,30.44504,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,4.522146,4.296039,0,0,284.7562,62.47767,0,4.522146,-4.522146,145.0907,34.54532,0.113911,4.725642,0,0,62.47767
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.59792,29.59792,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,20.93372,19.88703,0,0,289.7808,57.95552,0,20.93372,-20.93372,123.0246,29.29151,0.113911,21.87573,0,0,57.95552
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.40355,32.11676,28.70802,4.011865,4.011865,0,0,0,4.011865,309.1718,0,0,12.40355,4.223015,4.011865,0,0,313.0405,37.0218,8.180539,0,8.180539,130.7853,31.1393,0.113846,4.413051,9.922844,0,49.42536
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.54985,41.55264,30.32525,23.32439,23.32439,0,0,0,23.32439,165.277,0,0,38.54985,24.55198,23.32439,0,0,304.8599,44.38429,13.99787,0,13.99787,144.0649,34.30109,0.1137347,25.65682,30.83988,0,82.93414
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,62.33591,53.96994,34.29559,0,0,0,0,0,0,0,0,0,62.33591,0,0,0,0,290.8621,56.98237,62.33591,0,62.33591,203.2019,48.38131,0.1132421,0,49.86873,0,119.3183
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,65.71171,60.04893,38.43708,23.97112,23.97112,0,0,0,23.97112,274.1287,0,0,65.71171,25.23275,23.97112,0,0,228.5262,113.0847,40.47895,0,40.47895,241.6036,57.52455,0.1129245,26.36823,52.56936,0,178.7964
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,86.39204,73.23932,42.02237,8.761766,8.761766,0,0,0,8.761766,986.0118,0,0,86.39204,9.222912,8.761766,0,0,188.0472,149.5157,77.16914,0,77.16914,314.8127,74.95525,0.1123239,9.637943,69.11364,0,235.9078
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,86.0067,77.17928,45.17127,14.92828,14.92828,0,0,0,14.92828,576.1326,0,0,86.0067,15.71398,14.92828,0,0,110.8781,218.968,70.29272,0,70.29272,381.4982,90.83273,0.1117824,16.42111,68.80536,0,304.9747
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,83.87852,80.07082,48.15759,0,0,0,0,0,0,0,43.29317,0,83.87852,0,0,0,0,40.58535,282.2314,40.58535,0,40.58535,420.0009,100,0.1114721,0,67.10281,0,366.1099
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,76.98227,79.13722,50.05719,25.2222,25.2222,0,0,0,25.2222,305.2163,50.43258,0,76.98227,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1114721,27.74442,61.58582,0,395.7405
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,61.62156,73.12642,50.87864,52.46973,52.46973,0,0,0,52.46973,117.4421,6.390264,0,61.62156,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1114721,57.7167,49.29725,0,380.3798
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,38.12139,64.58933,51.64875,6.840831,6.840831,0,0,0,6.840831,557.2626,30.92052,0,38.12139,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1114721,7.524914,30.49711,0,356.8796
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.73904,59.45491,51.02411,18.20399,18.20399,0,0,0,18.20399,141.3923,6.576945,0,25.73904,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1114721,20.02439,20.59123,0,344.4973
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.647601,49.83401,48.71378,33.01727,33.01727,0,0,0,33.01727,11.04755,0,7.105427E-15,3.647601,34.75502,33.01727,0,0,0,318.7582,0,31.10742,-31.10742,387.2107,92.19285,0.1114721,36.319,2.918081,0,322.4058
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,46.37778,46.37778,21.03462,21.03462,0,0,0,21.03462,0,0,3.552714E-15,0,22.1417,21.03462,0,0,34.5638,287.6508,0,22.1417,-22.1417,363.8713,86.63586,0.1114721,23.13808,0,0,287.6508
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,44.2557,44.2557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.1657,265.5091,0,0,0,363.8713,86.63586,0.1114721,0,0,0,265.5091
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.09083,42.09083,37.66119,37.66119,0,0,0,37.66119,0,0,7.105427E-15,0,39.64336,37.66119,0,0,59.1657,265.5091,0,39.64336,-39.64336,322.0836,76.68641,0.1114721,41.42731,0,0,265.5091
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.80616,39.80616,0.5672345,0.5672345,0,0,0,0.5672345,0,0,0,0,0.5970889,0.5672345,0,0,103.2139,225.8657,0,0.5970889,-0.5970889,321.4542,76.53655,0.1114721,0.6239579,0,0,225.8657
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.97501,37.97501,6.0768,6.0768,0,0,0,6.0768,0,0,8.881784E-16,0,6.396631,6.0768,0,0,103.8773,225.2686,0,6.396631,-6.396631,314.7115,74.93117,0.1114721,6.68448,0,0,225.2686
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,36.55459,36.55459,11.52422,11.52422,0,0,0,11.52422,0,0,1.776357E-15,0,12.13075,11.52422,0,0,110.9847,218.872,0,12.13075,-12.13075,301.9246,71.88667,0.1114721,12.67664,0,0,218.872
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.10849,35.10849,33.37192,33.37192,0,0,0,33.37192,0,0,7.105427E-15,0,35.12834,33.37192,0,0,124.4633,206.7413,0,35.12834,-35.12834,264.8961,63.07037,0.1114721,36.70911,0,0,206.7413
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.76508,33.76508,26.35553,26.35553,0,0,0,26.35553,0,0,3.552714E-15,0,27.74267,26.35553,0,0,163.4948,171.6129,0,27.74267,-27.74267,235.6527,56.10768,0.1114721,28.99109,0,0,171.6129
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.66125,32.66125,60.7548,60.7548,0,0,0,60.7548,0,0,7.105427E-15,0,63.95243,60.7548,0,0,194.32,143.8703,0,63.95243,-63.95243,168.241,40.05729,0.1114721,66.83028,0,0,143.8703
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,31.57454,31.57454,33.51291,33.51291,0,0,0,33.51291,0,0,7.105427E-15,0,35.27674,33.51291,0,0,265.3782,79.91784,0,35.27674,-35.27674,131.056,31.20375,0.1114721,36.8642,0,0,79.91784
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.63329,30.63329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5746,44.64109,0,0,0,131.056,31.20375,0.1114721,0,0,0,44.64109
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.76906,29.76906,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,38.94225,36.99514,0,0,304.5746,44.64109,0,38.94225,-38.94225,90.00728,21.43026,0.1114721,40.69465,0,0,44.64109
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.15175,34.52425,28.90482,27.23488,27.23488,81,0,22.761,27.23488,73.99242,0,0,20.15175,0,0,53.76511,51.07686,347.8438,5.698844,71.22861,0,71.22861,157.5807,37.51913,0.112094,29.95837,16.1214,81,25.85059
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.71575,44.68905,30.5135,28.14216,28.14216,81,0,22.761,28.14216,169.5525,0,0,47.71575,0,0,52.85784,50.21495,276.6151,69.80459,97.93069,0,97.93069,250.4859,59.63938,0.1125065,30.95638,38.1726,81,117.5203
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,64.63896,55.06005,34.50951,33.50497,33.50497,81,0,22.761,33.50497,192.9235,0,0,64.63896,0,0,47.49503,45.12028,178.6844,157.9422,109.7592,0,109.7592,354.6126,84.43141,0.1128239,36.85546,51.71117,81,222.5812
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,82.42855,67.14415,38.651,32.7251,32.7251,0,0,0,32.7251,251.8817,0,0,82.42855,34.44747,32.7251,0,0,68.92522,256.7255,47.98108,0,47.98108,400.1315,95.26921,0.1124617,35.99761,65.94284,0,339.1541
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,89.15524,74.87047,42.26196,35.07397,35.07397,0,0,0,35.07397,254.1921,31.29113,0,89.15524,36.91996,35.07397,0,0,20.94414,299.9085,20.94414,0,20.94414,420.0009,100,0.1123043,38.58136,71.32419,0,389.0638
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,82.78989,75.93343,45.41086,0,0,0,0,0,0,0,82.78989,0,82.78989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123043,0,66.23191,0,401.5481
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,74.44016,75.8175,48.39718,21.00859,21.00859,0,0,0,21.00859,354.3319,52.32585,0,74.44016,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1123043,23.10945,59.55212,0,393.1984
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,68.8738,75.63127,50.29678,18.14015,18.14015,0,0,0,18.14015,379.6761,49.77892,0,68.8738,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1123043,19.95416,55.09904,0,387.632
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,61.02482,73.15527,51.11823,22.40223,22.40223,0,0,0,22.40223,272.4051,37.44352,0,61.02482,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1123043,24.64245,48.81985,0,379.7831
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,45.18745,67.55425,51.88834,56.29065,56.29065,0,0,0,56.29065,80.27523,0,0,45.18745,59.25331,56.29065,0,0,0,318.7582,0,14.06587,-14.06587,405.1741,96.46983,0.1123043,61.91972,36.14996,0,363.9457
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.43583,58.85739,51.21236,0,0,0,0,0,0,0,7.807092,0,23.43583,0,0,0,0,15.62874,304.6924,15.62874,0,15.62874,420.0009,100,0.1121872,0,18.74867,0,328.1282
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.655807,50.36252,48.9277,24.32262,24.32262,0,0,0,24.32262,19.14188,0,3.552714E-15,4.655807,25.60275,24.32262,0,0,0,318.7582,0,20.94695,-20.94695,397.9208,94.74286,0.1121872,26.75488,3.724646,0,323.414
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,46.61737,46.61737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27439,297.8113,0,0,0,397.9208,94.74286,0.1121872,0,0,0,297.8113
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,44.4525,44.4525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27439,297.8113,0,0,0,397.9208,94.74286,0.1121872,0,0,0,297.8113
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,42.28763,42.28763,21.69766,21.69766,0,0,0,21.69766,0,0,0,0,22.83965,21.69766,0,0,23.27439,297.8113,0,22.83965,-22.83965,373.8457,89.0107,0.1121872,23.86743,0,0,297.8113
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.02008,40.02008,3.240961,3.240961,0,0,0,3.240961,0,0,4.440892E-16,0,3.411538,3.240961,0,0,48.65177,274.9716,0,3.411538,-3.411538,370.2496,88.1545,0.1121872,3.565057,0,0,274.9716
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.18893,38.18893,50.76492,50.76492,0,0,0,50.76492,0,0,7.105427E-15,0,53.43676,50.76492,0,0,52.44237,271.5601,0,53.43676,-53.43676,313.9224,74.74327,0.1121872,55.84141,0,0,271.5601
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.75139,36.75139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8165,218.1233,0,0,0,313.9224,74.74327,0.1121872,0,0,0,218.1233
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.30529,35.30529,9.540603,9.540603,0,0,0,9.540603,0,0,0,0,10.04274,9.540603,0,0,111.8165,218.1233,0,10.04274,-10.04274,303.3364,72.2228,0.1121872,10.49466,0,0,218.1233
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.93621,33.93621,15.7809,15.7809,0,0,0,15.7809,0,0,1.776357E-15,0,16.61147,15.7809,0,0,122.9751,208.0806,0,16.61147,-16.61147,285.8264,68.05376,0.1121872,17.35899,0,0,208.0806
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.82383,32.82383,8.57619,8.57619,0,0,0,8.57619,0,0,0,0,9.027568,8.57619,0,0,141.4323,191.4691,0,9.027568,-9.027568,276.3105,65.78807,0.1121872,9.433808,0,0,191.4691
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.74567,31.74567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.463,182.4416,0,0,0,276.3105,65.78807,0.1121872,0,0,0,182.4416
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.77876,30.77876,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,35.33175,33.56516,0,0,151.463,182.4416,0,35.33175,-35.33175,239.0675,56.92073,0.1121872,36.92167,0,0,182.4416
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.94019,29.94019,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,26.07395,24.77026,0,0,190.7205,147.1098,0,26.07395,-26.07395,211.5832,50.37684,0.1121872,27.24728,0,0,147.1098
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.07718,32.67336,29.0674,34.59631,34.59631,0,0,0,34.59631,37.79936,0,0,13.07718,36.41717,34.59631,0,0,219.6915,121.0359,0,23.33998,-23.33998,186.9807,44.51912,0.1121872,38.05594,10.46175,0,134.113
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.40425,41.29572,30.7103,27.60493,27.60493,0,0,0,27.60493,131.8759,0,0,36.40425,29.05782,27.60493,0,0,245.6248,97.69588,7.346437,0,7.346437,193.9501,46.1785,0.1121322,30.36542,29.1234,0,134.1001
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,55.39515,51.95811,34.70632,53.16515,53.16515,0,0,0,53.16515,104.1945,7.105427E-15,0,55.39515,55.96332,53.16515,0,0,238.2784,104.3077,0,0.5681746,-0.5681746,193.3512,46.03591,0.1121322,58.48167,44.31612,0,159.7028
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,67.17417,61.15233,38.89059,0,0,0,0,0,0,0,0,0,67.17417,0,0,0,0,238.9097,103.7395,67.17417,0,67.17417,257.0782,61.20897,0.111632,0,53.73933,0,170.9137
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,80.15994,71.02429,42.52722,17.07331,17.07331,0,0,0,17.07331,469.5043,0,0,80.15994,17.97191,17.07331,0,0,171.7355,164.1962,62.18803,0,62.18803,316.075,75.25579,0.1111729,18.78065,64.12795,0,244.3562
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,88.10986,78.89892,45.67612,13.2904,13.2904,0,0,0,13.2904,662.9588,0,0,88.10986,13.98989,13.2904,0,0,109.5475,220.1655,74.11997,0,74.11997,386.3913,91.99775,0.1106306,14.61944,70.48789,0,308.2753
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,83.09478,80.31024,48.63677,35.11805,35.11805,0,0,0,35.11805,236.6156,10.70089,0,83.09478,36.96637,35.11805,0,0,35.42753,286.8734,35.42753,0,35.42753,420.0009,100,0.1103733,38.62985,66.47583,0,369.9682
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,76.03923,79.29492,50.53637,30.61435,30.61435,0,0,0,30.61435,248.3777,43.8136,0,76.03923,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1103733,33.67578,60.83138,0,394.7975
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,52.95362,70.04977,51.35783,49.91667,49.91667,0,0,0,49.91667,106.0841,0.4097625,0,52.95362,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1103733,54.90833,42.3629,0,371.7119
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,41.66939,66.46187,52.12793,28.7001,28.7001,0,0,0,28.7001,145.189,11.45876,0,41.66939,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1103733,31.57011,33.33551,0,360.4276
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.66682,56.81378,51.45195,26.93833,26.93833,0,0,0,26.93833,61.87029,0,0,16.66682,28.35614,26.93833,0,0,0,318.7582,0,11.68931,-11.68931,407.6792,97.06628,0.1103733,29.63216,13.33346,0,335.425
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.384912,50.2094,49.16729,46.87721,46.87721,0,0,0,46.87721,7.220807,0,0,3.384912,49.34443,46.87721,0,0,12.98813,307.0689,0,45.95952,-45.95952,359.2336,85.53165,0.1103733,51.56493,2.70793,0,310.4538
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,46.85696,46.85696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.05426,261.1094,0,0,0,359.2336,85.53165,0.1103733,0,0,0,261.1094
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,44.66642,44.66642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.05426,261.1094,0,0,0,359.2336,85.53165,0.1103733,0,0,0,261.1094
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,42.50155,42.50155,2.117542,2.117542,0,0,0,2.117542,0,0,0,0,2.228992,2.117542,0,0,64.05426,261.1094,0,2.228992,-2.228992,356.8841,84.97223,0.1103733,2.329296,0,0,261.1094
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,40.234,40.234,7.950231,7.950231,0,0,0,7.950231,0,0,8.881784E-16,0,8.368664,7.950231,0,0,66.53091,258.8804,0,8.368664,-8.368664,348.0627,82.87191,0.1103733,8.745254,0,0,258.8804
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,38.38574,38.38574,9.246695,9.246695,0,0,0,9.246695,0,0,0,0,9.733363,9.246695,0,0,75.82943,250.5117,0,9.733363,-9.733363,337.8029,80.42909,0.1103733,10.17136,0,0,250.5117
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.96531,36.96531,4.821651,4.821651,0,0,0,4.821651,0,0,8.881784E-16,0,5.075422,4.821651,0,0,86.64428,240.7784,0,5.075422,-5.075422,332.4529,79.1553,0.1103733,5.303816,0,0,240.7784
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,35.49355,35.49355,29.70308,29.70308,0,0,0,29.70308,0,0,3.552714E-15,0,31.26641,29.70308,0,0,92.28364,235.703,0,31.26641,-31.26641,299.4952,71.30824,0.1103733,32.67339,0,0,235.703
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.09879,34.09879,3.619876,3.619876,0,0,0,3.619876,0,0,4.440892E-16,0,3.810396,3.619876,0,0,127.0241,204.4366,0,3.810396,-3.810396,295.4787,70.35193,0.1103733,3.981864,0,0,204.4366
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.99496,32.99496,28.39991,28.39991,0,0,0,28.39991,0,0,3.552714E-15,0,29.89464,28.39991,0,0,131.2579,200.6261,0,29.89464,-29.89464,263.967,62.84916,0.1103733,31.2399,0,0,200.6261
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.90825,31.90825,21.26117,21.26117,0,0,0,21.26117,0,0,0,0,22.38018,21.26117,0,0,164.4741,170.7315,0,22.38018,-22.38018,240.3762,57.23232,0.1103733,23.38729,0,0,170.7315
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.94989,30.94989,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,18.48279,17.55865,0,0,189.341,148.3513,0,18.48279,-18.48279,220.8936,52.59362,0.1103733,19.31451,0,0,148.3513
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.10277,30.10277,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,12.49419,11.86948,0,0,209.8774,129.8685,0,12.49419,-12.49419,207.7236,49.4579,0.1103733,13.05643,0,0,129.8685
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.500305,31.56687,29.23853,68.26341,68.26341,20.25,0,7.39125,68.26341,12.45221,0,1.421085E-14,8.500305,50.54043,48.01341,0,0,223.7598,117.3744,0,42.04013,-42.04013,163.4094,38.90693,0.1103733,75.08975,6.800244,81,125.8747
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.271,41.42833,30.87288,24.38037,24.38037,81,0,22.761,24.38037,148.7713,0,0,36.271,0,0,56.61963,53.78865,270.4711,75.33424,90.05964,0,90.05964,248.8475,59.24929,0.1108391,26.81841,29.0168,81,111.6052
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.22232,47.38002,34.92024,18.12036,18.12036,81,0,22.761,18.12036,227.4918,0,0,41.22232,0,0,62.87964,59.73566,180.4115,156.3879,100.958,0,100.958,344.6247,82.05333,0.1112209,19.93239,32.97786,81,197.6102
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,74.709,64.50047,39.15585,70.43658,70.43658,74.94382,0,21.22879,70.43658,106.0656,0,0,74.709,0,0,4.507243,4.28188,79.45347,247.2501,78.99088,0,78.99088,419.562,99.89552,0.111646,77.48024,59.7672,81,321.9591
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,69.27283,66.67513,42.8096,52.25711,52.25711,0,0,0,52.25711,132.5616,13.80276,0,69.27283,55.00748,52.25711,0,0,0.4625854,318.3419,0.4625854,0,0.4625854,420.0009,100,0.1116427,57.48281,55.41826,0,387.6147
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,57.95518,65.81113,45.96705,23.50529,23.50529,0,0,0,23.50529,246.5622,33.21276,0,57.95518,24.74241,23.50529,0,0,0,318.7582,0,0,0,420.0009,100,0.1116427,25.85582,46.36414,0,376.7134
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,59.83032,70.04652,48.9277,19.41775,19.41775,0,0,0,19.41775,308.1218,39.39058,0,59.83032,20.43974,19.41775,0,0,0,318.7582,0,0,0,420.0009,100,0.1116427,21.35953,47.86426,0,378.5886
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,66.38978,75.16241,50.8273,1.757887,1.757887,0,0,0,1.757887,3776.682,64.53938,0,66.38978,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1116427,1.933675,53.11182,0,385.148
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.13108,59.21275,51.64875,4.922008,4.922008,0,0,0,4.922008,469.9521,17.95002,0,23.13108,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1116427,5.414208,18.50486,0,341.8893
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.04361,57.94415,52.41887,17.37638,17.37638,0,0,0,17.37638,98.08495,0,0,17.04361,18.29092,17.37638,0,0,0,318.7582,0,1.247311,-1.247311,418.6861,99.68696,0.1116427,19.11402,13.63489,0,335.8018
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.25395,58.32601,51.74288,16.70316,16.70316,0,0,0,16.70316,121.2582,1.285769,0,20.25395,17.58228,16.70316,0,0,1.385902,317.5109,1.385902,0,1.385902,420.0009,100,0.1116327,18.37348,16.20316,0,337.7649
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.022941,50.98687,49.43255,28.20313,28.20313,0,0,0,28.20313,17.80987,0,3.552714E-15,5.022941,29.68751,28.20313,0,0,0,318.7582,0,24.66457,-24.66457,394.0021,93.80984,0.1116327,31.02345,4.018353,0,323.7812
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,47.12222,47.12222,35.56521,35.56521,0,0,0,35.56521,0,0,0,0,37.43707,35.56521,0,0,27.40508,294.0937,0,37.43707,-37.43707,354.54,84.41411,0.1116327,39.12173,0,0,294.0937
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.90601,44.90601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.00182,256.6566,0,0,0,354.54,84.41411,0.1116327,0,0,0,256.6566
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,42.74114,42.74114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.00182,256.6566,0,0,0,354.54,84.41411,0.1116327,0,0,0,256.6566
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,40.45648,40.45648,12.34351,12.34351,0,0,0,12.34351,0,0,1.776357E-15,0,12.99317,12.34351,0,0,69.00182,256.6566,0,12.99317,-12.99317,340.844,81.15316,0.1116327,13.57786,0,0,256.6566
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,38.59966,38.59966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.43867,243.6634,0,0,0,340.844,81.15316,0.1116327,0,0,0,243.6634
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.17923,37.17923,35.3036,35.3036,0,0,0,35.3036,0,0,7.105427E-15,0,37.16169,35.3036,0,0,83.43867,243.6634,0,37.16169,-37.16169,301.6721,71.82655,0.1116327,38.83397,0,0,243.6634
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.71602,35.71602,12.36628,12.36628,0,0,0,12.36628,0,0,1.776357E-15,0,13.01714,12.36628,0,0,124.7294,206.5017,0,13.01714,-13.01714,287.9508,68.55959,0.1116327,13.60291,0,0,206.5017
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.32127,34.32127,28.38301,28.38301,0,0,0,28.38301,0,0,3.552714E-15,0,29.87685,28.38301,0,0,139.1929,193.4846,0,29.87685,-29.87685,256.4579,61.06128,0.1116327,31.22131,0,0,193.4846
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.20889,33.20889,31.43989,31.43989,0,0,0,31.43989,0,0,3.552714E-15,0,33.09462,31.43989,0,0,172.3894,163.6077,0,33.09462,-33.09462,221.5731,52.75539,0.1116327,34.58388,0,0,163.6077
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.10506,32.10506,26.43018,26.43018,0,0,0,26.43018,0,0,3.552714E-15,0,27.82124,26.43018,0,0,209.1612,130.5131,0,27.82124,-27.82124,192.2469,45.77298,0.1116327,29.0732,0,0,130.5131
