Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.234,40.234,36.09536,36.09536,0,0,0,36.09536,0,0,7.105427E-15,0,37.99511,36.09536,0,0,242.4597,100.5444,0,37.99511,-37.99511,149.933,35.69825,0.1095276,39.70489,0,0,100.5444
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.18152,39.18152,9.692853,9.692853,0,0,0,9.692853,0,0,0,0,10.203,9.692853,0,0,284.6765,62.54934,0,10.203,-10.203,139.1781,33.13757,0.1095276,10.66214,0,0,62.54934
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.05202,38.05202,27.9002,27.9002,0,0,0,27.9002,0,0,3.552714E-15,0,29.36863,27.9002,0,0,296.0132,52.34633,0,29.36863,-29.36863,108.2208,25.76681,0.1095276,30.69022,0,0,52.34633
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.11078,37.11078,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,21.21561,20.15483,0,0,328.645,22.97771,0,21.21561,-21.21561,85.85758,20.44224,0.1095276,44.44531,0,81,22.97771
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,36.34067,36.34067,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,72.18823,68.57882,352.2179,1.762095,68.57882,0,68.57882,150.9172,35.93259,0.1099299,9.692946,0,81,1.762095
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.64485,41.80758,35.49355,0,0,72.31579,0,20.56389,0,0,0,0,21.64485,0,0,72.31579,68.7,283.6391,63.48303,90.34485,0,90.34485,236.6258,56.33937,0.110127,0,17.31588,81,85.12788
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.10958,51.21001,37.23057,19.78289,19.78289,81,0,22.761,19.78289,228.0232,0,0,45.10958,0,0,61.21711,58.15626,193.2943,144.7934,103.2658,0,103.2658,334.5924,79.6647,0.1103649,21.76118,36.08766,81,189.903
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,68.23525,64.84151,41.63732,0,0,22.94018,0,8.071865,0,0,3.552714E-15,0,68.23525,0,0,22.94018,21.79317,90.02842,237.7327,90.02842,0,90.02842,420.0009,100,0.1099835,0,54.5882,81,305.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,78.9138,74.97131,46.08685,0,0,0,0,0,0,0,78.9138,0,78.9138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,0,63.13104,0,397.672
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,78.38559,79.39139,49.72348,0,0,0,0,0,0,0,78.38559,0,78.38559,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,0,62.70847,0,397.1438
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,86.48411,87.43681,52.56433,0,0,0,0,0,0,0,86.48411,0,86.48411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,0,69.18729,0,405.2423
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,78.97044,87.04482,55.3025,70.77346,70.77346,20.25,0,7.39125,70.77346,111.582,25.78784,0,78.97044,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,77.85081,63.17635,81,397.7287
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,69.78036,84.39898,56.93685,17.63084,17.63084,0,0,0,17.63084,395.7859,51.22159,0,69.78036,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,19.39392,55.8243,0,388.5386
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,59.4059,80.13141,57.51871,12.596,12.596,0,0,0,12.596,471.625,46.14695,0,59.4059,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,13.85561,47.52472,0,378.1641
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,40.94544,72.8441,58.09201,30.19012,30.19012,0,0,0,30.19012,135.6253,9.166367,0,40.94544,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,33.20913,32.75635,0,359.7037
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.7982,63.66158,57.3219,15.0117,15.0117,0,0,0,15.0117,125.2237,2.99641,0,18.7982,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,16.51287,15.03856,0,337.5564
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.283225,56.35547,55.3025,2.416693,2.416693,0,0,0,2.416693,135.8561,0.7393379,0,3.283225,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1099835,2.658362,2.62658,0,322.0414
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,53.2831,53.2831,58.47653,58.47653,0,0,0,58.47653,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1099835,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.06689,51.06689,45.09257,45.09257,0,0,0,45.09257,0,0,7.105427E-15,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1099835,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,48.83357,48.83357,5.551833,5.551833,0,0,0,5.551833,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1099835,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.49757,46.49757,26.75485,26.75485,0,0,0,26.75485,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1099835,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,44.69209,44.69209,17.3194,17.3194,0,0,0,17.3194,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1099835,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,43.323,43.323,14.81746,14.81746,0,0,0,14.81746,0,0,1.776357E-15,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1099835,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.85124,41.85124,5.224176,5.224176,0,0,0,5.224176,0,0,8.881784E-16,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1099835,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,40.43081,40.43081,19.87431,19.87431,0,0,0,19.87431,0,0,3.552714E-15,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1099835,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,39.39544,39.39544,19.32226,19.32226,0,0,0,19.32226,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1099835,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,38.26594,38.26594,8.929034,8.929034,0,0,0,8.929034,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1099835,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.29903,37.29903,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1099835,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,36.55459,36.55459,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1099835,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.34114,41.34154,35.71602,10.9755,10.9755,0,0,0,10.9755,176.221,0,0,19.34114,11.55316,10.9755,0,0,306.1498,43.22339,7.787982,0,7.787982,136.95,32.60707,0.1099479,12.07305,15.47291,0,62.56454
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.67308,52.32771,37.44449,28.41365,28.41365,0,0,0,28.41365,167.7823,0,0,47.67308,29.9091,28.41365,0,0,298.3618,50.23258,17.76397,0,17.76397,153.8023,36.61953,0.1098668,31.25501,38.13846,0,97.90565
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,63.59184,63.26345,41.87691,16.59159,16.59159,0,0,0,16.59159,383.2775,0,0,63.59184,17.46483,16.59159,0,0,280.5979,66.22015,46.127,0,46.127,197.5623,47.03854,0.1096569,18.25075,50.87347,0,129.812
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,78.29786,74.9893,46.32644,33.12667,33.12667,0,0,0,33.12667,236.359,0,0,78.29786,34.87018,33.12667,0,0,234.4709,107.7345,43.42768,0,43.42768,238.7614,56.84783,0.1094599,36.43934,62.63829,0,186.0323
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,79.08245,80.04572,49.96307,19.28991,19.28991,0,0,0,19.28991,409.968,0,0,79.08245,20.30517,19.28991,0,0,191.0432,146.8194,58.77728,0,58.77728,294.5224,70.12424,0.1091945,21.2189,63.26596,0,225.9018
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,73.61594,81.01844,52.80392,64.72197,64.72197,81,0,22.761,64.72197,113.7418,0,0,73.61594,0,0,16.27803,15.46413,132.2659,199.7189,89.08006,0,89.08006,379.0312,90.24534,0.1094966,71.19417,58.89275,81,273.3349
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,82.37604,89.25096,55.5421,9.387415,9.387415,0,0,0,9.387415,877.5157,29.30872,0,82.37604,9.881489,9.387415,0,0,43.18583,279.891,43.18583,0,43.18583,420.0009,100,0.1093026,10.32616,65.90083,0,362.267
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,75.4134,87.63321,57.17644,32.83643,32.83643,0,0,0,32.83643,229.6638,40.84874,0,75.4134,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.1093026,36.12007,60.33072,0,394.1716
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,57.27532,79.38362,57.70696,40.48508,40.48508,0,0,0,40.48508,141.4727,14.65945,0,57.27532,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.1093026,44.53358,45.82026,0,376.0335
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,44.27897,74.4308,58.28882,35.26048,35.26048,0,0,0,35.26048,125.5768,7.162682,0,44.27897,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.1093026,38.78652,35.42318,0,363.0372
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.33171,67.32482,57.51871,45.70172,45.70172,0,0,0,45.70172,61.99265,0,0,28.33171,48.10707,45.70172,0,0,0,318.7582,0,19.77537,-19.77537,399.1558,95.0369,0.1093026,50.27189,22.66537,0,347.0899
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.79966,56.72092,55.49931,34.46678,34.46678,0,0,0,34.46678,11.02412,0,7.105427E-15,3.79966,36.28082,34.46678,0,0,21.97263,298.9828,0,32.48116,-32.48116,364.9176,86.88497,0.1093026,37.91346,3.039728,0,302.7825
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,53.47135,53.47135,90.31166,90.31166,21.61166,0,7.73575,90.31166,0,0,1.421085E-14,0,72.31579,68.7,0,0,58.06281,266.5017,0,72.31579,-72.31579,288.6901,68.7356,0.1093026,99.34283,0,81,266.5017
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,51.30648,51.30648,70.0883,70.0883,81,0,22.761,70.0883,0,0,0,0,0,0,10.9117,10.36612,138.4137,194.1859,10.36612,0,10.36612,298.5243,71.07706,0.109382,77.09713,0,81,194.1859
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.02182,49.02182,38.56957,38.56957,81,0,22.761,38.56957,0,0,0,0,0,0,42.43043,40.30891,128.0476,203.5154,40.30891,0,40.30891,336.7646,80.18189,0.1096898,42.42653,0,81,203.5154
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,46.68582,46.68582,32.8655,32.8655,0,0,0,32.8655,0,0,7.105427E-15,0,34.59526,32.8655,0,0,87.73867,239.7934,0,34.59526,-34.59526,300.298,71.49939,0.1096898,36.15205,0,0,239.7934
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.86322,44.86322,19.52585,19.52585,0,0,0,19.52585,0,0,3.552714E-15,0,20.55352,19.52585,0,0,126.1778,205.1982,0,20.55352,-20.55352,278.6327,66.34099,0.1096898,21.47843,0,0,205.1982
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,43.51125,43.51125,33.6703,33.6703,0,0,0,33.6703,0,0,0,0,35.44242,33.6703,0,0,149.0151,184.6446,0,35.44242,-35.44242,241.2731,57.44587,0.1096898,37.03733,0,0,184.6446
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.03949,42.03949,11.48449,11.48449,0,0,0,11.48449,0,0,1.776357E-15,0,12.08894,11.48449,0,0,188.3956,149.2022,0,12.08894,-12.08894,228.5303,54.41186,0.1096898,12.63294,0,0,149.2022
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,40.61906,40.61906,21.82413,21.82413,0,0,0,21.82413,0,0,0,0,22.97277,21.82413,0,0,201.8277,137.1133,0,22.97277,-22.97277,204.3148,48.64629,0.1096898,24.00655,0,0,137.1133
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,39.59224,39.59224,27.02601,27.02601,0,0,0,27.02601,0,0,3.552714E-15,0,28.44843,27.02601,0,0,227.353,114.1405,0,28.44843,-28.44843,174.3275,41.50647,0.1096898,29.72861,0,0,114.1405
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,38.45419,38.45419,7.044239,7.044239,0,0,0,7.044239,0,0,8.881784E-16,0,7.414989,7.044239,0,0,258.9624,85.69207,0,7.414989,-7.414989,166.5115,39.64551,0.1096898,7.748663,0,0,85.69207
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,37.49583,37.49583,18.06132,18.06132,0,0,0,18.06132,0,0,0,0,19.01191,18.06132,0,0,267.2013,78.27708,0,19.01191,-19.01191,146.4711,34.87401,0.1096898,19.86745,0,0,78.27708
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.75139,36.75139,3.127818,3.127818,0,0,0,3.127818,0,0,0,0,3.292439,3.127818,0,0,288.3256,59.26517,0,3.292439,-3.292439,143.0006,34.0477,0.1096898,3.440599,0,0,59.26517
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.43133,40.39164,35.92994,14.89847,14.89847,0,0,0,14.89847,103.5767,0,1.776357E-15,15.43133,15.6826,14.89847,0,0,291.9839,55.97273,0,0.2512612,-0.2512612,142.7357,33.98463,0.1096898,16.38831,12.34507,0,71.40407
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.37136,50.08611,37.66697,32.36528,32.36528,0,0,0,32.36528,124.7366,0,0,40.37136,34.06872,32.36528,0,0,292.2631,55.72147,6.302642,0,6.302642,148.715,35.40825,0.1096615,35.60181,32.29709,0,96.09283
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,52.55939,59.28677,42.09083,37.15027,37.15027,0,0,0,37.15027,141.4778,0,0,52.55939,39.10555,37.15027,0,0,285.9604,61.39385,13.45384,0,13.45384,161.4784,38.44716,0.1096011,40.8653,42.04751,0,113.9532
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,58.94564,66.87734,46.54036,7.193068,7.193068,0,0,0,7.193068,819.4785,0,0,58.94564,7.57165,7.193068,0,0,272.5066,73.5023,51.37399,0,51.37399,210.216,50.05134,0.1093713,7.912374,47.15652,0,132.448
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,57.27235,70.48286,50.20266,18.61499,18.61499,0,0,0,18.61499,307.668,0,0,57.27235,19.59472,18.61499,0,0,221.1326,119.7389,37.67763,0,37.67763,245.9602,58.56183,0.1092033,20.47649,45.81788,0,177.0112
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.83869,61.63525,53.04351,36.87902,36.87902,0,0,0,36.87902,70.06337,0,0,25.83869,38.82003,36.87902,0,0,183.455,153.6488,0,12.98134,-12.98134,232.2767,55.30386,0.1092033,40.56693,20.67095,0,179.4875
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,60.22329,78.35209,55.7389,0,0,0,0,0,0,0,0,0,60.22329,0,0,0,0,197.8787,140.6674,60.22329,0,60.22329,289.4095,68.90688,0.1089359,0,48.17863,0,200.8907
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,45.9743,74.03228,57.3219,17.94479,17.94479,0,0,0,17.94479,256.1987,0,0,45.9743,18.88925,17.94479,0,0,137.6554,194.8684,27.08505,0,27.08505,315.1046,75.02476,0.108816,19.73926,36.77944,0,240.8427
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,45.0847,74.32674,57.90377,4.919793,4.919793,0,0,0,4.919793,916.3943,0,0,45.0847,5.17873,4.919793,0,0,110.5703,219.2449,39.90597,0,39.90597,352.9627,84.03858,0.1086399,5.411772,36.06776,0,264.3296
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.84793,67.38454,58.43428,0,0,0,0,0,0,0,0,0,25.84793,0,0,0,0,70.66435,255.1603,25.84793,0,25.84793,377.4843,89.87702,0.1085261,0,20.67835,0,281.0082
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.05046,63.0542,57.66418,12.9249,12.9249,0,0,0,12.9249,124.1825,0,0,16.05046,13.60516,12.9249,0,0,44.81642,278.4235,2.445304,0,2.445304,379.8041,90.42936,0.1085154,14.21739,12.84037,0,294.4739
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.519487,57.14477,55.68756,35.66439,35.66439,0,0,0,35.66439,12.67227,0,7.105427E-15,4.519487,37.54146,35.66439,0,0,42.37112,280.6242,0,33.02197,-33.02197,344.9958,82.14171,0.1085154,39.23082,3.61559,0,285.1437
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,53.66816,53.66816,18.43775,18.43775,0,0,0,18.43775,0,0,3.552714E-15,0,19.40816,18.43775,0,0,79.06219,247.6022,0,19.40816,-19.40816,324.5379,77.27077,0.1085154,20.28152,0,0,247.6022
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,51.50329,51.50329,7.67169,7.67169,0,0,0,7.67169,0,0,0,0,8.075462,7.67169,0,0,100.6268,228.1941,0,8.075462,-8.075462,316.0256,75.24403,0.1085154,8.438858,0,0,228.1941
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,49.19296,49.19296,72.30469,72.30469,20.25,0,7.39125,72.30469,0,0,1.421085E-14,0,54.7944,52.05468,0,0,109.5995,220.1186,0,54.7944,-54.7944,258.2672,61.49207,0.1085154,79.53515,0,81,220.1186
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,46.85696,46.85696,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,170.4822,165.3242,68.7,0,68.7,323.4417,77.00979,0.1088055,0,0,81,165.3242
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.0258,45.0258,24.90602,24.90602,81,0,22.761,24.90602,0,0,0,0,0,0,56.09399,53.28928,101.7822,227.1542,53.28928,0,53.28928,373.9964,89.04659,0.1092074,27.39662,0,81,227.1542
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,43.6995,43.6995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.49294,275.1146,0,0,0,373.9964,89.04659,0.1092074,0,0,0,275.1146
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,42.21062,42.21062,5.668922,5.668922,0,0,0,5.668922,0,0,0,0,5.967287,5.668922,0,0,48.49294,275.1146,0,5.967287,-5.967287,367.7063,87.54895,0.1092074,6.235815,0,0,275.1146
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.81586,40.81586,24.36662,24.36662,0,0,0,24.36662,0,0,3.552714E-15,0,25.64907,24.36662,0,0,55.12326,269.1473,0,25.64907,-25.64907,340.6698,81.1117,0.1092074,26.80328,0,0,269.1473
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.78049,39.78049,35.41175,35.41175,0,0,0,35.41175,0,0,7.105427E-15,0,37.27553,35.41175,0,0,83.62222,243.4982,0,37.27553,-37.27553,301.378,71.75652,0.1092074,38.95293,0,0,243.4982
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,38.651,38.651,7.511159,7.511159,0,0,0,7.511159,0,0,0,0,7.906484,7.511159,0,0,125.0395,206.2227,0,7.906484,-7.906484,293.0438,69.77219,0.1092074,8.262276,0,0,206.2227
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,37.68408,37.68408,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,22.00351,20.90334,0,0,133.8245,198.3162,0,22.00351,-22.00351,269.8501,64.24989,0.1092074,22.99367,0,0,198.3162
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.93964,36.93964,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,2.271211,2.15765,0,0,158.2728,176.3127,0,2.271211,-2.271211,267.456,63.67987,0.1092074,2.373415,0,0,176.3127
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.11359,39.02613,36.12675,0,0,0,0,0,0,0,0,0,10.11359,0,0,0,0,160.7964,174.0415,10.11359,0,10.11359,277.0506,65.96429,0.1091629,0,8.090868,0,184.1551
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.548114,40.32574,37.85522,19.83116,19.83116,0,0,0,19.83116,43.10445,0,3.552714E-15,8.548114,20.87491,19.83116,0,0,150.6828,183.1437,0,12.32679,-12.32679,264.057,62.87059,0.1091629,21.81428,6.838491,0,191.6918
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.45315,48.53322,42.30475,0,0,0,0,0,0,0,0,0,20.45315,0,0,0,0,164.3792,170.8169,20.45315,0,20.45315,283.4606,67.49048,0.109073,0,16.36252,0,191.2701
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.3157,59.68685,46.7885,61.22215,61.22215,0,0,0,61.22215,64.21811,0,7.105427E-15,39.3157,64.44437,61.22215,0,0,143.9261,189.2248,0,25.12866,-25.12866,256.9727,61.18384,0.109073,67.34436,31.45256,0,228.5405
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,39.81508,63.83486,50.39091,59.66932,59.66932,0,0,0,59.66932,66.72622,0,0,39.81508,62.80981,59.66932,0,0,171.8468,164.0961,0,22.99473,-22.99473,232.7341,55.41276,0.109073,65.63625,31.85207,0,203.9112
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.68802,65.04478,53.23176,42.0122,42.0122,0,0,0,42.0122,82.56654,0,0,34.68802,44.22337,42.0122,0,0,197.3965,141.1014,0,9.535349,-9.535349,222.6829,53.01964,0.109073,46.21342,27.75042,0,175.7894
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,55.35237,76.40708,55.92715,73.75508,73.75508,20.25,0,7.39125,73.75508,75.04889,0,1.421085E-14,55.35237,56.32114,53.50508,0,0,207.9913,131.566,0,0.9687687,-0.9687687,221.6618,52.7765,0.109073,81.13059,44.28189,81,186.9184
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,34.31379,69.59074,57.51871,14.98357,14.98357,81,0,22.761,14.98357,229.0094,0,0,34.31379,0,0,66.01643,62.71561,209.0677,130.5972,97.0294,0,97.0294,313.7119,74.69317,0.1093334,16.48193,27.45103,81,164.911
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.05042,66.67976,58.04923,29.36011,29.36011,81,0,22.761,29.36011,85.32127,0,0,25.05042,0,0,51.63989,49.05789,112.0384,217.9237,74.10831,0,74.10831,384.0172,91.4325,0.1096923,32.29612,20.04033,81,242.9741
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.430813,61.04044,58.57975,9.535143,9.535143,0,0,0,9.535143,77.9308,0,0,7.430813,10.03699,9.535143,0,0,37.93004,284.6212,0,2.60618,-2.60618,381.2701,90.77841,0.1096923,10.48866,5.944651,0,292.052
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.386736,60.57802,57.80964,37.72354,37.72354,0,0,0,37.72354,22.2321,0,7.105427E-15,8.386736,39.70899,37.72354,0,0,40.8258,282.015,0,31.32225,-31.32225,348.2535,82.91734,0.1096923,41.4959,6.709389,0,290.4017
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.30991,57.2234,55.83302,21.88132,21.88132,0,0,0,21.88132,19.69675,0,0,4.30991,23.03297,21.88132,0,0,75.6283,250.6927,0,18.72306,-18.72306,328.5177,78.21835,0.1096923,24.06945,3.447928,0,255.0027
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,53.81362,53.81362,10.8678,10.8678,0,0,0,10.8678,0,0,0,0,11.43979,10.8678,0,0,96.4317,231.9697,0,11.43979,-11.43979,316.4591,75.34725,0.1096923,11.95458,0,0,231.9697
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,51.64875,51.64875,30.51927,30.51927,0,0,0,30.51927,0,0,0,0,32.12555,30.51927,0,0,109.1426,220.5299,0,32.12555,-32.12555,282.5958,67.28458,0.1096923,33.5712,0,0,220.5299
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.38121,49.38121,21.89307,21.89307,0,0,0,21.89307,0,0,3.552714E-15,0,23.04534,21.89307,0,0,144.8376,188.4044,0,23.04534,-23.04534,258.3039,61.5008,0.1096923,24.08238,0,0,188.4044
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.02809,47.02809,26.68054,26.68054,0,0,0,26.68054,0,0,3.552714E-15,0,28.08478,26.68054,0,0,170.4436,165.359,0,28.08478,-28.08478,228.6999,54.45226,0.1096923,29.3486,0,0,165.359
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,45.22261,45.22261,53.124,53.124,0,0,0,53.124,0,0,7.105427E-15,0,55.92,53.124,0,0,201.6489,137.2742,0,55.92,-55.92,169.7551,40.41779,0.1096923,58.4364,0,0,137.2742
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.87064,43.87064,20.58885,20.58885,0,0,0,20.58885,0,0,3.552714E-15,0,21.67247,20.58885,0,0,263.7822,81.35425,0,21.67247,-21.67247,146.9103,34.97857,0.1096923,22.64773,0,0,81.35425
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,42.40742,42.40742,12.98382,12.98382,0,0,0,12.98382,0,0,0,0,13.66718,12.98382,0,0,287.8627,59.68177,0,13.66718,-13.66718,132.5038,31.54846,0.1096923,14.2822,0,0,59.68177
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.01267,41.01267,16.26025,16.26025,0,0,0,16.26025,0,0,3.552714E-15,0,17.11605,16.26025,0,0,303.0485,46.0146,0,17.11605,-17.11605,114.4619,27.25278,0.1096923,17.88627,0,0,46.0146
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.9773,39.9773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.0663,28.89855,0,0,0,114.4619,27.25278,0.1096923,0,0,0,28.89855
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.83925,38.83925,2.043165,2.043165,0,0,0,2.043165,0,0,0,0,2.1507,2.043165,0,0,322.0663,28.89855,0,2.1507,-2.1507,112.1949,26.71301,0.1096923,2.247481,0,0,28.89855
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.456,26.74785,0,0,0,112.1949,26.71301,0.1096923,0,0,0,26.74785
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.16212,37.16212,18.18114,18.18114,0,0,0,18.18114,0,0,0,0,19.13804,18.18114,0,0,324.456,26.74785,0,19.13804,-19.13804,92.02161,21.90986,0.1096923,19.99925,0,0,26.74785
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.50205,40.24087,36.34067,2.881183,2.881183,0,0,0,2.881183,468.6285,0,0,13.50205,3.032825,2.881183,0,0,345.7205,7.609805,10.46922,0,10.46922,101.9536,24.27461,0.1096464,3.169302,10.80164,0,21.11185
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.93425,45.51592,38.06914,0,0,0,0,0,0,0,0,0,24.93425,0,0,0,0,335.2513,17.0321,24.93425,0,24.93425,125.6083,29.90668,0.1095372,0,19.9474,0,41.96635
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.00852,51.86721,42.52722,3.503617,3.503617,0,0,0,3.503617,856.501,0,0,30.00852,3.688018,3.503617,0,0,310.317,39.47293,26.3205,0,26.3205,150.5781,35.85186,0.1094222,3.853979,24.00681,0,69.48145
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,49.63459,63.72322,46.97675,25.1853,25.1853,0,0,0,25.1853,197.0776,0,0,49.63459,26.51084,25.1853,0,0,283.9965,63.16138,23.12375,0,23.12375,172.5152,41.07497,0.1093214,27.70383,39.70768,0,112.796
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,60.11491,72.13313,50.58772,38.1698,38.1698,0,0,0,38.1698,157.4934,0,0,60.11491,40.17873,38.1698,0,0,260.8727,83.97276,19.93617,0,19.93617,191.4283,45.57808,0.1092346,41.98678,48.09192,0,144.0877
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,61.65427,76.14358,53.37723,19.41325,19.41325,0,0,0,19.41325,317.5886,0,0,61.65427,20.435,19.41325,0,0,240.9366,101.9153,41.21926,0,41.21926,230.5324,54.88855,0.1090556,21.35458,49.32341,0,163.5696
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,64.13181,80.56631,56.07261,0,0,0,0,0,0,0,0,0,64.13181,0,0,0,0,199.7173,139.0126,64.13181,0,64.13181,291.3731,69.37442,0.1087783,0,51.30545,0,203.1445
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.49899,68.67262,57.66418,43.86763,43.86763,0,0,0,43.86763,71.80463,0,0,31.49899,46.17645,43.86763,0,0,135.5855,196.7313,0,14.67747,-14.67747,275.9017,65.69076,0.1087783,48.25439,25.19919,0,228.2303
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.60965,67.78227,58.19469,62.60687,62.60687,20.25,0,7.39125,62.60687,44.10003,0,0,27.60965,44.58618,42.35687,0,0,151.8938,182.0538,0,16.97653,-16.97653,258.0069,61.43009,0.1087783,68.86756,22.08772,81,209.6635
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,39.27274,72.82089,58.67388,58.79539,58.79539,81,0,22.761,58.79539,66.79562,0,0,39.27274,0,0,22.20461,21.09438,170.7566,165.0773,60.36712,0,60.36712,315.2762,75.06561,0.1091803,64.67493,31.4182,81,204.35
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.49431,62.11496,57.94655,0,0,72.31579,0,20.56389,0,0,0,0,12.49431,0,0,72.31579,68.7,110.3895,219.4077,81.19431,0,81.19431,392.3039,93.40549,0.1094079,0,9.99545,81,231.902
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.177183,57.27518,55.92715,0,0,0,0,0,0,0,0,0,4.177183,0,0,0,0,29.19517,292.4826,4.177183,0,4.177183,396.2667,94.34902,0.1093899,0,3.341746,0,296.6598
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,53.95909,53.95909,26.48168,26.48168,0,0,0,26.48168,0,0,3.552714E-15,0,27.87545,26.48168,0,0,25.01799,296.242,0,27.87545,-27.87545,366.8834,87.35301,0.1093899,29.12985,0,0,296.242
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,51.83701,51.83701,46.39255,46.39255,0,0,0,46.39255,0,0,7.105427E-15,0,48.83426,46.39255,0,0,55.99071,268.3666,0,48.83426,-48.83426,315.4076,75.09689,0.1093899,51.0318,0,0,268.3666
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,49.52667,49.52667,47.00062,47.00062,0,0,0,47.00062,0,0,7.105427E-15,0,49.47433,47.00062,0,0,110.251,219.5323,0,49.47433,-49.47433,263.257,62.68012,0.1093899,51.70068,0,0,219.5323
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,47.19067,47.19067,14.89478,14.89478,0,0,0,14.89478,0,0,1.776357E-15,0,15.67871,14.89478,0,0,165.2225,170.058,0,15.67871,-15.67871,246.7302,58.74517,0.1093899,16.38425,0,0,170.058
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,45.38519,45.38519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.6433,154.3793,0,0,0,246.7302,58.74517,0.1093899,0,0,0,154.3793
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.0161,44.0161,36.6745,36.6745,0,0,0,36.6745,0,0,0,0,38.60473,36.6745,0,0,182.6433,154.3793,0,38.60473,-38.60473,206.0372,49.05639,0.1093899,40.34194,0,0,154.3793
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,42.54434,42.54434,37.01415,37.01415,0,0,0,37.01415,0,0,7.105427E-15,0,38.96227,37.01415,0,0,225.5374,115.7745,0,38.96227,-38.96227,164.9674,39.27788,0.1093899,40.71557,0,0,115.7745
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.17525,41.17525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.8288,76.81228,0,0,0,164.9674,39.27788,0.1093899,0,0,0,76.81228
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.13988,40.13988,18.32073,18.32073,0,0,0,18.32073,0,0,3.552714E-15,0,19.28498,18.32073,0,0,268.8288,76.81228,0,19.28498,-19.28498,144.6393,34.43785,0.1093899,20.1528,0,0,76.81228
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.03605,39.03605,40.95217,40.95217,0,0,0,40.95217,0,0,7.105427E-15,0,43.10755,40.95217,0,0,290.2566,57.5273,0,43.10755,-43.10755,99.19992,23.61898,0.1093899,45.04739,0,0,57.5273
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.05202,38.05202,6.81375,6.81375,0,0,0,6.81375,0,0,8.881784E-16,0,7.172369,6.81375,0,0,338.1539,14.41975,0,7.172369,-7.172369,91.63958,21.8189,0.1093899,7.495125,0,0,14.41975
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.3247,37.3247,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,64.92323,61.67706,346.1232,7.247386,61.67706,0,61.67706,150.1516,35.75031,0.1097961,17.68445,0,81,7.247386
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.20854,41.54041,36.52892,52.22168,52.22168,81,0,22.761,52.22168,32.95286,0,0,17.20854,0,0,28.77832,27.3394,284.4461,62.75674,44.54794,0,44.54794,192.4135,45.81264,0.1101021,57.44385,13.76683,81,79.96528
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.07468,49.96965,38.26594,7.319553,7.319553,79.63535,0,22.41574,7.319553,520.1776,0,0,38.07468,0,0,72.31579,68.7,239.8981,102.8499,106.7747,0,106.7747,293.7088,69.93053,0.1102952,8.051508,30.45974,81,140.9246
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,68.1798,66.11014,42.71547,75.98984,75.98984,81,0,22.761,75.98984,89.72226,0,0,68.1798,0,0,5.01016,4.759652,133.1235,198.9471,72.93945,0,72.93945,362.9053,86.40585,0.1106473,83.58882,54.54384,81,267.1269
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,68.09388,71.45805,47.17356,15.69412,15.69412,0,0,0,15.69412,433.8816,0,0,68.09388,16.52012,15.69412,0,0,60.18402,264.5926,51.57376,0,51.57376,411.8324,98.05515,0.1104253,17.26353,54.47511,0,332.6865
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.85473,59.57975,50.77596,51.92742,51.92742,0,0,0,51.92742,51.71589,0,0,26.85473,54.66044,51.92742,0,0,8.610264,311.009,0,27.80571,-27.80571,382.5226,91.07664,0.1104253,57.12016,21.48378,0,337.8637
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,57.64161,74.6165,53.57403,38.37447,38.37447,0,0,0,38.37447,150.2082,0,0,57.64161,40.39418,38.37447,0,0,39.5055,283.2033,17.24743,0,17.24743,398.885,94.97243,0.1103512,42.21191,46.11328,0,340.8449
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,70.80289,83.99342,56.21808,29.75465,29.75465,0,0,0,29.75465,237.9557,17.22414,0,70.80289,31.32068,29.75465,0,0,22.25807,298.726,22.25807,0,22.25807,420.0009,100,0.1102558,32.73011,56.64231,0,369.5288
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,55.86008,78.86719,57.80964,12.1798,12.1798,0,0,0,12.1798,458.6291,43.03925,0,55.86008,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1102558,13.39777,44.68806,0,374.6183
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,47.02792,75.63018,58.3316,32.93845,32.93845,0,0,0,32.93845,142.7751,12.35587,0,47.02792,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1102558,36.23229,37.62233,0,365.7861
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.02849,65.67033,58.81934,28.95051,28.95051,0,0,0,28.95051,69.18183,0,0,20.02849,30.47422,28.95051,0,0,0,318.7582,0,10.44573,-10.44573,408.9901,97.3784,0.1102558,31.84556,16.02279,0,338.7867
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.68691,64.07423,58.09201,52.299,52.299,0,0,0,52.299,33.81884,0,0,17.68691,55.05158,52.299,0,0,11.60636,308.3125,0,37.36467,-37.36467,369.6042,88.00084,0.1102558,57.5289,14.14953,0,325.9994
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.26965,57.12672,56.07261,43.29356,43.29356,0,0,0,43.29356,7.552278,0,0,3.26965,45.57217,43.29356,0,0,53.12267,270.9478,0,42.30252,-42.30252,325.0135,77.38401,0.1102558,47.62291,2.61572,0,274.2175
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,54.14734,54.14734,35.04473,35.04473,0,0,0,35.04473,0,0,7.105427E-15,0,36.88919,35.04473,0,0,100.1255,228.6453,0,36.88919,-36.88919,286.1289,68.12579,0.1102558,38.54921,0,0,228.6453
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,51.98247,51.98247,65.26068,65.26068,20.25,0,7.39125,65.26068,0,0,0,0,47.37967,45.01068,0,0,141.1134,191.7561,0,47.37967,-47.37967,236.1863,56.23472,0.1102558,71.78675,0,81,191.7561
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.72348,49.72348,30.70059,30.70059,81,0,22.761,30.70059,0,0,0,0,0,0,50.29941,47.78444,193.7575,144.3764,47.78444,0,47.78444,281.5186,67.02811,0.1105998,33.77065,0,81,144.3764
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,47.3618,47.3618,8.717336,8.717336,81,0,22.761,8.717336,0,0,0,0,0,0,72.28266,68.66853,145.9731,187.3824,68.66853,0,68.66853,346.6633,82.53872,0.1109665,9.589068,0,81,187.3824
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,45.53065,45.53065,32.43073,32.43073,0,0,0,32.43073,0,0,0,0,34.13761,32.43073,0,0,77.30455,249.1841,0,34.13761,-34.13761,310.6791,73.97107,0.1109665,35.6738,0,0,249.1841
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,44.18724,44.18724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2352,215.0465,0,0,0,310.6791,73.97107,0.1109665,0,0,0,215.0465
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.71547,42.71547,17.64561,17.64561,0,0,0,17.64561,0,0,0,0,18.57433,17.64561,0,0,115.2352,215.0465,0,18.57433,-18.57433,291.1,69.30939,0.1109665,19.41017,0,0,215.0465
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,41.34639,41.34639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.8734,196.4722,0,0,0,291.1,69.30939,0.1109665,0,0,0,196.4722
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,40.31102,40.31102,18.78779,18.78779,0,0,0,18.78779,0,0,3.552714E-15,0,19.77662,18.78779,0,0,135.8734,196.4722,0,19.77662,-19.77662,270.2537,64.34598,0.1109665,20.66657,0,0,196.4722
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.18152,39.18152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.8474,176.6956,0,0,0,270.2537,64.34598,0.1109665,0,0,0,176.6956
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.2146,38.2146,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0.0162461,0.01543379,0,0,157.8474,176.6956,0,0.0162461,-0.0162461,270.2365,64.3419,0.1109665,0.01697717,0,0,176.6956
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,37.49583,37.49583,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,9.822165,9.331057,0,0,157.8654,176.6793,0,9.822165,-9.822165,259.8831,61.8768,0.1109665,10.26416,0,0,176.6793
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.838036,38.39283,36.72572,8.327823,8.327823,0,0,0,8.327823,70.10278,0,0,5.838036,8.766129,8.327823,0,0,168.779,166.8572,0,2.928093,-2.928093,256.7966,61.14192,0.1109665,9.160605,4.670429,0,172.6952
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.919,46.86494,38.45419,0,0,0,0,0,0,0,0,0,27.919,0,0,0,0,172.0324,163.9291,27.919,0,27.919,283.2829,67.44817,0.1108468,0,22.3352,0,191.8481
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.71295,55.96032,42.93795,0,0,0,0,0,0,0,0,0,40.71295,0,0,0,0,144.1134,189.0562,40.71295,0,40.71295,321.9066,76.64426,0.1106727,0,32.57036,0,229.7691
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,50.61337,64.59489,47.41315,11.45209,11.45209,0,0,0,11.45209,441.9573,0,0,50.61337,12.05483,11.45209,0,0,103.4004,225.6978,38.55853,0,38.55853,358.4864,85.35374,0.1105084,12.5973,40.49069,0,276.3112
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,47.72382,67.57137,51.02411,14.25626,14.25626,0,0,0,14.25626,334.7569,0,0,47.72382,15.00659,14.25626,0,0,64.84191,260.4005,32.71723,0,32.71723,389.5247,92.74379,0.1103693,15.68189,38.17906,0,308.1243
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,68.32014,79.74155,53.81362,0,0,0,0,0,0,0,36.19545,0,68.32014,0,0,0,0,32.12468,289.846,32.12468,0,32.12468,420.0009,100,0.1102331,0,54.65611,0,358.1661
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,44.83672,72.58032,56.45767,22.13019,22.13019,0,0,0,22.13019,202.6043,21.54179,0,44.83672,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1102331,24.34321,35.86938,0,363.5949
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,53.8137,78.17747,57.99789,70.2177,70.2177,20.25,0,7.39125,70.2177,76.63836,1.216115,0,53.8137,52.59758,49.9677,0,0,0,318.7582,0,0,0,420.0009,100,0.1102331,77.23947,43.05096,81,372.5719
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.0123,68.61202,58.47707,35.6436,35.6436,0,0,0,35.6436,81.39555,0,7.105427E-15,29.0123,37.51958,35.6436,0,0,0,318.7582,0,8.507277,-8.507277,411.0334,97.8649,0.1102331,39.20796,23.20984,0,347.7705
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,31.20796,70.02132,59.00759,73.41187,73.41187,20.25,0,7.39125,73.41187,42.51078,0,0,31.20796,55.95986,53.16187,0,0,9.452531,310.2509,0,24.7519,-24.7519,384.9426,91.65282,0.1102331,80.75305,24.96637,81,341.4589
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.55881,62.43681,58.23748,27.165,27.165,0,0,0,27.165,46.23156,0,3.552714E-15,12.55881,28.59474,27.165,0,0,36.95464,285.4991,0,16.03593,-16.03593,368.0392,87.62821,0.1102331,29.8815,10.04704,0,298.0579
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.549432,57.41597,56.26942,47.12047,47.12047,0,0,0,47.12047,7.532676,0,7.105427E-15,3.549432,49.60049,47.12047,0,0,54.77235,269.4631,0,46.05106,-46.05106,319.4972,76.07059,0.1102331,51.83251,2.839546,0,273.0125
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.2928,54.2928,21.90949,21.90949,0,0,0,21.90949,0,0,3.552714E-15,0,23.06262,21.90949,0,0,105.9402,223.412,0,23.06262,-23.06262,295.187,70.28248,0.1102331,24.10044,0,0,223.412
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,52.17072,52.17072,22.84181,22.84181,0,0,0,22.84181,0,0,3.552714E-15,0,24.04401,22.84181,0,0,131.5653,200.3494,0,24.04401,-24.04401,269.8424,64.24806,0.1102331,25.12599,0,0,200.3494
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,49.86039,49.86039,4.18195,4.18195,0,0,0,4.18195,0,0,8.881784E-16,0,4.402052,4.18195,0,0,158.2809,176.3054,0,4.402052,-4.402052,265.2022,63.14326,0.1102331,4.600145,0,0,176.3054
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,47.53294,47.53294,34.73617,34.73617,0,0,0,34.73617,0,0,0,0,36.56439,34.73617,0,0,163.1721,171.9034,0,36.56439,-36.56439,226.66,53.96655,0.1102331,38.20979,0,0,171.9034
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,45.70179,45.70179,8.771438,8.771438,0,0,0,8.771438,0,0,1.776357E-15,0,9.233092,8.771438,0,0,203.7992,135.339,0,9.233092,-9.233092,216.9274,51.64929,0.1102331,9.648582,0,0,135.339
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,44.34982,44.34982,38.76736,38.76736,0,0,0,38.76736,0,0,7.105427E-15,0,40.80775,38.76736,0,0,214.0582,126.1059,0,40.80775,-40.80775,173.9123,41.40761,0.1102331,42.64409,0,0,126.1059
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.86094,42.86094,41.39144,41.39144,0,0,0,41.39144,0,0,0,0,43.56994,41.39144,0,0,259.4001,85.29813,0,43.56994,-43.56994,127.9855,30.47269,0.1102331,45.53059,0,0,85.29813
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,41.51752,41.51752,45.50701,45.50701,20.25,0,7.39125,45.50701,0,0,7.105427E-15,0,26.58633,25.25701,0,0,307.8112,41.7282,0,26.58633,-26.58633,99.9611,23.80021,0.1102331,50.05771,0,81,41.7282
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,40.48215,40.48215,22.32181,22.32181,81,0,22.761,22.32181,0,0,0,0,0,0,58.67819,55.74428,337.3515,15.14187,55.74428,0,55.74428,152.8448,36.39154,0.1106299,24.55399,0,81,15.14187
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,39.3441,39.3441,4.728753,4.728753,77.04454,0,21.76027,4.728753,0,0,0,0,0,0,72.31579,68.7,281.6072,65.31172,68.7,0,68.7,218.0193,51.90926,0.1109497,5.201628,0,81,65.31172
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,38.38574,38.38574,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,72.31579,68.7,212.9072,127.1417,68.7,0,68.7,283.1938,67.42697,0.111307,9.217318,0,81,127.1417
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,37.68408,37.68408,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,56.89182,54.04723,144.2072,188.9717,54.04723,0,54.04723,334.4676,79.63497,0.1116866,26.519,0,81,188.9717
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.385891,37.86055,36.89686,41.26094,41.26094,81,0,22.761,41.26094,8.206044,0,0,3.385891,0,0,39.73906,37.75211,90.16,237.6142,41.138,0,41.138,373.4945,88.92708,0.1119708,45.38703,2.708713,81,241.0001
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.217674,40.74245,38.651,55.2132,55.2132,0,0,0,55.2132,13.07237,0,0,7.217674,58.11916,55.2132,0,0,49.022,274.6384,0,50.90149,-50.90149,319.8396,76.15214,0.1119708,60.73452,5.774139,0,281.8561
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.03692,49.25671,43.1262,14.06316,14.06316,0,0,0,14.06316,142.4781,0,0,20.03692,14.80333,14.06316,0,0,105.5792,223.7369,5.233593,0,5.233593,324.8046,77.33428,0.1119486,15.46947,16.02953,0,243.7739
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.58925,51.51052,47.60139,24.7292,24.7292,0,0,0,24.7292,50.90842,0,0,12.58925,26.03074,24.7292,0,0,100.3456,228.4472,0,13.44149,-13.44149,310.636,73.96082,0.1119486,27.20212,10.0714,0,241.0364
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,39.64872,64.73674,51.2637,45.10168,45.10168,0,0,0,45.10168,87.90963,0,0,39.64872,47.47545,45.10168,0,0,115.2806,215.0057,0,7.826733,-7.826733,302.386,71.99651,0.1119486,49.61184,31.71897,0,254.6544
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.86669,58.17976,54.00187,26.71106,26.71106,0,0,0,26.71106,48.16991,0,3.552714E-15,12.86669,28.11691,26.71106,0,0,123.977,207.179,0,15.25021,-15.25021,286.3108,68.16911,0.1119486,29.38217,10.29336,0,220.0456
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.635026,58.15928,56.65447,0,0,0,0,0,0,0,0,0,4.635026,0,0,0,0,140.9217,191.9287,4.635026,0,4.635026,290.708,69.21605,0.1119289,0,3.708021,0,196.5638
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.929698,60.14621,58.19469,31.08776,31.08776,0,0,0,31.08776,19.07406,0,3.552714E-15,5.929698,32.72396,31.08776,0,0,136.2866,196.1003,0,26.79426,-26.79426,262.4644,62.49139,0.1119289,34.19654,4.743758,0,202.03
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.758772,59.57827,58.67388,14.23871,14.23871,0,0,0,14.23871,19.37516,0,1.776357E-15,2.758772,14.98811,14.23871,0,0,166.058,169.306,0,12.22934,-12.22934,249.5735,59.42214,0.1119289,15.66258,2.207017,0,172.0648
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.073377,61.21805,59.2044,43.04126,43.04126,0,0,0,43.04126,14.11059,0,7.105427E-15,6.073377,45.30658,43.04126,0,0,179.6462,157.0767,0,39.23321,-39.23321,208.2181,49.57563,0.1119289,47.34538,4.858701,0,163.15
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.110113,61.12143,58.43428,0,0,0,0,0,0,0,0,0,8.110113,0,0,0,0,223.2386,117.8435,8.110113,0,8.110113,215.912,51.40752,0.1118944,0,6.488091,0,125.9536
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.433526,57.56792,56.45767,27.8547,27.8547,0,0,0,27.8547,12.32656,0,0,3.433526,29.32074,27.8547,0,0,215.1285,125.1426,0,25.88721,-25.88721,188.6245,44.9105,0.1118944,30.64017,2.746821,0,128.5761
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,54.48961,54.48961,5.73841,5.73841,0,0,0,5.73841,0,0,8.881784E-16,0,6.040431,5.73841,0,0,243.8921,99.25534,0,6.040431,-6.040431,182.2573,43.39451,0.1118944,6.312251,0,0,99.25534
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,52.36753,52.36753,15.87694,15.87694,0,0,0,15.87694,0,0,3.552714E-15,0,16.71257,15.87694,0,0,250.6037,93.21491,0,16.71257,-16.71257,164.6407,39.20009,0.1118944,17.46464,0,0,93.21491
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,50.05719,50.05719,39.67701,39.67701,0,0,0,39.67701,0,0,7.105427E-15,0,41.76527,39.67701,0,0,269.1732,76.50233,0,41.76527,-41.76527,120.6163,28.7181,0.1118944,43.64471,0,0,76.50233
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,47.67841,47.67841,12.35238,12.35238,0,0,0,12.35238,0,0,1.776357E-15,0,13.00251,12.35238,0,0,315.5791,34.73707,0,13.00251,-13.00251,106.9104,25.45481,0.1118944,13.58762,0,0,34.73707
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,45.84726,45.84726,16.1672,16.1672,0,0,0,16.1672,0,0,0,0,17.0181,16.1672,0,0,330.0263,21.73456,0,17.0181,-17.0181,88.97176,21.18371,0.1118944,17.78392,0,0,21.73456
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,44.49529,44.49529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.9353,4.716459,0,0,0,88.97176,21.18371,0.1118944,0,0,0,4.716459
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.03207,43.03207,43.72374,43.72374,39.2431,0,12.19651,43.72374,0,0,0,0,4.716459,4.480636,0,0,348.9353,4.716459,0,4.716459,-4.716459,84.00017,20,0.1118944,48.09612,0,81,4.716459
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,41.6801,41.6801,12.72363,12.72363,81,0,22.761,12.72363,0,0,0,0,0,0,68.27637,64.86255,354.1758,0,64.86255,0,64.86255,145.5342,34.65093,0.1122663,13.99599,0,81,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,40.64473,40.64473,24.45296,24.45296,81,0,22.761,24.45296,0,0,0,0,0,0,56.54705,53.71969,289.3133,58.3763,53.71969,0,53.71969,196.4972,46.78495,0.1126392,26.89825,0,81,58.3763
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,39.51524,39.51524,13.48444,13.48444,81,0,22.761,13.48444,0,0,0,0,0,0,67.51556,64.13978,235.5936,106.724,64.13978,0,64.13978,257.3455,61.27262,0.1130107,14.83288,0,81,106.724
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,38.57399,38.57399,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,62.07786,58.97396,171.4538,164.4498,58.97396,0,58.97396,313.2931,74.59345,0.1134024,20.81436,0,81,164.4498
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.88089,37.88089,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.4798,217.5264,68.7,0,68.7,378.4677,90.11117,0.1136593,0,0,81,217.5264
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.91212,43.88275,37.11078,71.8985,71.8985,20.25,0,7.39125,71.8985,31.86732,0,0,22.91212,54.36684,51.6485,0,0,43.77982,279.3564,0,31.45472,-31.45472,345.3115,82.21685,0.1136593,79.08835,18.3297,81,302.2685
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.28501,54.4438,38.83925,89.41847,89.41847,20.71847,0,7.509773,89.41847,55.11726,1.421085E-14,0,49.28501,72.31579,68.7,0,0,78.7295,247.9017,0,23.03078,-23.03078,321.0349,76.43673,0.1136593,98.36031,39.42801,81,297.1867
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,57.62548,62.63522,43.34012,7.057724,7.057724,56.20906,0,16.48889,7.057724,816.4881,0,0,57.62548,0,0,49.15134,46.69378,104.3193,224.8709,104.3193,0,104.3193,420.0009,100,0.113594,7.763496,46.10038,81,282.4964
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,77.95567,76.76112,47.84099,59.55744,59.55744,0,0,0,59.55744,130.8916,15.26363,0,77.95567,62.69204,59.55744,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,65.51318,62.36453,0,396.7139
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,80.34008,82.70138,51.50329,24.55096,24.55096,0,0,0,24.55096,327.238,54.49696,0,80.34008,25.84312,24.55096,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,27.00606,64.27206,0,399.0983
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,74.79594,83.46016,54.24146,53.5036,53.5036,0,0,0,53.5036,139.7961,18.47636,0,74.79594,56.31958,53.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,58.85396,59.83675,0,393.5542
