Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,78.19569,88.69671,56.84272,85.52042,85.52042,20.25,0,7.39125,85.52042,91.43512,9.489992,0,78.19569,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,94.07246,62.55655,81,396.9539
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,75.53089,89.30417,58.38295,17.85492,17.85492,0,0,0,17.85492,423.0258,56.73624,0,75.53089,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,19.64041,60.42471,0,394.2891
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,64.01793,83.97143,58.86213,21.25028,21.25028,0,0,0,21.25028,301.2568,41.64921,0,64.01793,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.113594,23.37531,51.21434,0,382.7762
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,42.64673,75.00655,59.39265,51.81865,51.81865,0,0,0,51.81865,82.29996,0,0,42.64673,54.54595,51.81865,0,0,0,318.7582,0,11.89922,-11.89922,407.4579,97.0136,0.113594,57.00051,34.11738,0,361.405
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.49555,65.63135,58.62254,9.524585,9.524585,0,0,0,9.524585,215.1858,0,0,20.49555,10.02588,9.524585,0,0,13.22135,306.859,10.46967,0,10.46967,417.3904,99.37846,0.1135495,10.47704,16.39644,0,327.3546
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.589594,57.43977,56.60313,13.78762,13.78762,0,0,0,13.78762,18.78202,0,0,2.589594,14.51329,13.78762,0,0,2.751681,316.2817,0,11.9237,-11.9237,404.8217,96.38593,0.1135495,15.16639,2.071675,0,318.8713
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,54.67786,54.67786,49.59818,49.59818,0,0,0,49.59818,0,0,0,0,52.20861,49.59818,0,0,16.00023,304.358,0,52.20861,-52.20861,349.789,83.28292,0.1135495,54.55799,0,0,304.358
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,52.51299,52.51299,50.45165,50.45165,0,0,0,50.45165,0,0,7.105427E-15,0,53.107,50.45165,0,0,74.0098,252.1494,0,53.107,-53.107,293.8093,69.95445,0.1135495,55.49682,0,0,252.1494
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,50.20266,50.20266,33.23277,33.23277,0,0,0,33.23277,0,0,7.105427E-15,0,34.98186,33.23277,0,0,133.0176,199.0424,0,34.98186,-34.98186,256.9352,61.17492,0.1135495,36.55605,0,0,199.0424
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,47.84099,47.84099,43.72536,43.72536,0,0,0,43.72536,0,0,7.105427E-15,0,46.02669,43.72536,0,0,171.8863,164.0605,0,46.02669,-46.02669,208.4188,49.62342,0.1135495,48.09789,0,0,164.0605
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.00983,46.00983,32.89788,32.89788,0,0,0,32.89788,0,0,7.105427E-15,0,34.62935,32.89788,0,0,223.0271,118.0339,0,34.62935,-34.62935,171.9162,40.93235,0.1135495,36.18768,0,0,118.0339
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,44.66642,44.66642,31.86561,31.86561,0,0,0,31.86561,0,0,3.552714E-15,0,33.54275,31.86561,0,0,261.5042,83.4045,0,33.54275,-33.54275,136.5591,32.514,0.1135495,35.05217,0,0,83.4045
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,43.19465,43.19465,1.613041,1.613041,0,0,0,1.613041,0,0,2.220446E-16,0,1.697938,1.613041,0,0,298.7739,49.86175,0,1.697938,-1.697938,134.7693,32.08786,0.1135495,1.774345,0,0,49.86175
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.85124,41.85124,21.578,21.578,0,0,0,21.578,0,0,3.552714E-15,0,22.71368,21.578,0,0,300.6605,48.16381,0,22.71368,-22.71368,110.827,26.38732,0.1135495,23.7358,0,0,48.16381
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.81586,40.81586,9.075935,9.075935,0,0,0,9.075935,0,0,1.776357E-15,0,9.553617,9.075935,0,0,325.8979,25.45013,0,9.553617,-9.553617,100.7566,23.98961,0.1135495,9.983529,0,0,25.45013
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,39.71204,39.71204,42.23026,42.23026,27.12857,0,9.131528,42.23026,0,0,0,0,15.89651,15.10169,0,0,336.513,15.89651,0,15.89651,-15.89651,84.00017,20,0.1135495,46.45328,0,81,15.89651
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,38.74512,38.74512,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1137872,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.05202,38.05202,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.114041,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.20637,43.53594,37.28191,2.232949,2.232949,74.54874,0,21.12883,2.232949,949.7022,0,0,21.20637,0,0,72.31579,68.7,250.5489,93.26421,89.90637,0,89.90637,267.6019,63.71462,0.1142269,2.456244,16.9651,81,114.4706
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.21257,52.23185,39.06173,31.96906,31.96906,81,0,22.761,31.96906,132.0419,0,0,42.21257,0,0,49.03094,46.5794,160.6425,174.1799,88.79196,0,88.79196,351.8374,83.77064,0.1144833,35.16597,33.77005,81,216.3925
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,64.94569,65.81853,43.57971,0,0,0,0,0,0,0,0,0,64.94569,0,0,0,0,71.85059,254.0927,64.94569,0,64.94569,413.4503,98.44035,0.114209,0,51.95655,0,319.0384
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,74.84779,75.60765,48.08058,39.89788,39.89788,0,0,0,39.89788,187.5984,25.94513,0,74.84779,41.99776,39.89788,0,0,6.904898,312.5438,6.904898,0,6.904898,420.0009,100,0.11418,43.88766,59.87823,0,387.3916
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,83.92867,84.90619,51.74288,16.6259,16.6259,0,0,0,16.6259,504.8067,66.42772,0,83.92867,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,18.28849,67.14294,0,402.6869
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,79.29188,86.12724,54.48961,0,0,0,0,0,0,0,79.29188,0,79.29188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,0,63.4335,0,398.0501
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,76.06095,87.85601,57.08231,43.09376,43.09376,0,0,0,43.09376,176.5011,30.6991,0,76.06095,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,47.40314,60.84876,0,394.8192
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,71.5526,87.42986,58.57975,49.01336,49.01336,0,0,0,49.01336,145.9859,19.95959,0,71.5526,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,53.91469,57.24208,0,390.3108
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,57.56288,81.19363,59.10172,26.50327,26.50327,0,0,0,26.50327,217.1916,29.6647,0,57.56288,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,29.15359,46.0503,0,376.3211
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,46.23306,76.73809,59.58945,0,0,0,0,0,0,0,46.23306,0,46.23306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,0,36.98644,0,364.9913
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.39438,67.25867,58.81934,0,0,0,0,0,0,0,24.39438,0,24.39438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11418,0,19.5155,0,343.1526
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.171235,58.15413,56.79994,24.89677,24.89677,0,0,0,24.89677,16.75412,0,3.552714E-15,4.171235,26.20713,24.89677,0,0,0,318.7582,0,22.0359,-22.0359,396.773,94.46957,0.11418,27.38645,3.336988,0,322.9295
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,54.87466,54.87466,36.55136,36.55136,0,0,0,36.55136,0,0,0,0,38.47512,36.55136,0,0,24.48433,296.7223,0,38.47512,-38.47512,356.2166,84.81332,0.11418,40.2065,0,0,296.7223
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,52.70124,52.70124,59.05116,59.05116,0,0,0,59.05116,0,0,7.105427E-15,0,62.15912,59.05116,0,0,67.23446,258.2472,0,62.15912,-62.15912,290.6952,69.213,0.11418,64.95628,0,0,258.2472
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,50.39091,50.39091,36.97581,36.97581,0,0,0,36.97581,0,0,7.105427E-15,0,38.92191,36.97581,0,0,136.3001,196.0881,0,38.92191,-38.92191,249.6679,59.44461,0.11418,40.67339,0,0,196.0881
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.98645,47.98645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.5467,157.1662,0,0,0,249.6679,59.44461,0.11418,0,0,0,157.1662
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,46.1553,46.1553,50.86429,50.86429,0,0,0,50.86429,0,0,7.105427E-15,0,53.54136,50.86429,0,0,179.5467,157.1662,0,53.54136,-53.54136,193.2303,46.00713,0.11418,55.95072,0,0,157.1662
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.81189,44.81189,18.5498,18.5498,0,0,0,18.5498,0,0,3.552714E-15,0,19.5261,18.5498,0,0,239.0371,103.6248,0,19.5261,-19.5261,172.648,41.10659,0.11418,20.40478,0,0,103.6248
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.34012,43.34012,19.17569,19.17569,0,0,0,19.17569,0,0,3.552714E-15,0,20.18493,19.17569,0,0,260.7328,84.09873,0,20.18493,-20.18493,151.3712,36.0407,0.11418,21.09326,0,0,84.09873
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.02237,42.02237,37.36611,37.36611,0,0,0,37.36611,0,0,0,0,39.33275,37.36611,0,0,283.1605,63.9138,0,39.33275,-39.33275,109.9109,26.1692,0.11418,41.10273,0,0,63.9138
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.987,40.987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.8635,24.58105,0,0,0,109.9109,26.1692,0.11418,0,0,0,24.58105
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.84895,39.84895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.8635,24.58105,0,0,0,109.9109,26.1692,0.11418,0,0,0,24.58105
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.89059,38.89059,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,18.39654,17.47671,0,0,326.8635,24.58105,0,18.39654,-18.39654,90.51922,21.55215,0.11418,19.22438,0,0,24.58105
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.2146,38.2146,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,62.86471,59.72147,347.3041,6.184511,59.72147,0,59.72147,147.176,35.04183,0.1145574,19.94882,0,81,6.184511
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.80904,44.19958,37.44449,26.87509,26.87509,81,0,22.761,26.87509,84.87054,0,0,22.80904,0,0,54.1249,51.41866,287.5826,59.93383,74.2277,0,74.2277,217.5946,51.80812,0.114872,29.5626,18.24723,81,82.74287
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,50.22009,55.20636,39.2243,83.8826,83.8826,81,0,22.761,83.8826,59.8695,0,0,50.22009,3.034312,2.882596,0,0,213.3549,126.7388,47.18578,0,47.18578,262.3589,62.46628,0.1151351,92.27086,40.17607,81,176.9588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,67.14578,66.9556,43.77651,35.12783,35.12783,81,0,22.761,35.12783,191.147,0,0,67.14578,0,0,45.87217,43.57856,166.1692,169.206,110.7243,0,110.7243,367.4012,87.47631,0.115293,38.64061,53.71663,81,236.3517
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,71.55145,74.37676,48.30305,15.44836,15.44836,0,0,0,15.44836,463.1652,0,0,71.55145,16.26144,15.44836,0,0,55.44484,268.8579,55.29001,0,55.29001,419.8539,99.96503,0.1150609,16.9932,57.24115,0,340.4093
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,75.03911,80.59755,51.93113,51.73064,51.73064,0,0,0,51.73064,145.0574,20.43098,0,75.03911,54.4533,51.73064,0,0,0.1548281,318.6189,0.1548281,0,0.1548281,420.0009,100,0.1150603,56.9037,60.03129,0,393.658
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,72.896,83.06635,54.67786,9.48643,9.48643,0,0,0,9.48643,768.4239,62.91028,0,72.896,9.985716,9.48643,0,0,0,318.7582,0,0,0,420.0009,100,0.1150603,10.43507,58.3168,0,391.6542
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,67.13223,83.51544,57.27912,99.20985,99.20985,30.50985,0,9.986993,99.20985,67.6669,0,1.421085E-14,67.13223,72.31579,68.7,0,0,0,318.7582,0,5.183559,-5.183559,414.5369,98.69906,0.1150603,109.1308,53.70578,81,385.8904
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,69.75082,86.80085,58.81934,10.17942,10.17942,0,0,0,10.17942,685.2144,53.27613,0,69.75082,10.71518,10.17942,0,0,5.759511,313.5747,5.759511,0,5.759511,420.0009,100,0.1150362,11.19736,55.80066,0,383.3255
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,57.66905,81.48056,59.29852,0,0,0,0,0,0,0,57.66905,0,57.66905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150362,0,46.13524,0,376.4273
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,39.69312,74.22583,59.7777,26.44045,26.44045,0,0,0,26.44045,150.1227,11.86106,0,39.69312,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1150362,29.0845,31.75449,0,358.4514
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.04849,68.07188,59.00759,33.25176,33.25176,0,0,0,33.25176,78.33718,0,0,26.04849,35.00186,33.25176,0,0,0,318.7582,0,8.953362,-8.953362,410.5632,97.75294,0.1150362,36.57694,20.83879,0,344.8067
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.611802,58.16081,56.98819,50.26434,50.26434,0,0,0,50.26434,7.185616,0,0,3.611802,52.90983,50.26434,0,0,9.948181,309.8049,0,49.29803,-49.29803,358.5985,85.38042,0.1150362,55.29077,2.889442,0,313.4167
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,55.01157,55.01157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.72377,260.5068,0,0,0,358.5985,85.38042,0.1150362,0,0,0,260.5068
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,52.84671,52.84671,28.3539,28.3539,0,0,0,28.3539,0,0,3.552714E-15,0,29.84621,28.3539,0,0,64.72377,260.5068,0,29.84621,-29.84621,327.1378,77.8898,0.1150362,31.18929,0,0,260.5068
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,50.53637,50.53637,33.34374,33.34374,0,0,0,33.34374,0,0,0,0,35.09867,33.34374,0,0,97.88622,230.6606,0,35.09867,-35.09867,290.1406,69.08095,0.1150362,36.67811,0,0,230.6606
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,48.13192,48.13192,24.66612,24.66612,0,0,0,24.66612,0,0,3.552714E-15,0,25.96434,24.66612,0,0,136.8848,195.562,0,25.96434,-25.96434,262.7718,62.56458,0.1150362,27.13274,0,0,195.562
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,46.30077,46.30077,35.89091,35.89091,0,0,0,35.89091,0,0,7.105427E-15,0,37.7799,35.89091,0,0,165.734,169.5976,0,37.7799,-37.7799,222.9482,53.08281,0.1150362,39.48,0,0,169.5976
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.95735,44.95735,9.61544,9.61544,0,0,0,9.61544,0,0,1.776357E-15,0,10.12152,9.61544,0,0,207.7117,131.8177,0,10.12152,-10.12152,212.2792,50.54257,0.1150362,10.57698,0,0,131.8177
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,43.48558,43.48558,31.88522,31.88522,0,0,0,31.88522,0,0,0,0,33.56339,31.88522,0,0,218.9578,121.6962,0,33.56339,-33.56339,176.9003,42.11903,0.1150362,35.07374,0,0,121.6962
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.15928,42.15928,33.82253,33.82253,0,0,0,33.82253,0,0,7.105427E-15,0,35.60267,33.82253,0,0,256.2505,88.1328,0,35.60267,-35.60267,139.3718,33.18369,0.1150362,37.20479,0,0,88.1328
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.809,52.53014,0,0,0,139.3718,33.18369,0.1150362,0,0,0,52.53014
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.99442,39.99442,29.68068,29.68068,0,0,0,29.68068,0,0,3.552714E-15,0,31.24282,29.68068,0,0,295.809,52.53014,0,31.24282,-31.24282,106.439,25.34256,0.1150362,32.64875,0,0,52.53014
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.06173,39.06173,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,1.755682,1.667898,0,0,330.5232,21.28732,0,1.755682,-1.755682,104.5883,24.90193,0.1150362,24.10969,0,81,21.28732
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,38.36007,38.36007,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,72.31579,68.7,332.474,19.53163,68.7,0,68.7,169.7629,40.41965,0.1153129,3.47666,0,81,19.53163
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.24308,42.97672,37.61563,43.12935,43.12935,81,0,22.761,43.12935,42.29853,0,0,18.24308,0,0,37.87065,35.97712,263.774,81.36163,54.2202,0,54.2202,221.2007,52.66672,0.1156487,47.44228,14.59446,81,99.60471
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.71724,52.08686,39.39544,31.46048,31.46048,81,0,22.761,31.46048,129.4234,0,0,40.71724,0,0,49.53952,47.06254,209.5538,130.1598,87.77978,0,87.77978,304.4759,72.49411,0.1158989,34.60653,32.57379,81,170.877
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,63.72487,65.77951,43.96476,49.02973,49.02973,81,0,22.761,49.02973,129.9719,0,0,63.72487,0,0,31.97027,30.37176,121.774,209.1616,94.09663,0,94.09663,393.7438,93.74833,0.1161211,53.9327,50.97989,81,272.8865
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,72.48698,75.03628,48.4913,48.04161,48.04161,0,0,0,48.04161,150.8837,0,0,72.48698,50.57011,48.04161,0,0,27.67739,293.8486,21.91686,0,21.91686,414.5359,98.69883,0.1160295,52.84577,57.98958,0,366.3355
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,79.28577,83.04165,52.17072,45.41269,45.41269,0,0,0,45.41269,174.5895,25.72242,0,79.28577,47.80283,45.41269,0,0,5.760528,313.5738,5.760528,0,5.760528,420.0009,100,0.1160055,49.95396,63.42862,0,392.8595
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,66.88231,80.38263,54.87466,1.166885,1.166885,0,0,0,1.166885,5731.695,65.65401,0,66.88231,1.2283,1.166885,0,0,0,318.7582,0,0,0,420.0009,100,0.1160055,1.283574,53.50584,0,385.6405
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,60.13995,80.40848,57.46737,34.36045,34.36045,0,0,0,34.36045,175.0267,23.97105,0,60.13995,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1160055,37.7965,48.11196,0,378.8982
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,72.93084,88.7233,59.00759,64.57385,64.57385,20.25,0,7.39125,64.57385,112.9418,26.27416,0,72.93084,46.65668,44.32385,0,0,0,318.7582,0,0,0,420.0009,100,0.1160055,71.03123,58.34467,81,391.6891
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,57.08621,81.44755,59.49533,52.48882,52.48882,0,0,0,52.48882,108.7588,1.834819,0,57.08621,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1160055,57.73771,45.66897,0,375.8445
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,33.90875,72.07061,59.92317,32.41384,32.41384,0,0,0,32.41384,104.612,0,0,33.90875,34.11983,32.41384,0,0,0,318.7582,0,0.2110794,-0.2110794,419.7784,99.94702,0.1160055,35.65522,27.127,0,352.667
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.06703,64.60783,59.15306,28.41535,28.41535,0,0,0,28.41535,56.5435,0,3.552714E-15,16.06703,29.91089,28.41535,0,0,0.2345327,318.5471,0,13.84386,-13.84386,405.1856,96.47258,0.1160055,31.25688,12.85363,0,334.6142
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.36837,58.27085,57.17644,84.58694,84.58694,20.25,0,7.39125,84.58694,3.982139,0,1.421085E-14,3.36837,67.7231,64.33694,0,0,15.6166,304.7033,0,64.35473,-64.35473,337.3498,80.32122,0.1160055,93.04564,2.694696,81,308.0717
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,55.20838,55.20838,53.5951,53.5951,0,0,0,53.5951,0,0,7.105427E-15,0,56.4159,53.5951,0,0,87.12186,240.3486,0,56.4159,-56.4159,277.8822,66.1623,0.1160055,58.95462,0,0,240.3486
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,52.99217,52.99217,42.16763,42.16763,0,0,0,42.16763,0,0,0,0,44.38699,42.16763,0,0,149.8062,183.9327,0,44.38699,-44.38699,231.0942,55.02232,0.1160055,46.3844,0,0,183.9327
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,50.68184,50.68184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.1251,139.5457,0,0,0,231.0942,55.02232,0.1160055,0,0,0,139.5457
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.27738,48.27738,18.80044,18.80044,0,0,0,18.80044,0,0,3.552714E-15,0,19.78993,18.80044,0,0,199.1251,139.5457,0,19.78993,-19.78993,210.2338,50.05556,0.1160055,20.68048,0,0,139.5457
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,46.42056,46.42056,9.755211,9.755211,0,0,0,9.755211,0,0,1.776357E-15,0,10.26864,9.755211,0,0,221.1139,119.7557,0,10.26864,-10.26864,199.4097,47.4784,0.1160055,10.73073,0,0,119.7557
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.07714,45.07714,22.58545,22.58545,0,0,0,22.58545,0,0,3.552714E-15,0,23.77416,22.58545,0,0,232.5235,109.4871,0,23.77416,-23.77416,174.3495,41.51171,0.1160055,24.844,0,0,109.4871
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,43.60538,43.60538,28.06241,28.06241,0,0,0,28.06241,0,0,3.552714E-15,0,29.53938,28.06241,0,0,258.9392,85.71294,0,29.53938,-29.53938,143.2123,34.09809,0.1160055,30.86865,0,0,85.71294
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,42.28763,42.28763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.7607,56.17355,0,0,0,143.2123,34.09809,0.1160055,0,0,0,56.17355
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,41.26937,41.26937,27.66212,27.66212,0,0,0,27.66212,0,0,3.552714E-15,0,29.11802,27.66212,0,0,291.7607,56.17355,0,29.11802,-29.11802,112.5192,26.79023,0.1160055,30.42833,0,0,56.17355
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.13988,40.13988,17.24898,17.24898,0,0,0,17.24898,0,0,0,0,18.15682,17.24898,0,0,324.1141,27.05553,0,18.15682,-18.15682,93.38024,22.23335,0.1160055,18.97387,0,0,27.05553
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.20719,39.20719,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,68.40039,64.98038,344.2883,8.898719,64.98038,0,64.98038,155.026,36.91089,0.1163478,13.85957,0,81,8.898719
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,38.50554,38.50554,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,18.51078,17.58524,279.308,67.38106,17.58524,0,17.58524,171.7089,40.88298,0.116461,68.73814,0,81,67.38106
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.12062,42.20877,37.78676,45.7296,45.7296,81,0,22.761,45.7296,33.06528,0,0,15.12062,0,0,35.2704,33.50688,261.7227,83.20777,48.6275,0,48.6275,217.841,51.86679,0.1167578,50.30256,12.0965,81,98.32839
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.71899,45.76429,39.56657,48.34553,48.34553,81,0,22.761,48.34553,42.85606,0,0,20.71899,0,0,32.65447,31.02175,213.0952,126.9725,51.74074,0,51.74074,266.9265,63.55381,0.1170676,53.18008,16.57519,81,147.6915
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.87728,54.92215,44.16157,41.28922,41.28922,81,0,22.761,41.28922,82.04874,0,0,33.87728,0,0,39.71078,37.72525,161.3545,173.5392,71.60252,0,71.60252,334.8546,79.72713,0.1173775,45.41814,27.10182,81,207.4165
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.79353,59.07497,48.68811,0.4643089,0.4643089,61.47319,0,17.82072,0.4643089,6847.495,0,0,31.79353,0,0,61.00888,57.95844,89.75197,237.9815,89.75197,0,89.75197,420.0009,100,0.117415,0.5107398,25.43482,81,269.775
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,48.59674,69.44666,52.36753,21.87021,21.87021,0,0,0,21.87021,222.2052,25.57547,0,48.59674,23.02127,21.87021,0,0,0,318.7582,0,0,0,420.0009,100,0.117415,24.05723,38.87739,0,367.355
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,57.81406,76.46261,55.06291,12.37121,12.37121,0,0,0,12.37121,467.3274,44.79173,0,57.81406,13.02233,12.37121,0,0,0,318.7582,0,0,0,420.0009,100,0.117415,13.60833,46.25124,0,376.5723
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,64.59277,82.75838,57.66418,37.68156,37.68156,0,0,0,37.68156,171.4174,24.92796,0,64.59277,39.6648,37.68156,0,0,0,318.7582,0,0,0,420.0009,100,0.117415,41.44972,51.67421,0,383.351
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,50.38476,78.02488,59.15306,8.538785,8.538785,0,0,0,8.538785,590.0695,41.39657,0,50.38476,8.988194,8.538785,0,0,0,318.7582,0,0,0,420.0009,100,0.117415,9.392663,40.30781,0,369.143
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.58641,64.5835,59.63224,28.38523,28.38523,0,0,0,28.38523,51.38732,0,0,14.58641,29.87918,28.38523,0,0,0,318.7582,0,15.29278,-15.29278,403.8808,96.16191,0.117415,31.22375,11.66913,0,333.3446
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.533839,62.932,60.06863,13.30632,13.30632,0,0,0,13.30632,64.13372,0,1.776357E-15,8.533839,14.00665,13.30632,0,0,16.99198,303.4655,0,5.472815,-5.472815,398.112,94.78838,0.117415,14.63695,6.827072,0,311.9993
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.2593,62.73613,59.29852,30.95645,30.95645,0,0,0,30.95645,33.14106,0,3.552714E-15,10.2593,32.58574,30.95645,0,0,23.07288,297.9926,0,22.32644,-22.32644,374.5779,89.18502,0.117415,34.05209,8.207437,0,308.2519
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.541704,58.47423,57.3219,56.50278,56.50278,0,0,0,56.50278,6.268194,0,7.105427E-15,3.541704,59.47662,56.50278,0,0,47.88004,275.6662,0,55.93491,-55.93491,315.6173,75.14682,0.117415,62.15306,2.833363,0,279.2079
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,55.35384,55.35384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.0299,219.7313,0,0,0,315.6173,75.14682,0.117415,0,0,0,219.7313
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,53.18898,53.18898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.0299,219.7313,0,0,0,315.6173,75.14682,0.117415,0,0,0,219.7313
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,50.8273,50.8273,10.88096,10.88096,0,0,0,10.88096,0,0,0,0,11.45364,10.88096,0,0,110.0299,219.7313,0,11.45364,-11.45364,303.5441,72.27225,0.117415,11.96905,0,0,219.7313
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,48.44852,48.44852,7.874977,7.874977,0,0,0,7.874977,0,0,8.881784E-16,0,8.28945,7.874977,0,0,122.7562,208.2776,0,8.28945,-8.28945,294.8062,70.19182,0.117415,8.662475,0,0,208.2776
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,46.59169,46.59169,11.57147,11.57147,0,0,0,11.57147,0,0,1.776357E-15,0,12.18049,11.57147,0,0,131.9667,199.9882,0,12.18049,-12.18049,281.9669,67.13483,0.117415,12.72861,0,0,199.9882
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,45.24828,45.24828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.5006,187.8077,0,0,0,281.9669,67.13483,0.117415,0,0,0,187.8077
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,43.75084,43.75084,40.16637,40.16637,0,0,0,40.16637,0,0,0,0,42.28039,40.16637,0,0,145.5006,187.8077,0,42.28039,-42.28039,237.3994,56.52356,0.117415,44.18301,0,0,187.8077
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,42.45021,42.45021,3.059304,3.059304,0,0,0,3.059304,0,0,0,0,3.22032,3.059304,0,0,192.4788,145.5273,0,3.22032,-3.22032,234.0049,55.71534,0.117415,3.365234,0,0,145.5273
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,41.41484,41.41484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.0569,142.307,0,0,0,234.0049,55.71534,0.117415,0,0,0,142.307
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,40.28535,40.28535,39.47289,39.47289,0,0,0,39.47289,0,0,7.105427E-15,0,41.55041,39.47289,0,0,196.0569,142.307,0,41.55041,-41.55041,190.2069,45.28727,0.117415,43.42018,0,0,142.307
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,39.3441,39.3441,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,11.54117,10.96411,0,0,242.2241,100.7566,0,11.54117,-11.54117,178.0415,42.39074,0.117415,12.06052,0,0,100.7566
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,38.69378,38.69378,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,11.11998,10.56398,0,0,255.0476,89.21541,0,11.11998,-11.11998,166.32,39.59991,0.117415,11.62038,0,0,89.21541
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.46725,41.87967,37.94934,9.061196,9.061196,0,0,0,9.061196,148.6255,0,0,13.46725,9.538101,9.061196,0,0,267.4031,78.09543,3.929144,0,3.929144,170.0475,40.48742,0.1173986,9.967316,10.7738,0,91.56267
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.64869,49.45031,39.75483,0,0,0,0,0,0,0,0,0,31.64869,0,0,0,0,263.474,81.63165,31.64869,0,31.64869,200.0721,47.63611,0.1172667,0,25.31895,0,113.2803
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,42.80926,58.2576,44.34982,6.015163,6.015163,0,0,0,6.015163,711.6891,0,0,42.80926,6.33175,6.015163,0,0,231.8253,110.1155,36.47751,0,36.47751,234.6777,55.87553,0.1171152,6.616679,34.24741,0,152.9247
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,57.76006,69.12934,48.87636,14.74567,14.74567,0,0,0,14.74567,391.7086,0,0,57.76006,15.52176,14.74567,0,0,195.3478,142.9452,42.2383,0,42.2383,274.7484,65.41617,0.1169401,16.22024,46.20805,0,200.7053
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,68.54004,78.28775,52.56433,0,0,0,0,0,0,0,0,0,68.54004,0,0,0,0,153.1095,180.9597,68.54004,0,68.54004,339.7712,80.89775,0.1166572,0,54.83203,0,249.4998
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,72.162,83.43545,55.25116,5.362689,5.362689,0,0,0,5.362689,1345.631,0,0,72.162,5.644935,5.362689,0,0,84.56942,242.6458,66.51707,0,66.51707,402.8749,95.92239,0.116384,5.898957,57.7296,0,314.8077
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,45.06436,74.25981,57.85242,41.80677,41.80677,0,0,0,41.80677,107.792,0,0,45.06436,44.00713,41.80677,0,0,18.05236,302.5111,1.057229,0,1.057229,403.8778,96.1612,0.1163796,45.98745,36.05149,0,347.5755
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,37.96734,73.04978,59.34986,75.06375,75.06375,20.25,0,7.39125,75.06375,50.58013,0,1.421085E-14,37.96734,57.69868,54.81375,0,0,16.99513,303.4626,0,19.73134,-19.73134,383.0792,91.20914,0.1163796,82.57012,30.37387,81,341.43
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,47.79551,77.62543,59.7777,9.957786,9.957786,0,0,0,9.957786,479.9812,0,0,47.79551,10.48188,9.957786,0,0,38.91884,283.7313,37.31363,0,37.31363,418.478,99.63742,0.1162269,10.95356,38.2364,0,331.5268
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,33.48793,72.27129,60.25688,24.29251,24.29251,0,0,0,24.29251,137.8529,6.311653,0,33.48793,25.57106,24.29251,0,0,1.605216,317.3135,1.605216,0,1.605216,420.0009,100,0.1162204,26.72176,26.79034,0,350.8015
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.489539,61.99188,59.49533,3.262497,3.262497,0,0,0,3.262497,229.5646,4.055331,0,7.489539,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1162204,3.588747,5.991631,0,326.2478
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.965984,58.4321,57.46737,26.42256,26.42256,0,0,0,26.42256,11.2252,0,3.552714E-15,2.965984,27.81322,26.42256,0,0,0,318.7582,0,24.84724,-24.84724,393.8095,93.76399,0.1162204,29.06482,2.372787,0,321.7242
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,55.49931,55.49931,52.57609,52.57609,0,0,0,52.57609,0,0,7.105427E-15,0,55.34325,52.57609,0,0,27.60804,293.911,0,55.34325,-55.34325,335.4727,79.87428,0.1162204,57.83369,0,0,293.911
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,53.32589,53.32589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.10054,238.5677,0,0,0,335.4727,79.87428,0.1162204,0,0,0,238.5677
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,51.02411,51.02411,40.34198,40.34198,0,0,0,40.34198,0,0,7.105427E-15,0,42.46524,40.34198,0,0,89.10054,238.5677,0,42.46524,-42.46524,290.7104,69.21661,0.1162204,44.37618,0,0,238.5677
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,48.6111,48.6111,33.95485,33.95485,0,0,0,33.95485,0,0,0,0,35.74194,33.95485,0,0,136.2841,196.1025,0,35.74194,-35.74194,253.035,60.24632,0.1162204,37.35033,0,0,196.1025
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,46.73716,46.73716,13.0715,13.0715,0,0,0,13.0715,0,0,0,0,13.75947,13.0715,0,0,175.9974,160.3605,0,13.75947,-13.75947,238.5313,56.79305,0.1162204,14.37865,0,0,160.3605
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,45.38519,45.38519,6.70141,6.70141,0,0,0,6.70141,0,0,8.881784E-16,0,7.054116,6.70141,0,0,191.2857,146.6011,0,7.054116,-7.054116,231.0956,55.02265,0.1162204,7.371551,0,0,146.6011
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.89631,43.89631,22.48633,22.48633,0,0,0,22.48633,0,0,3.552714E-15,0,23.66983,22.48633,0,0,199.1236,139.547,0,23.66983,-23.66983,206.1454,49.08214,0.1162204,24.73497,0,0,139.547
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,42.62135,42.62135,46.08266,46.08266,0,0,0,46.08266,0,0,0,0,48.50807,46.08266,0,0,225.4234,115.8771,0,48.50807,-48.50807,155.0134,36.90788,0.1162204,50.69093,0,0,115.8771
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,41.58598,41.58598,29.06173,29.06173,0,0,0,29.06173,0,0,3.552714E-15,0,30.5913,29.06173,0,0,279.3213,67.36907,0,30.5913,-30.5913,122.7673,29.23026,0.1162204,31.96791,0,0,67.36907
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.45648,40.45648,16.51656,16.51656,0,0,0,16.51656,0,0,0,0,17.38586,16.51656,0,0,313.3116,36.77777,0,17.38586,-17.38586,104.441,24.86687,0.1162204,18.16822,0,0,36.77777
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.6292,19.39192,0,0,0,104.441,24.86687,0.1162204,0,0,0,19.39192
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.86492,38.86492,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,19.14926,18.19179,0,0,332.6292,19.39192,0,19.14926,-19.14926,84.25595,20.0609,0.1162204,42.28597,0,81,19.39192
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.48659,43.90652,38.14615,30.87928,30.87928,81,0,22.761,30.87928,63.10569,0,0,19.48659,0,0,50.12072,47.61468,353.9062,0.2426603,67.10126,0,67.10126,147.9138,35.2175,0.1165459,33.96721,15.58927,81,19.72925
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.33254,50.21406,39.95163,0,0,72.31579,0,20.56389,0,0,0,0,33.33254,0,0,72.31579,68.7,286.8049,60.6338,102.0325,0,102.0325,244.7104,58.26426,0.1166418,0,26.66603,81,93.96634
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,62.10469,65.84181,44.57229,6.108107,6.108107,78.4239,0,22.10925,6.108107,1016.759,0,0,62.10469,0,0,72.31579,68.7,184.7724,152.4631,130.8047,0,130.8047,368.8026,87.80997,0.11668,6.718917,49.68376,81,214.5678
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,71.86564,75.50974,49.09883,0,0,0,0,0,0,0,17.89796,0,71.86564,0,0,0,0,53.96768,270.1873,53.96768,0,53.96768,420.0009,100,0.1164613,0,57.49251,0,342.0529
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,68.19771,78.36202,52.75258,28.14809,28.14809,0,0,0,28.14809,242.2818,38.56813,0,68.19771,29.62957,28.14809,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,30.9629,54.55816,0,386.9559
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,72.18096,83.69801,55.44797,18.35611,18.35611,0,0,0,18.35611,393.2258,52.85874,0,72.18096,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,20.19172,57.74477,0,390.9392
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,76.6419,89.39802,57.99789,16.47144,16.47144,0,0,0,16.47144,465.3018,59.30354,0,76.6419,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,18.11858,61.31352,0,395.4001
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,64.62853,85.06461,59.49533,0.8626717,0.8626717,0,0,0,0.8626717,7491.672,63.72046,0,64.62853,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,0.9489388,51.70283,0,383.3867
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,50.71865,79.07265,59.92317,0,0,0,0,0,0,0,50.71865,0,50.71865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,0,40.57492,0,369.4769
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,36.4679,73.61655,60.40235,26.38269,26.38269,0,0,0,26.38269,138.2266,8.696645,0,36.4679,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,29.02096,29.17432,0,355.2261
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.52934,64.91595,59.63224,13.79129,13.79129,0,0,0,13.79129,112.6026,1.012198,0,15.52934,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,15.17041,12.42347,0,334.2876
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.454372,58.73878,57.61283,0,0,0,0,0,0,0,3.454372,0,3.454372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,0,2.763497,0,322.2126
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,55.68756,55.68756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164613,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,53.52269,53.52269,4.843284,4.843284,0,0,0,4.843284,0,0,8.881784E-16,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1164613,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,51.16102,51.16102,0.4322936,0.4322936,0,0,0,0.4322936,0,0,5.551115E-17,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1164613,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,48.75656,48.75656,14.7755,14.7755,0,0,0,14.7755,0,0,1.776357E-15,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1164613,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,46.88263,46.88263,42.78674,42.78674,0,0,0,42.78674,0,0,7.105427E-15,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1164613,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,45.53065,45.53065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1164613,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.06744,44.06744,6.224321,6.224321,0,0,0,6.224321,0,0,8.881784E-16,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1164613,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,42.76681,42.76681,6.950055,6.950055,0,0,0,6.950055,0,0,8.881784E-16,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1164613,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.73144,41.73144,16.54066,16.54066,0,0,0,16.54066,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1164613,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,40.61906,40.61906,20.62477,20.62477,0,0,0,20.62477,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1164613,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.68637,39.68637,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1164613,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.03605,39.03605,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1164613,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.0076,42.13673,38.3344,21.55405,21.55405,0,0,0,21.55405,60.34874,0,0,13.0076,22.68847,21.55405,0,0,214.3469,125.846,0,9.680877,-9.680877,206.449,49.15442,0.1164613,23.70945,10.40608,0,138.8536
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.76379,49.59911,40.16555,33.40515,33.40515,0,0,0,33.40515,92.09295,0,0,30.76379,35.16331,33.40515,0,0,225.1034,116.1652,0,4.399527,-4.399527,201.8115,48.05025,0.1164613,36.74567,24.61103,0,146.9289
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,47.84063,60.54913,44.76054,60.61606,60.61606,0,0,0,60.61606,78.92402,0,0,47.84063,63.80638,60.61606,0,0,229.9918,111.7656,0,15.96575,-15.96575,184.9821,44.04327,0.1164613,66.67767,38.27251,0,159.6063
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,46.97587,65.32503,49.29564,45.89778,45.89778,0,0,0,45.89778,102.3489,0,0,46.97587,48.31345,45.89778,0,0,247.7315,95.79987,0,1.337579,-1.337579,183.5722,43.70757,0.1164613,50.48755,37.5807,0,142.7757
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,49.10379,70.25721,52.89804,0,0,0,0,0,0,0,0,0,49.10379,0,0,0,0,249.2177,94.4623,49.10379,0,49.10379,230.1561,54.79897,0.116263,0,39.28304,0,143.5661
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,75.95743,85.82825,55.59343,13.52003,13.52003,0,0,0,13.52003,561.8142,0,0,75.95743,14.23161,13.52003,0,0,200.1139,138.6557,61.72582,0,61.72582,288.7144,68.74138,0.1160147,14.87203,60.76594,0,214.6131
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,79.6246,91.27237,58.14336,0,0,0,0,0,0,0,0,0,79.6246,0,0,0,0,138.3881,194.209,79.6246,0,79.6246,364.2529,86.72671,0.1156959,0,63.69968,0,273.8336
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,67.45796,86.66425,59.63224,15.78161,15.78161,0,0,0,15.78161,427.4467,0,0,67.45796,16.61222,15.78161,0,0,58.76348,265.8711,50.84574,0,50.84574,412.4894,98.21157,0.1154933,17.35977,53.96637,0,333.329
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,38.65418,74.1284,60.06863,22.58315,22.58315,0,0,0,22.58315,171.1638,6.964705,0,38.65418,23.77174,22.58315,0,0,7.917742,311.6323,7.917742,0,7.917742,420.0009,100,0.1154618,24.84146,30.92335,0,350.2864
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.11576,68.25366,60.54781,25.99502,25.99502,0,0,0,25.99502,85.07693,0,0,22.11576,27.36318,25.99502,0,0,0,318.7582,0,5.247416,-5.247416,414.4696,98.68304,0.1154618,28.59452,17.69261,0,340.874
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.88604,66.58138,59.73492,56.12836,56.12836,0,0,0,56.12836,35.42957,0,7.105427E-15,19.88604,59.08249,56.12836,0,0,5.830462,313.5108,0,39.19645,-39.19645,373.1529,88.84575,0.1154618,61.7412,15.90883,0,333.3969
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.547906,58.91613,57.7583,72.74081,72.74081,20.25,0,7.39125,72.74081,4.877462,0,0,3.547906,55.25349,52.49081,0,0,49.38207,274.3144,0,51.70558,-51.70558,318.6504,75.869,0.1154618,80.01489,2.838325,81,277.8623
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,55.83302,55.83302,42.03989,42.03989,81,0,22.761,42.03989,0,0,0,0,0,0,38.96011,37.0121,106.8327,222.6088,37.0121,0,37.0121,353.7632,84.22916,0.1156915,46.24388,0,81,222.6088
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.66816,53.66816,46.911,46.911,0,0,0,46.911,0,0,7.105427E-15,0,49.38,46.911,0,0,69.82062,255.9197,0,49.38,-49.38,301.7121,71.83607,0.1156915,51.6021,0,0,255.9197
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,51.30648,51.30648,34.63567,34.63567,0,0,0,34.63567,0,0,0,0,36.4586,34.63567,0,0,124.6873,206.5397,0,36.4586,-36.4586,263.2813,62.68591,0.1156915,38.09924,0,0,206.5397
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,48.9277,48.9277,33.40697,33.40697,0,0,0,33.40697,0,0,0,0,35.16523,33.40697,0,0,165.1968,170.0811,0,35.16523,-35.16523,226.2139,53.86036,0.1156915,36.74766,0,0,170.0811
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.0452,47.0452,1.005899,1.005899,0,0,0,1.005899,0,0,0,0,1.058841,1.005899,0,0,204.2693,134.9158,0,1.058841,-1.058841,225.0978,53.59462,0.1156915,1.106489,0,0,134.9158
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,45.67612,45.67612,15.69293,15.69293,0,0,0,15.69293,0,0,1.776357E-15,0,16.51887,15.69293,0,0,205.4458,133.857,0,16.51887,-16.51887,207.6854,49.44881,0.1156915,17.26222,0,0,133.857
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.23002,44.23002,17.46424,17.46424,0,0,0,17.46424,0,0,0,0,18.38341,17.46424,0,0,223.8001,117.3381,0,18.38341,-18.38341,188.3076,44.83505,0.1156915,19.21067,0,0,117.3381
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.93795,42.93795,19.00825,19.00825,0,0,0,19.00825,0,0,3.552714E-15,0,20.00868,19.00825,0,0,244.2261,98.95471,0,20.00868,-20.00868,167.2166,39.8134,0.1156915,20.90907,0,0,98.95471
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.90258,41.90258,28.25785,28.25785,0,0,0,28.25785,0,0,3.552714E-15,0,29.74511,28.25785,0,0,266.458,78.94603,0,29.74511,-29.74511,135.8625,32.34815,0.1156915,31.08364,0,0,78.94603
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,40.76453,40.76453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.5081,49.20093,0,0,0,135.8625,32.34815,0.1156915,0,0,0,49.20093
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.84895,39.84895,38.00705,38.00705,0,0,0,38.00705,0,0,7.105427E-15,0,40.00742,38.00705,0,0,299.5081,49.20093,0,40.00742,-40.00742,93.69098,22.30733,0.1156915,41.80775,0,0,49.20093
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.2243,39.2243,37.83537,37.83537,29.10154,0,9.63069,37.83537,0,1.776357E-15,0,0,9.193508,8.733833,0,0,343.9608,9.193508,0,9.193508,-9.193508,84.00017,20,0.1156915,41.61891,0,81,9.193508
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.79597,44.09406,38.5312,23.54779,23.54779,81,0,22.761,23.54779,79.82051,0,0,18.79597,0,0,57.45221,54.57959,354.1758,0,73.37556,0,73.37556,153.6103,36.57382,0.1159861,25.90257,15.03678,81,18.79597
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.45,54.43525,40.36235,0,0,72.31579,0,20.56389,0,0,0,0,44.45,0,0,72.31579,68.7,280.8002,66.03801,113.15,0,113.15,260.9539,62.13175,0.1160378,0,35.56,81,110.488
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,60.55289,65.70026,44.98302,48.75706,48.75706,81,0,22.761,48.75706,124.1931,0,0,60.55289,0,0,32.24294,30.63079,167.6502,167.873,91.18368,0,91.18368,347.4583,82.728,0.1162591,53.63277,48.44231,81,228.4259
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,71.75001,75.92636,49.47533,54.81926,54.81926,0,0,0,54.81926,130.8847,0,0,71.75001,57.70448,54.81926,0,0,76.46657,249.9383,14.04553,0,14.04553,360.7831,85.90055,0.1162035,60.30118,57.40001,0,321.6883
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,64.51276,77.07651,53.0863,6.685958,6.685958,0,0,0,6.685958,964.8993,0,0,64.51276,7.03785,6.685958,0,0,62.42104,262.5793,57.47491,0,57.47491,415.3085,98.88279,0.1159766,7.354554,51.61021,0,327.092
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,62.92537,79.64444,55.78168,20.8272,20.8272,0,0,0,20.8272,302.1308,36.05588,0,62.92537,21.92336,20.8272,0,0,4.946125,314.3067,4.946125,0,4.946125,420.0009,100,0.1159571,22.90991,50.34029,0,377.2321
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,71.4174,87.03591,58.3316,28.22766,28.22766,0,0,0,28.22766,253.005,41.70407,0,71.4174,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,31.05043,57.13392,0,390.1756
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,59.40664,82.87892,59.7777,0,0,0,0,0,0,0,59.40664,0,59.40664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,0,47.52531,0,378.1649
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,53.87545,80.83313,60.2141,16.37557,16.37557,0,0,0,16.37557,328.9989,36.638,0,53.87545,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,18.01313,43.10036,0,372.6337
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,40.414,75.55008,60.69328,0,0,0,0,0,0,0,40.414,0,40.414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159571,0,32.3312,0,359.1722
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.79718,66.69313,59.87183,44.56184,44.56184,0,0,0,44.56184,44.4263,7.105427E-15,0,19.79718,46.9072,44.56184,0,0,0,318.7582,0,27.11002,-27.11002,391.4244,93.19609,0.1159571,49.01803,15.83774,0,338.5554
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.444734,59.02879,57.90377,10.69714,10.69714,0,0,0,10.69714,32.20239,0,1.776357E-15,3.444734,11.26014,10.69714,0,0,30.12225,291.6482,0,7.815411,-7.815411,383.1862,91.23463,0.1159571,11.76685,2.755787,0,295.0929
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,56.02127,56.02127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.80604,283.8328,0,0,0,383.1862,91.23463,0.1159571,0,0,0,283.8328
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,53.85641,53.85641,47.99765,47.99765,0,0,0,47.99765,0,0,7.105427E-15,0,50.52385,47.99765,0,0,38.80604,283.8328,0,50.52385,-50.52385,329.9294,78.55446,0.1159571,52.79742,0,0,283.8328
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,51.50329,51.50329,42.94217,42.94217,0,0,0,42.94217,0,0,7.105427E-15,0,45.20229,42.94217,0,0,94.94364,233.3089,0,45.20229,-45.20229,282.282,67.20986,0.1159571,47.23639,0,0,233.3089
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,49.11595,49.11595,4.974269,4.974269,0,0,0,4.974269,0,0,0,0,5.236073,4.974269,0,0,145.1684,188.1067,0,5.236073,-5.236073,276.7627,65.89574,0.1159571,5.471696,0,0,188.1067
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,47.21634,47.21634,23.5387,23.5387,0,0,0,23.5387,0,0,0,0,24.77758,23.5387,0,0,150.9863,182.8706,0,24.77758,-24.77758,250.6448,59.67722,0.1159571,25.89257,0,0,182.8706
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,45.84726,45.84726,6.08153,6.08153,0,0,0,6.08153,0,0,0,0,6.40161,6.08153,0,0,178.5169,158.093,0,6.40161,-6.40161,243.8969,58.07058,0.1159571,6.689683,0,0,158.093
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,44.40116,44.40116,52.19243,52.19243,0,0,0,52.19243,0,0,0,0,54.9394,52.19243,0,0,185.6298,151.6914,0,54.9394,-54.9394,185.9857,44.28223,0.1159571,57.41167,0,0,151.6914
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.1262,43.1262,32.019,32.019,0,0,0,32.019,0,0,0,0,33.70421,32.019,0,0,246.6736,96.752,0,33.70421,-33.70421,150.4584,35.82335,0.1159571,35.2209,0,0,96.752
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.09083,42.09083,17.3213,17.3213,0,0,0,17.3213,0,0,3.552714E-15,0,18.23295,17.3213,0,0,284.1227,63.04779,0,18.23295,-18.23295,131.2392,31.24736,0.1159571,19.05343,0,0,63.04779
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.96133,40.96133,22.5439,22.5439,0,0,0,22.5439,0,0,0,0,23.73042,22.5439,0,0,304.3815,44.81484,0,23.73042,-23.73042,106.2251,25.29164,0.1159571,24.79829,0,0,44.81484
