Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.04575,40.04575,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,2.648849,2.516406,0,0,330.7487,21.08442,0,2.648849,-2.648849,103.433,24.62685,0.1159571,25.04305,0,81,21.08442
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,39.42111,39.42111,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,54.91685,52.17101,333.6918,18.43557,52.17101,0,52.17101,152.9267,36.41105,0.1162755,28.69147,0,81,18.43557
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.08313,44.71238,38.74512,49.20417,49.20417,81,0,22.761,49.20417,40.81591,-3.552714E-15,0,20.08313,0,0,31.79583,30.20604,281.5208,65.38948,50.28917,0,50.28917,200.6352,47.7702,0.1165617,54.12459,16.0665,81,85.47261
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.35423,51.89328,40.57627,18.06412,18.06412,81,0,22.761,18.06412,201.251,0,0,36.35423,0,0,62.93588,59.78909,231.2317,110.6497,96.14331,0,96.14331,291.8448,69.48671,0.1167599,19.87053,29.08338,81,147.004
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,48.09007,61.13189,45.19694,17.89273,17.89273,81,0,22.761,17.89273,268.7687,0,0,48.09007,0,0,63.10727,59.9519,135.0883,197.1787,108.042,0,108.042,394.3424,93.89085,0.1169099,19.68201,38.47205,81,245.2688
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,39.09888,62.7768,49.67214,0.6468325,0.6468325,0,0,0,0.6468325,6044.668,11.37162,0,39.09888,0.6808763,0.6468325,0,0,27.04638,294.4165,27.04638,0,27.04638,420.0009,100,0.1168037,0.7115157,31.2791,0,333.5154
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.5464,64.67776,53.2831,15.23109,15.23109,0,0,0,15.23109,220.2494,17.51367,0,33.5464,16.03273,15.23109,0,0,0,318.7582,0,0,0,420.0009,100,0.1168037,16.7542,26.83712,0,352.3046
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.77989,65.83447,55.97849,13.12316,13.12316,0,0,0,13.12316,219.3061,14.96604,0,28.77989,13.81385,13.12316,0,0,0,318.7582,0,0,0,420.0009,100,0.1168037,14.43547,23.02391,0,347.5381
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,33.51234,70.38687,58.52841,59.44197,59.44197,0,0,0,59.44197,56.37823,0,0,33.51234,62.5705,59.44197,0,0,0,318.7582,0,29.05816,-29.05816,389.3708,92.70716,0.1168037,65.38617,26.80987,0,352.2706
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.22559,69.17316,59.97451,7.537347,7.537347,0,0,0,7.537347,347.9419,0,0,26.22559,7.93405,7.537347,0,0,32.28685,289.7001,18.29154,0,18.29154,406.7237,96.83879,0.116732,8.291081,20.98047,0,315.9257
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,46.29906,77.70123,60.40235,0,0,0,0,0,0,0,32.30375,0,46.29906,0,0,0,0,13.99531,306.1624,13.99531,0,13.99531,420.0009,100,0.1166771,0,37.03925,0,352.4615
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,32.60237,72.56037,60.83874,40.30883,40.30883,0,0,0,40.30883,80.88145,0,0,32.60237,42.43035,40.30883,0,0,0,318.7582,0,9.827981,-9.827981,409.6412,97.53343,0.1166771,44.33972,26.0819,0,351.3606
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.43085,64.6291,60.06863,20.42887,20.42887,0,0,0,20.42887,65.74443,0,0,13.43085,21.50407,20.42887,0,0,10.91998,308.9302,0,8.07323,-8.07323,401.1313,95.50726,0.1166771,22.47176,10.74468,0,322.3611
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.298367,58.84169,58.09201,28.39291,28.39291,0,0,0,28.39291,8.094861,0,3.552714E-15,2.298367,29.88727,28.39291,0,0,19.89023,300.857,0,27.58891,-27.58891,372.05,88.58317,0.1166771,31.2322,1.838693,0,303.1554
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,56.16674,56.16674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.54457,273.2681,0,0,0,372.05,88.58317,0.1166771,0,0,0,273.2681
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,54.05321,54.05321,39.97295,39.97295,0,0,0,39.97295,0,0,7.105427E-15,0,42.07679,39.97295,0,0,50.54457,273.2681,0,42.07679,-42.07679,327.6972,78.02299,0.1166771,43.97025,0,0,273.2681
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,51.69154,51.69154,53.79536,53.79536,0,0,0,53.79536,0,0,7.105427E-15,0,56.6267,53.79536,0,0,97.29657,231.1913,0,56.6267,-56.6267,268.0074,63.81116,0.1166771,59.1749,0,0,231.1913
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,49.26141,49.26141,35.02967,35.02967,0,0,0,35.02967,0,0,0,0,36.87334,35.02967,0,0,160.2151,174.5646,0,36.87334,-36.87334,229.1395,54.55692,0.1166771,38.53264,0,0,174.5646
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.3618,47.3618,41.49922,41.49922,0,0,0,41.49922,0,0,7.105427E-15,0,43.68339,41.49922,0,0,201.1855,137.6913,0,43.68339,-43.68339,183.0932,43.59353,0.1166771,45.64914,0,0,137.6913
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.99272,45.99272,21.3154,21.3154,0,0,0,21.3154,0,0,0,0,22.43726,21.3154,0,0,249.7226,94.00789,0,22.43726,-22.43726,159.4422,37.96236,0.1166771,23.44693,0,0,94.00789
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,44.54662,44.54662,28.44878,28.44878,0,0,0,28.44878,0,0,0,0,29.94608,28.44878,0,0,274.6529,71.57063,0,29.94608,-29.94608,127.8763,30.44668,0.1166771,31.29365,0,0,71.57063
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,43.27166,43.27166,13.15509,13.15509,0,0,0,13.15509,0,0,1.776357E-15,0,13.84746,13.15509,0,0,307.9263,41.62455,0,13.84746,-13.84746,113.2798,26.97132,0.1166771,14.4706,0,0,41.62455
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.26196,42.26196,26.62569,26.62569,20.25,0,7.39125,26.62569,0,0,0,0,6.711252,6.37569,0,0,323.3124,27.77709,0,6.711252,-6.711252,106.2055,25.28698,0.1166771,29.28826,0,81,27.77709
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.13247,41.13247,36.43407,36.43407,81,0,22.761,36.43407,0,0,0,0,0,0,44.56593,42.33763,330.7693,21.06584,42.33763,0,42.33763,146.3705,34.85005,0.1169314,40.07748,0,81,21.06584
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,40.21689,40.21689,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,49.24996,46.78746,288.4317,59.16971,46.78746,0,46.78746,190.757,45.41824,0.1172116,34.92504,0,81,59.16971
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,39.60936,39.60936,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,69.85108,66.35853,241.6442,101.2784,66.35853,0,66.35853,253.7102,60.40708,0.1175221,12.26381,0,81,101.2784
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.11425,43.11031,38.95905,39.00824,39.00824,81,0,22.761,39.00824,36.18272,0,0,14.11425,0,0,41.99176,39.89217,175.2857,161.0011,54.00641,0,54.00641,304.9452,72.60586,0.1178296,42.90907,11.2914,81,175.1153
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.6088,53.91815,40.7902,60.91779,60.91779,81,0,22.761,60.91779,68.30319,0,0,41.6088,0,0,20.08221,19.0781,121.2793,209.6069,60.6869,0,60.6869,362.5179,86.31361,0.1181491,67.00957,33.28704,81,251.2157
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,48.38214,61.45258,45.38519,10.45809,10.45809,0,0,0,10.45809,462.6287,0,0,48.38214,11.00852,10.45809,0,0,60.59238,264.2251,37.37362,0,37.37362,397.9736,94.75542,0.1180024,11.5039,38.70572,0,312.6072
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,66.12891,73.86688,49.86039,60.38369,60.38369,0,0,0,60.38369,109.5145,0,0,66.12891,63.56178,60.38369,0,0,23.21876,297.8613,2.567136,0,2.567136,400.409,95.33528,0.1179923,66.42206,52.90313,0,363.9903
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,66.02573,78.24261,53.47135,30.84286,30.84286,0,0,0,30.84286,214.0713,12.90793,0,66.02573,32.46617,30.84286,0,0,20.65162,300.1718,20.65162,0,20.65162,420.0009,100,0.1179115,33.92715,52.82058,0,366.1975
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,49.43378,74.10093,56.12395,31.09645,31.09645,0,0,0,31.09645,158.9692,16.70067,0,49.43378,32.7331,31.09645,0,0,0,318.7582,0,0,0,420.0009,100,0.1179115,34.2061,39.54702,0,368.192
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,52.13015,78.22997,58.67388,36.20537,36.20537,0,0,0,36.20537,143.9846,14.01924,0,52.13015,38.11091,36.20537,0,0,0,318.7582,0,0,0,420.0009,100,0.1179115,39.8259,41.70412,0,370.8884
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,51.60506,79.69784,60.11997,18.65257,18.65257,0,0,0,18.65257,276.6647,31.97078,0,51.60506,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1179115,20.51782,41.28405,0,370.3633
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,52.74236,80.7147,60.54781,17.2476,17.2476,0,0,0,17.2476,305.7953,34.58699,0,52.74236,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1179115,18.97236,42.19389,0,371.5006
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.71413,71.2057,60.98421,41.60712,41.60712,0,0,0,41.60712,69.01252,0,0,28.71413,43.79697,41.60712,0,0,0,318.7582,0,15.08285,-15.08285,404.1021,96.2146,0.1179115,45.76784,22.9713,0,347.4724
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.99194,64.97677,60.2141,7.101553,7.101553,0,0,0,7.101553,197.0264,0,0,13.99194,7.475319,7.101553,0,0,16.75872,303.6754,6.516619,0,6.516619,410.2843,97.68655,0.117886,7.811709,11.19355,0,317.6673
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.148684,59.26751,58.23748,64.16657,64.16657,20.25,0,7.39125,64.16657,4.907047,0,0,3.148684,46.22797,43.91657,0,0,10.2421,309.5403,0,43.07929,-43.07929,364.8748,86.87477,0.117886,70.58323,2.518947,81,312.689
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,56.36354,56.36354,54.79449,54.79449,0,0,0,54.79449,0,0,7.105427E-15,0,57.67841,54.79449,0,0,58.10798,266.4611,0,57.67841,-57.67841,304.0764,72.39899,0.117886,60.27394,0,0,266.4611
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.19868,54.19868,20.86528,20.86528,0,0,0,20.86528,0,0,3.552714E-15,0,21.96346,20.86528,0,0,122.1951,208.7826,0,21.96346,-21.96346,280.9249,66.88674,0.117886,22.95181,0,0,208.7826
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,51.83701,51.83701,14.49327,14.49327,0,0,0,14.49327,0,0,1.776357E-15,0,15.25607,14.49327,0,0,146.5989,186.8192,0,15.25607,-15.25607,264.8436,63.05787,0.117886,15.9426,0,0,186.8192
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,49.43255,49.43255,17.37611,17.37611,0,0,0,17.37611,0,0,3.552714E-15,0,18.29064,17.37611,0,0,163.5501,171.5631,0,18.29064,-18.29064,245.5635,58.46739,0.117886,19.11372,0,0,171.5631
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.53294,47.53294,20.82395,20.82395,0,0,0,20.82395,0,0,3.552714E-15,0,21.91994,20.82395,0,0,183.8731,153.2725,0,21.91994,-21.91994,222.4579,52.96606,0.117886,22.90634,0,0,153.2725
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,46.1553,46.1553,7.96657,7.96657,0,0,0,7.96657,0,0,1.776357E-15,0,8.385863,7.96657,0,0,208.2286,131.3525,0,8.385863,-8.385863,213.6184,50.86142,0.117886,8.763227,0,0,131.3525
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,44.69209,44.69209,8.364981,8.364981,0,0,0,8.364981,0,0,0,0,8.805243,8.364981,0,0,217.5462,122.9667,0,8.805243,-8.805243,204.3369,48.65154,0.117886,9.201479,0,0,122.9667
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,43.4428,43.4428,10.11029,10.11029,0,0,0,10.11029,0,0,0,0,10.64241,10.11029,0,0,227.3298,114.1614,0,10.64241,-10.64241,193.1188,45.98057,0.117886,11.12132,0,0,114.1614
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,42.40742,42.40742,19.34121,19.34121,0,0,0,19.34121,0,0,3.552714E-15,0,20.35917,19.34121,0,0,239.1547,103.519,0,20.35917,-20.35917,171.6583,40.87095,0.117886,21.27533,0,0,103.519
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,41.32072,41.32072,21.66714,21.66714,0,0,0,21.66714,0,0,0,0,22.80752,21.66714,0,0,261.776,83.15984,0,22.80752,-22.80752,147.6171,35.14686,0.117886,23.83386,0,0,83.15984
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,40.40514,40.40514,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,7.418446,7.047523,0,0,287.1177,60.35232,0,7.418446,-7.418446,139.7974,33.28502,0.117886,7.752276,0,0,60.35232
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.80616,39.80616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.3604,52.93388,0,0,0,139.7974,33.28502,0.117886,0,0,0,52.93388
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.718455,41.10709,39.15585,6.100032,6.100032,0,0,0,6.100032,110.138,0,0,6.718455,6.421087,6.100032,0,0,295.3604,52.93388,0.2973684,0,0.2973684,140.0795,33.35219,0.1178848,6.710036,5.374764,0,59.65233
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.146641,42.76523,40.96133,0,0,0,0,0,0,0,0,0,6.146641,0,0,0,0,295.063,53.20151,6.146641,0,6.146641,145.9107,34.74057,0.1178608,0,4.917313,0,59.34815
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.750204,47.2934,45.55632,26.21457,26.21457,0,0,0,26.21457,21.93514,0,0,5.750204,27.59429,26.21457,0,0,288.9164,58.73349,0,21.84409,-21.84409,122.885,29.25828,0.1178608,28.83603,4.600163,0,64.48369
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.53569,57.27861,50.00585,0,0,0,0,0,0,0,0,0,22.53569,0,0,0,0,313.1876,36.8894,22.53569,0,22.53569,144.2642,34.34856,0.1177727,0,18.02855,0,59.42509
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.208535,55.92193,53.61682,27.94675,27.94675,0,0,0,27.94675,25.79382,0,0,7.208535,29.41763,27.94675,0,0,290.6519,57.17152,0,22.2091,-22.2091,120.8538,28.77466,0.1177727,30.74143,5.766828,0,64.38006
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.811878,59.48393,56.26942,63.67324,63.67324,21.13765,0,7.615826,63.67324,15.40974,0,7.105427E-15,9.811878,44.7743,42.53559,0,0,315.3287,34.96243,0,34.96243,-34.96243,84.00017,20,0.1177727,70.04057,7.849503,81,44.7743
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.6582,68.84763,58.81934,63.87533,63.87533,81,0,22.761,63.87533,44.86584,3.552714E-15,0,28.6582,0,0,17.12467,16.26844,354.1758,0,44.92664,0,44.92664,126.6213,30.14787,0.1180103,70.26286,22.92656,81,28.6582
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,52.11591,80.08804,60.25688,14.30314,14.30314,81,0,22.761,14.30314,364.3669,0,0,52.11591,0,0,66.69686,63.36202,309.2492,40.43398,115.4779,0,115.4779,236.1733,56.23162,0.118124,15.73345,41.69273,81,92.54989
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,35.11201,73.39533,60.69328,0,0,72.31579,0,20.56389,0,0,0,0,35.11201,0,0,72.31579,68.7,193.7712,144.3641,103.812,0,103.812,334.658,79.68032,0.118202,0,28.08961,81,179.4761
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.467897,63.64798,61.12967,42.46936,42.46936,81,0,22.761,42.46936,17.5842,0,0,7.467897,0,0,38.53064,36.60411,89.95923,237.7949,44.072,0,44.072,376.4684,89.63515,0.118452,46.7163,5.974318,81,245.2628
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.605727,62.91115,60.35956,27.17026,27.17026,0,0,0,27.17026,27.99284,0,3.552714E-15,7.605727,28.60027,27.17026,0,0,45.88723,277.4597,0,20.99454,-20.99454,354.3382,84.36607,0.118452,29.88728,6.084581,0,285.0655
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.944309,59.34664,58.38295,54.37571,54.37571,0,0,0,54.37571,5.414752,0,0,2.944309,57.23759,54.37571,0,0,69.21449,256.4652,0,54.29328,-54.29328,297.1081,70.73988,0.118452,59.81328,2.355448,0,259.4095
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,56.45767,56.45767,11.94998,11.94998,0,0,0,11.94998,0,0,1.776357E-15,0,12.57892,11.94998,0,0,129.5404,202.1719,0,12.57892,-12.57892,283.8487,67.58289,0.118452,13.14497,0,0,202.1719
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,54.34414,54.34414,50.53778,50.53778,0,0,0,50.53778,0,0,7.105427E-15,0,53.19766,50.53778,0,0,143.5169,189.593,0,53.19766,-53.19766,227.7735,54.23167,0.118452,55.59156,0,0,189.593
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.98247,51.98247,32.10734,32.10734,0,0,0,32.10734,0,0,0,0,33.7972,32.10734,0,0,202.6255,136.3953,0,33.7972,-33.7972,192.1481,45.74945,0.118452,35.31807,0,0,136.3953
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.57801,49.57801,18.99273,18.99273,0,0,0,18.99273,0,0,0,0,19.99235,18.99273,0,0,240.1779,102.5981,0,19.99235,-19.99235,171.0743,40.73189,0.118452,20.892,0,0,102.5981
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,47.65274,47.65274,7.661366,7.661366,0,0,0,7.661366,0,0,0,0,8.064596,7.661366,0,0,262.3916,82.60577,0,8.064596,-8.064596,162.5735,38.70789,0.118452,8.427504,0,0,82.60577
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,46.2751,46.2751,6.664574,6.664574,0,0,0,6.664574,0,0,8.881784E-16,0,7.015341,6.664574,0,0,271.3523,74.54117,0,7.015341,-7.015341,155.1786,36.94722,0.118452,7.331031,0,0,74.54117
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,44.83755,44.83755,9.559942,9.559942,0,0,0,9.559942,0,0,0,0,10.0631,9.559942,0,0,279.1471,67.52583,0,10.0631,-10.0631,144.5712,34.42165,0.118452,10.51594,0,0,67.52583
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,43.56259,43.56259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.3283,57.46273,0,0,0,144.5712,34.42165,0.118452,0,0,0,57.46273
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,42.54434,42.54434,9.790481,9.790481,0,0,0,9.790481,0,0,1.776357E-15,0,10.30577,9.790481,0,0,290.3283,57.46273,0,10.30577,-10.30577,133.708,31.83517,0.118452,10.76953,0,0,57.46273
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,41.46618,41.46618,3.313846,3.313846,0,0,0,3.313846,0,0,4.440892E-16,0,3.488259,3.313846,0,0,301.7792,47.15696,0,3.488259,-3.488259,130.031,30.95971,0.118452,3.645231,0,0,47.15696
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,40.55061,40.55061,0.7507372,0.7507372,0,0,0,0.7507372,0,0,1.110223E-16,0,0.7902498,0.7507372,0,0,305.655,43.6687,0,0.7902498,-0.7902498,129.198,30.76137,0.118452,0.825811,0,0,43.6687
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.99442,39.99442,13.00563,13.00563,0,0,0,13.00563,0,0,1.776357E-15,0,13.69013,13.00563,0,0,306.5331,42.87846,0,13.69013,-13.69013,114.7674,27.32551,0.118452,14.30619,0,0,42.87846
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.24153,44.74829,39.32698,0,0,0,0,0,0,0,0,0,18.24153,0,0,0,0,321.7443,29.18832,18.24153,0,18.24153,132.0728,31.44584,0.1183811,0,14.59323,0,47.42986
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.67677,50.93109,41.13247,21.70672,21.70672,0,0,0,21.70672,145.9307,0,0,31.67677,22.84917,21.70672,0,0,303.5028,45.6057,8.827598,0,8.827598,140.4474,33.43979,0.1183468,23.87739,25.34142,0,77.28248
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.44123,58.56823,45.72746,39.39238,39.39238,0,0,0,39.39238,100.124,7.105427E-15,0,39.44123,41.46567,39.39238,0,0,294.6752,53.55054,0,2.024437,-2.024437,138.3134,32.93171,0.1183468,43.33162,31.55298,0,92.99178
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,46.74019,66.19957,50.15132,49.36931,49.36931,0,0,0,49.36931,94.67458,0,7.105427E-15,46.74019,51.96769,49.36931,0,0,296.9246,51.5261,0,5.227507,-5.227507,132.8032,31.61974,0.1183468,54.30624,37.39215,0,98.26629
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,65.76408,78.48012,53.76228,15.38398,15.38398,0,0,0,15.38398,427.4841,0,0,65.76408,16.19367,15.38398,0,0,302.7329,46.2986,49.57042,0,49.57042,179.8298,42.81653,0.1181548,16.92238,52.61127,0,112.0627
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,70.56982,84.11736,56.40633,9.100821,9.100821,0,0,0,9.100821,775.4226,0,0,70.56982,9.579812,9.100821,0,0,253.1625,90.91197,60.99001,0,60.99001,237.69,56.59275,0.1179194,10.0109,56.45586,0,161.4818
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,61.66917,82.96136,58.96481,33.87363,33.87363,0,0,0,33.87363,182.0566,0,0,61.66917,35.65645,33.87363,0,0,192.1725,145.803,26.01272,0,26.01272,262.3678,62.46841,0.1178193,37.26099,49.33534,0,207.4722
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,42.85389,76.23772,60.40235,20.05565,20.05565,0,0,0,20.05565,213.6749,0,0,42.85389,21.11121,20.05565,0,0,166.1598,169.2144,21.74268,0,21.74268,282.9948,67.37957,0.1177357,22.06122,34.28311,0,212.0683
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,46.77519,78.4101,60.83874,9.004746,9.004746,0,0,0,9.004746,519.4504,0,0,46.77519,9.478681,9.004746,0,0,144.4171,188.7828,37.29651,0,37.29651,318.3773,75.80398,0.1175926,9.905221,37.42015,0,235.558
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,41.6403,76.71789,61.27514,12.45939,12.45939,0,0,0,12.45939,334.2081,0,0,41.6403,13.11515,12.45939,0,0,107.1206,222.3497,28.52515,0,28.52515,345.4387,82.24714,0.1174835,13.70533,33.31224,0,263.99
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.827549,63.82312,60.50503,76.53357,76.53357,20.25,0,7.39125,76.53357,12.84083,0,0,9.827549,59.24586,56.28357,0,0,78.59544,248.0223,0,49.41832,-49.41832,293.3472,69.84443,0.1174835,84.18693,7.86204,81,257.8499
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.951318,59.49538,58.52841,24.77912,24.77912,81,0,22.761,24.77912,11.9105,0,0,2.951318,0,0,56.22088,53.40983,133.5047,198.604,56.36115,0,56.36115,346.8161,82.57509,0.1178074,27.25703,2.361054,81,201.5553
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,56.65447,56.65447,46.50319,46.50319,0,0,0,46.50319,0,0,7.105427E-15,0,48.95073,46.50319,0,0,77.14352,249.3291,0,48.95073,-48.95073,295.2175,70.28973,0.1178074,51.15351,0,0,249.3291
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,54.48961,54.48961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.5332,200.3783,0,0,0,295.2175,70.28973,0.1178074,0,0,0,200.3783
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.12793,52.12793,30.52663,30.52663,0,0,0,30.52663,0,0,7.105427E-15,0,32.1333,30.52663,0,0,131.5332,200.3783,0,32.1333,-32.1333,261.346,62.22511,0.1178074,33.5793,0,0,200.3783
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,49.72348,49.72348,40.73705,40.73705,0,0,0,40.73705,0,0,0,0,42.88111,40.73705,0,0,167.2369,168.245,0,42.88111,-42.88111,216.1453,51.46307,0.1178074,44.81076,0,0,168.245
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,47.81532,47.81532,2.24214,2.24214,0,0,0,2.24214,0,0,0,0,2.360147,2.24214,0,0,214.8826,125.3639,0,2.360147,-2.360147,213.6575,50.87074,0.1178074,2.466354,0,0,125.3639
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,46.44623,46.44623,44.16179,44.16179,0,0,0,44.16179,0,0,0,0,46.48609,44.16179,0,0,217.5049,123.0038,0,46.48609,-46.48609,164.6569,39.20394,0.1178074,48.57796,0,0,123.0038
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.00013,45.00013,9.285219,9.285219,0,0,0,9.285219,0,0,0,0,9.773915,9.285219,0,0,269.1562,76.51768,0,9.773915,-9.773915,154.3543,36.75094,0.1178074,10.21374,0,0,76.51768
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,43.72517,43.72517,26.34548,26.34548,0,0,0,26.34548,0,0,3.552714E-15,0,27.73209,26.34548,0,0,280.0161,66.74377,0,27.73209,-27.73209,125.1221,29.79091,0.1178074,28.98003,0,0,66.74377
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,42.74114,42.74114,49.94868,49.94868,20.25,0,7.39125,49.94868,0,0,7.105427E-15,0,31.26177,29.69868,0,0,310.8295,39.01168,0,31.26177,-31.26177,92.16929,21.94502,0.1178074,54.94355,0,81,39.01168
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,41.65443,41.65443,38.07462,38.07462,81,0,22.761,38.07462,0,0,0,0,0,0,42.92538,40.77911,345.5648,7.749908,40.77911,0,40.77911,130.8557,31.15607,0.1180431,41.88208,0,81,7.749908
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.74741,40.74741,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,57.773,54.88435,304.7857,44.45111,54.88435,0,54.88435,182.9236,43.55315,0.1183592,25.5497,0,81,44.45111
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.19122,40.19122,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,62.19258,59.08295,249.9013,93.84702,59.08295,0,59.08295,238.9746,56.89861,0.1186852,20.68816,0,81,93.84702
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.79872,46.0746,39.5409,27.39109,27.39109,81,0,22.761,27.39109,79.58325,0,0,21.79872,0,0,53.60891,50.92846,190.8184,147.0217,72.72719,0,72.72719,307.9697,73.32597,0.1189576,30.1302,17.43898,81,168.8204
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.0763,49.00624,41.34639,0,0,72.31579,0,20.56389,0,0,0,0,25.0763,0,0,72.31579,68.7,118.0912,212.4762,93.7763,0,93.7763,396.9337,94.50784,0.1190695,0,20.06104,81,237.5524
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.0285,52.51446,45.94138,0,0,0,0,0,0,0,0,0,21.0285,0,0,0,0,24.31491,296.8748,21.0285,0,21.0285,416.8831,99.25768,0.1189891,0,16.8228,0,317.9033
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,65.81167,74.32012,50.34813,40.36449,40.36449,0,0,0,40.36449,163.0435,20.03633,0,65.81167,42.48894,40.36449,0,0,3.286403,315.8005,3.286403,0,3.286403,420.0009,100,0.1189765,44.40094,52.64934,0,381.6121
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,65.90012,78.72264,53.90775,30.00041,30.00041,0,0,0,30.00041,219.6641,34.32075,0,65.90012,31.57937,30.00041,0,0,0,318.7582,0,0,0,420.0009,100,0.1189765,33.00045,52.7201,0,384.6584
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,73.34593,85.72245,56.5518,49.3325,49.3325,0,0,0,49.3325,148.6767,21.41698,0,73.34593,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1189765,54.26575,58.67675,0,392.1042
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,49.80814,77.6636,59.05893,27.52125,27.52125,0,0,0,27.52125,180.9807,20.83841,0,49.80814,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1189765,30.27337,39.84651,0,368.5664
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.90993,69.62258,60.50503,55.88915,55.88915,0,0,0,55.88915,46.35951,0,0,25.90993,58.83068,55.88915,0,0,0,318.7582,0,32.92075,-32.92075,385.2993,91.73775,0.1189765,61.47806,20.72795,0,344.6682
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.88491,65.68279,60.93287,28.17087,28.17087,0,0,0,28.17087,49.28819,0,0,13.88491,29.65355,28.17087,0,0,36.57861,285.8375,0,15.76863,-15.76863,368.6777,87.78024,0.1189765,30.98796,11.10793,0,299.7224
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,34.44743,73.87535,61.36926,51.52063,51.52063,0,0,0,51.52063,66.86143,0,0,34.44743,54.23224,51.52063,0,0,54.09931,270.0688,0,19.78481,-19.78481,347.8227,82.81477,0.1189765,56.67269,27.55794,0,304.5163
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.7753,66.36577,60.59915,13.79667,13.79667,0,0,0,13.79667,121.5895,0,0,16.7753,14.52281,13.79667,0,0,76.08244,250.284,2.252489,0,2.252489,349.9596,83.32355,0.1189679,15.17633,13.42024,0,267.0593
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.986052,59.65329,58.67388,72.62193,72.62193,81,0,22.761,72.62193,4.111777,0,0,2.986052,0,0,8.378068,7.959164,73.82995,252.3113,10.94522,0,10.94522,360.3431,85.79581,0.1190273,79.88412,2.388841,81,255.2973
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,56.79994,56.79994,66.85021,66.85021,81,0,22.761,66.85021,0,0,0,0,0,0,14.14979,13.4423,62.88474,262.162,13.4423,0,13.4423,373.0956,88.83212,0.1191037,73.53523,0,81,262.162
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.67786,54.67786,41.19191,41.19191,0,0,0,41.19191,0,0,0,0,43.35991,41.19191,0,0,49.44244,274.26,0,43.35991,-43.35991,327.3903,77.94991,0.1191037,45.3111,0,0,274.26
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.31618,52.31618,27.3226,27.3226,0,0,0,27.3226,0,0,3.552714E-15,0,28.76063,27.3226,0,0,97.62011,230.9001,0,28.76063,-28.76063,297.0739,70.73174,0.1191037,30.05486,0,0,230.9001
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.91173,49.91173,28.28035,28.28035,0,0,0,28.28035,0,0,3.552714E-15,0,29.76879,28.28035,0,0,129.5764,202.1395,0,29.76879,-29.76879,265.6949,63.26055,0.1191037,31.10839,0,0,202.1395
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.01212,48.01212,29.4179,29.4179,0,0,0,29.4179,0,0,3.552714E-15,0,30.96621,29.4179,0,0,162.6528,172.3707,0,30.96621,-30.96621,233.0536,55.48884,0.1191037,32.35969,0,0,172.3707
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,46.64304,46.64304,12.80434,12.80434,0,0,0,12.80434,0,0,1.776357E-15,0,13.47825,12.80434,0,0,197.0597,141.4045,0,13.47825,-13.47825,218.8463,52.10615,0.1191037,14.08477,0,0,141.4045
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.19694,45.19694,18.48145,18.48145,0,0,0,18.48145,0,0,3.552714E-15,0,19.45415,18.48145,0,0,212.0355,127.9263,0,19.45415,-19.45415,198.3398,47.22367,0.1191037,20.32959,0,0,127.9263
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.94765,43.94765,25.36363,25.36363,0,0,0,25.36363,0,0,3.552714E-15,0,26.69856,25.36363,0,0,233.6513,108.4721,0,26.69856,-26.69856,170.197,40.52303,0.1191037,27.9,0,0,108.4721
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.93795,42.93795,5.598012,5.598012,0,0,0,5.598012,0,0,0,0,5.892645,5.598012,0,0,263.3163,81.77354,0,5.892645,-5.892645,163.9856,39.04412,0.1191037,6.157814,0,0,81.77354
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.85124,41.85124,3.019809,3.019809,0,0,0,3.019809,0,0,4.440892E-16,0,3.178746,3.019809,0,0,269.8637,75.88089,0,3.178746,-3.178746,160.6349,38.24634,0.1191037,3.32179,0,0,75.88089
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.96133,40.96133,26.00994,26.00994,0,0,0,26.00994,0,0,3.552714E-15,0,27.37889,26.00994,0,0,273.3957,72.70214,0,27.37889,-27.37889,131.7751,31.37495,0.1191037,28.61094,0,0,72.70214
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,40.43081,40.43081,29.06805,29.06805,0,0,0,29.06805,0,0,3.552714E-15,0,30.59795,29.06805,0,0,303.8167,45.32325,0,30.59795,-30.59795,99.522,23.69567,0.1191037,31.97485,0,0,45.32325
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.35316,45.56216,39.78049,2.296305,2.296305,0,0,0,2.296305,842.7955,0,0,19.35316,2.417163,2.296305,0,0,337.8144,14.72531,16.936,0,16.936,115.5889,27.52111,0.1190389,2.525936,15.48253,0,34.07846
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.02838,54.24268,41.58598,57.1777,57.1777,81,0,22.761,57.1777,70.00697,0,0,40.02838,0,0,23.8223,22.63119,320.8784,29.9677,62.65956,0,62.65956,175.033,41.67443,0.1193469,62.89547,32.0227,81,69.99608
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,61.30043,67.38102,46.1553,3.015249,3.015249,75.33104,0,21.32675,3.015249,2033.014,0,0,61.30043,0,0,72.31579,68.7,258.2188,86.36131,130.0004,0,130.0004,298.3622,71.03848,0.1193459,3.316774,49.04035,81,147.6617
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,73.97154,78.24682,50.49359,20.09188,20.09188,77.19379,0,21.79803,20.09188,368.1663,0,0,73.97154,0,0,57.10191,54.24682,128.2184,203.3617,128.2184,0,128.2184,420.0009,100,0.1193683,22.10107,59.17723,81,277.3333
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,73.28369,82.45667,54.05321,40.84513,40.84513,0,0,0,40.84513,179.4184,30.28881,0,73.28369,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,44.92965,58.62695,0,392.0419
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,73.25053,85.86259,56.69726,1.95573,1.95573,0,0,0,1.95573,3745.431,71.19187,0,73.25053,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,2.151303,58.60043,0,392.0088
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,72.09302,88.53339,59.2044,18.33441,18.33441,0,0,0,18.33441,393.2116,52.79364,0,72.09302,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,20.16785,57.67442,0,390.8513
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,62.3238,85.36743,60.65049,9.238627,9.238627,0,0,0,9.238627,674.6002,52.59893,0,62.3238,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,10.16249,49.85904,0,381.082
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,56.53302,83.10033,61.07833,2.403305,2.403305,0,0,0,2.403305,2352.303,54.00322,0,56.53302,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,2.643636,45.22642,0,375.2913
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,44.48791,78.20011,61.51473,2.551857,2.551857,0,0,0,2.551857,1743.354,41.80175,0,44.48791,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,2.807043,35.59033,0,363.2461
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.84697,69.47903,60.74462,4.822476,4.822476,0,0,0,4.822476,515.2327,19.77068,0,24.84697,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1193683,5.304724,19.87758,0,343.6052
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.056284,59.77126,58.768,20.97206,20.97206,0,0,0,20.97206,14.57312,0,3.552714E-15,3.056284,22.07585,20.97206,0,0,0,318.7582,0,19.01957,-19.01957,399.9525,95.22659,0.1193683,23.06927,2.445028,0,321.8145
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,56.93685,56.93685,53.59656,53.59656,0,0,0,53.59656,0,0,7.105427E-15,0,56.41743,53.59656,0,0,21.13285,299.7386,0,56.41743,-56.41743,340.4832,81.06728,0.1193683,58.95621,0,0,299.7386
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,54.82332,54.82332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81889,243.3212,0,0,0,340.4832,81.06728,0.1193683,0,0,0,243.3212
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,52.46165,52.46165,96.69118,96.69118,81,0,22.761,96.69118,0,0,0,0,16.51704,15.69119,0,0,83.81889,243.3212,0,16.51704,-16.51704,323.0728,76.92194,0.1193683,106.3603,0,81,243.3212
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,50.05719,50.05719,7.355719,7.355719,79.67151,0,22.42489,7.355719,0,0,0,0,0,0,72.31579,68.7,102.1712,226.8042,68.7,0,68.7,388.2473,92.43965,0.1196378,8.091291,0,81,226.8042
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,48.18326,48.18326,8.918506,8.918506,0,0,0,8.918506,0,0,0,0,9.3879,8.918506,0,0,33.47116,288.6342,0,9.3879,-9.3879,378.3516,90.08353,0.1196378,9.810356,0,0,288.6342
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,46.80561,46.80561,45.05817,45.05817,0,0,0,45.05817,0,0,7.105427E-15,0,47.42966,45.05817,0,0,43.90216,279.2463,0,47.42966,-47.42966,328.3564,78.17992,0.1196378,49.56399,0,0,279.2463
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,45.36807,45.36807,10.53076,10.53076,0,0,0,10.53076,0,0,1.776357E-15,0,11.08501,10.53076,0,0,96.60178,231.8166,0,11.08501,-11.08501,316.6717,75.39788,0.1196378,11.58383,0,0,231.8166
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.1359,44.1359,35.13819,35.13819,0,0,0,35.13819,0,0,0,0,36.98756,35.13819,0,0,108.9184,220.7316,0,36.98756,-36.98756,277.6834,66.11497,0.1196378,38.652,0,0,220.7316
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.1262,43.1262,36.94835,36.94835,0,0,0,36.94835,0,0,0,0,38.89299,36.94835,0,0,150.0157,183.744,0,38.89299,-38.89299,236.6866,56.35384,0.1196378,40.64318,0,0,183.744
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.03949,42.03949,36.20308,36.20308,0,0,0,36.20308,0,0,0,0,38.1085,36.20308,0,0,193.2302,144.8511,0,38.1085,-38.1085,196.5167,46.7896,0.1196378,39.82338,0,0,144.8511
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.14958,41.14958,28.79558,28.79558,0,0,0,28.79558,0,0,3.552714E-15,0,30.31114,28.79558,0,0,235.573,106.7426,0,30.31114,-30.31114,164.566,39.18229,0.1196378,31.67514,0,0,106.7426
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,40.61906,40.61906,13.07622,13.07622,0,0,0,13.07622,0,0,0,0,13.76444,13.07622,0,0,269.252,76.43142,0,13.76444,-13.76444,150.057,35.72778,0.1196378,14.38384,0,0,76.43142
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.59602,46.17146,39.99442,9.370376,9.370376,0,0,0,9.370376,219.7993,0,0,20.59602,9.863553,9.370376,0,0,284.5458,62.66698,10.73247,0,10.73247,160.2387,38.15199,0.1195971,10.30741,16.47682,0,83.263
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.57645,53.29209,41.7999,20.60391,20.60391,0,0,0,20.60391,177.5219,0,0,36.57645,21.68833,20.60391,0,0,273.8134,72.32619,14.88812,0,14.88812,174.3628,41.51487,0.1195407,22.6643,29.26116,0,108.9026
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,47.84467,62.33921,46.3521,56.29942,56.29942,0,0,0,56.29942,84.98254,0,7.105427E-15,47.84467,59.26254,56.29942,0,0,258.9252,85.72551,0,11.41787,-11.41787,162.3273,38.64928,0.1195407,61.92936,38.27574,0,133.5702
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,57.7398,71.24104,50.68184,55.31866,55.31866,0,0,0,55.31866,104.3767,0,0,57.7398,58.23017,55.31866,0,0,271.6118,74.30764,0,0.4903701,-0.4903701,161.8104,38.52621,0.1195407,60.85052,46.19184,0,132.0474
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,70.0937,81.07503,54.19868,89.00588,89.00588,81,0,22.761,89.00588,78.75176,0,0,70.0937,8.427242,8.00588,0,0,272.1566,73.81727,61.66646,0,61.66646,220.3123,52.45522,0.1198282,97.90647,56.07496,81,143.911
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,72.09073,85.4525,56.84272,0.3429602,0.3429602,72.65875,0,20.65066,0.3429602,21020.15,0,0,72.09073,0,0,72.31579,68.7,210.4902,129.3171,140.7907,0,140.7907,353.8781,84.25654,0.1197609,0.3772562,57.67258,81,201.4078
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,64.38226,84.7602,59.34986,8.10878,8.10878,0,0,0,8.10878,793.982,0,0,64.38226,8.535558,8.10878,0,0,69.69943,256.0287,55.84669,0,55.84669,406.859,96.87099,0.1195509,8.919659,51.5058,0,320.411
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,50.94827,80.1894,60.7874,22.87656,22.87656,0,0,0,22.87656,222.7095,13.01495,0,50.94827,24.08059,22.87656,0,0,13.85273,306.2908,13.85273,0,13.85273,420.0009,100,0.1194989,25.16421,40.75862,0,357.239
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,50.75388,80.61546,61.2238,39.29289,39.29289,0,0,0,39.29289,129.1681,9.392935,0,50.75388,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1194989,43.22218,40.6031,0,369.5121
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,37.92144,75.60661,61.66019,26.77021,26.77021,0,0,0,26.77021,141.6553,9.742265,0,37.92144,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1194989,29.44723,30.33715,0,356.6797
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.27316,67.88382,60.83874,2.295873,2.295873,0,0,0,2.295873,883.0261,17.85645,0,20.27316,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1194989,2.52546,16.21853,0,339.0314
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.802904,59.83395,58.91347,35.29028,35.29028,0,0,0,35.29028,7.942425,0,0,2.802904,37.14766,35.29028,0,0,0,318.7582,0,34.34476,-34.34476,383.7983,91.38036,0.1194989,38.81931,2.242323,0,321.5611
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,57.08231,57.08231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.16084,284.4135,0,0,0,383.7983,91.38036,0.1194989,0,0,0,284.4135
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,54.91745,54.91745,48.57722,48.57722,0,0,0,48.57722,0,0,7.105427E-15,0,51.13392,48.57722,0,0,38.16084,284.4135,0,51.13392,-51.13392,329.8984,78.54708,0.1194989,53.43494,0,0,284.4135
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,52.60712,52.60712,53.65372,53.65372,0,0,0,53.65372,0,0,7.105427E-15,0,56.4776,53.65372,0,0,94.97631,233.2795,0,56.4776,-56.4776,270.3658,64.37268,0.1194989,59.01909,0,0,233.2795
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,50.20266,50.20266,21.41545,21.41545,0,0,0,21.41545,0,0,3.552714E-15,0,22.54258,21.41545,0,0,157.7292,176.802,0,22.54258,-22.54258,246.6038,58.71508,0.1194989,23.557,0,0,176.802
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,48.32017,48.32017,39.86364,39.86364,0,0,0,39.86364,0,0,7.105427E-15,0,41.96172,39.86364,0,0,182.7765,154.2594,0,41.96172,-41.96172,202.3723,48.18378,0.1194989,43.85,0,0,154.2594
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.97675,46.97675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.4006,112.2977,0,0,0,202.3723,48.18378,0.1194989,0,0,0,112.2977
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,45.53065,45.53065,23.99881,23.99881,0,0,0,23.99881,0,0,0,0,25.26191,23.99881,0,0,229.4006,112.2977,0,25.26191,-25.26191,175.7439,41.8437,0.1194989,26.39869,0,0,112.2977
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,44.28136,44.28136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.4694,87.03574,0,0,0,175.7439,41.8437,0.1194989,0,0,0,87.03574
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,43.27166,43.27166,5.438806,5.438806,0,0,0,5.438806,0,0,8.881784E-16,0,5.725059,5.438806,0,0,257.4694,87.03574,0,5.725059,-5.725059,169.7092,40.40686,0.1194989,5.982686,0,0,87.03574
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,42.21062,42.21062,7.172536,7.172536,0,0,0,7.172536,0,0,8.881784E-16,0,7.550038,7.172536,0,0,263.8306,81.31068,0,7.550038,-7.550038,161.7507,38.512,0.1194989,7.88979,0,0,81.31068
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,41.32072,41.32072,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,7.601384,7.221315,0,0,272.2195,73.76064,0,7.601384,-7.601384,153.7382,36.60425,0.1194989,7.943447,0,0,73.76064
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,40.7902,40.7902,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,14.47712,13.75326,0,0,280.6655,66.15926,0,14.47712,-14.47712,138.4779,32.97087,0.1194989,15.12859,0,0,66.15926
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.99028,46.1872,40.19122,0,0,0,0,0,0,0,0,0,19.99028,0,0,0,0,296.7512,51.68214,19.99028,0,19.99028,157.4424,37.4862,0.1194239,0,15.99222,0,71.67242
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.95218,55.6841,41.97103,28.29919,28.29919,0,0,0,28.29919,151.7788,0,0,42.95218,29.78863,28.29919,0,0,276.7609,69.67339,13.16355,0,13.16355,169.9304,40.45954,0.1193746,31.12911,34.36174,0,112.6256
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,52.92453,64.47428,46.52324,15.04337,15.04337,0,0,0,15.04337,351.813,0,0,52.92453,15.83512,15.04337,0,0,263.5974,81.52058,37.0894,0,37.0894,205.1165,48.83717,0.119236,16.5477,42.33962,0,134.4451
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,75.55721,79.43408,50.8273,30.43507,30.43507,0,0,0,30.43507,248.257,0,0,75.55721,32.03692,30.43507,0,0,226.508,114.901,43.52029,0,43.52029,246.4035,58.66738,0.1190737,33.47858,60.44577,0,190.4583
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,77.43008,84.95036,54.34414,43.25073,43.25073,0,0,0,43.25073,179.0261,0,0,77.43008,45.52709,43.25073,0,0,182.9877,154.0693,31.90299,0,31.90299,276.6693,65.87351,0.1189549,47.57581,61.94407,0,231.4994
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,74.16212,86.72004,56.98819,26.30172,26.30172,0,0,0,26.30172,281.9668,0,0,74.16212,27.68602,26.30172,0,0,151.0847,182.782,46.4761,0,46.4761,320.7604,76.37138,0.1187824,28.93189,59.3297,0,256.9441
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,66.65569,86.08133,59.49533,46.62936,46.62936,0,0,0,46.62936,142.9479,0,0,66.65569,49.08353,46.62936,0,0,104.6086,224.6105,17.57216,0,17.57216,337.4308,80.34052,0.1187173,51.29229,53.32455,0,291.2662
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,55.48537,82.43424,60.93287,57.19499,57.19499,0,0,0,57.19499,97.01089,0,7.105427E-15,55.48537,60.20526,57.19499,0,0,87.03643,240.4254,0,4.719886,-4.719886,332.4556,79.15594,0.1187173,62.91449,44.3883,0,295.9108
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,52.57366,81.55116,61.31792,0,0,0,0,0,0,0,0,0,52.57366,0,0,0,0,92.28075,235.7056,52.57366,0,52.57366,382.3314,91.03111,0.118523,0,42.05893,0,288.2792
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,34.70142,74.40208,61.75432,17.66371,17.66371,0,0,0,17.66371,196.456,0,0,34.70142,18.59338,17.66371,0,0,39.70708,283.0219,16.10804,0,16.10804,397.6128,94.66953,0.1184636,19.43008,27.76113,0,317.7233
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.35378,68.0125,60.93287,60.65033,60.65033,0,0,0,60.65033,33.55923,0,7.105427E-15,20.35378,63.84246,60.65033,0,0,23.59905,297.5191,0,43.48867,-43.48867,351.7717,83.755,0.1184636,66.71536,16.28303,0,317.8729
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.795314,59.92616,59.00759,42.81685,42.81685,0,0,0,42.81685,6.528539,0,7.105427E-15,2.795314,45.07037,42.81685,0,0,71.91979,254.0304,0,42.27505,-42.27505,307.2099,73.14507,0.1184636,47.09853,2.236252,0,256.8257
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,57.17644,57.17644,73.06908,73.06908,20.25,0,7.39125,73.06908,0,0,0,0,55.59904,52.81908,0,0,118.8921,211.7554,0,55.59904,-55.59904,248.6034,59.19116,0.1184636,80.37599,0,81,211.7554
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,55.11425,55.11425,25.91215,25.91215,81,0,22.761,25.91215,0,0,0,0,0,0,55.08785,52.33346,180.6688,156.1563,52.33346,0,52.33346,298.2513,71.01206,0.1187521,28.50337,0,81,156.1563
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,52.75258,52.75258,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,128.3353,203.2564,68.7,0,68.7,363.4258,86.52978,0.118953,0,0,81,203.2564
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,50.39091,50.39091,3.386116,3.386116,0,0,0,3.386116,0,0,0,0,3.564333,3.386116,0,0,59.63533,265.0864,0,3.564333,-3.564333,359.6687,85.63522,0.118953,3.724728,0,0,265.0864
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,48.46563,48.46563,29.62084,29.62084,0,0,0,29.62084,0,0,3.552714E-15,0,31.17983,29.62084,0,0,63.5957,261.5221,0,31.17983,-31.17983,326.8022,77.8099,0.118953,32.58292,0,0,261.5221
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,47.12222,47.12222,8.501092,8.501092,0,0,0,8.501092,0,0,1.776357E-15,0,8.948518,8.501092,0,0,98.23995,230.3423,0,8.948518,-8.948518,317.3697,75.56406,0.118953,9.351201,0,0,230.3423
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,45.70179,45.70179,29.41726,29.41726,0,0,0,29.41726,0,0,3.552714E-15,0,30.96553,29.41726,0,0,108.1827,221.3938,0,30.96553,-30.96553,284.7291,67.79252,0.118953,32.35898,0,0,221.3938
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,44.4525,44.4525,21.06947,21.06947,0,0,0,21.06947,0,0,0,0,22.17838,21.06947,0,0,142.5889,190.4282,0,22.17838,-22.17838,261.3511,62.22632,0.118953,23.17641,0,0,190.4282
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,43.45991,43.45991,56.62841,56.62841,0,0,0,56.62841,0,0,7.105427E-15,0,59.60885,56.62841,0,0,167.2316,168.2498,0,59.60885,-59.60885,198.5178,47.26605,0.118953,62.29125,0,0,168.2498
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.40742,42.40742,23.57877,23.57877,0,0,0,23.57877,0,0,3.552714E-15,0,24.81976,23.57877,0,0,233.4636,108.641,0,24.81976,-24.81976,172.3555,41.03694,0.118953,25.93664,0,0,108.641
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.0411,83.82122,0,0,0,172.3555,41.03694,0.118953,0,0,0,83.82122
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5108058,41.16108,41.01267,0,0,0,0,0,0,0,0,0,0.5108058,0,0,0,0,261.0411,83.82122,0.5108058,0,0.5108058,172.8401,41.15232,0.1189511,0,0.4086447,0,84.33203
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.56353,46.58902,40.40514,0,0,0,0,0,0,0,0,0,20.56353,0,0,0,0,260.5303,84.28095,20.56353,0,20.56353,192.3484,45.79714,0.1188753,0,16.45082,0,104.8445
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,40.94652,55.18856,42.15928,18.15514,18.15514,0,0,0,18.15514,225.5368,0,0,40.94652,19.11067,18.15514,0,0,239.9668,102.7881,21.83585,0,21.83585,213.0637,50.72934,0.1187949,19.97065,32.75721,0,143.7346
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,61.45977,68.10287,46.71149,23.45303,23.45303,0,0,0,23.45303,262.0547,0,0,61.45977,24.6874,23.45303,0,0,218.1309,122.4404,36.77237,0,36.77237,247.949,59.03536,0.1186598,25.79833,49.16781,0,183.9001
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,68.0341,76.08359,50.97277,32.7287,32.7287,0,0,0,32.7287,207.8729,0,0,68.0341,34.45127,32.7287,0,0,181.3586,155.5355,33.58284,0,33.58284,279.8085,66.62093,0.1185367,36.00158,54.42728,0,223.5696
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,64.1926,78.70016,54.53239,33.31679,33.31679,0,0,0,33.31679,192.6734,0,0,64.1926,35.0703,33.31679,0,0,147.7757,185.7601,29.12229,0,29.12229,307.4363,73.19897,0.1184302,36.64847,51.35408,0,249.9527
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,74.44473,87.06068,57.13366,0,0,0,0,0,0,0,0,0,74.44473,0,0,0,0,118.6534,211.9701,74.44473,0,74.44473,378.0608,90.01429,0.1181586,0,59.55578,0,286.4149
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,72.07458,89.08598,59.63224,52.73982,52.73982,0,0,0,52.73982,136.6607,0,0,72.07458,55.5156,52.73982,0,0,44.20871,278.9704,16.55899,0,16.55899,393.77,93.75458,0.1180984,58.01381,57.65967,0,351.045
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,58.3521,83.96404,61.07833,29.51015,29.51015,0,0,0,29.51015,197.7357,0,0,58.3521,31.06331,29.51015,0,0,27.64972,293.8735,27.28879,0,27.28879,419.6584,99.91847,0.1179993,32.46116,46.68168,0,352.2256
