Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.92686,66.12881,62.37896,4.015193,4.015193,0,0,0,4.015193,272.1379,6.700344,0,10.92686,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1177577,4.416713,8.74149,0,329.6851
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.909467,62.67746,61.70298,30.88918,30.88918,0,0,0,30.88918,9.419046,0,7.105427E-15,2.909467,32.51493,30.88918,0,0,0,318.7582,0,29.60546,-29.60546,388.7939,92.5698,0.1177577,33.9781,2.327573,0,321.6677
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.656155,60.52097,59.97451,16.5879,16.5879,0,0,0,16.5879,9.984113,0,3.552714E-15,1.656155,17.46095,16.5879,0,0,32.89496,289.1528,0,15.8048,-15.8048,372.1342,88.60321,0.1177577,18.24669,1.324924,0,290.8089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,58.47707,58.47707,88.2355,88.2355,20.25,0,7.39125,88.2355,0,0,0,0,71.56368,67.9855,0,0,50.45584,273.348,0,71.56368,-71.56368,296.6995,70.64259,0.1177577,97.05904,0,81,273.348
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,56.5518,56.5518,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,129.971,201.7843,68.7,0,68.7,361.874,86.16031,0.1179305,0,0,81,201.7843
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,54.24146,54.24146,37.06712,37.06712,0,0,0,37.06712,0,0,7.105427E-15,0,39.01802,37.06712,0,0,61.27105,263.6143,0,39.01802,-39.01802,320.7454,76.36781,0.1179305,40.77383,0,0,263.6143
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,51.93113,51.93113,18.75854,18.75854,0,0,0,18.75854,0,0,3.552714E-15,0,19.74583,18.75854,0,0,104.6244,224.5963,0,19.74583,-19.74583,299.9315,71.41212,0.1179305,20.63439,0,0,224.5963
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,50.05719,50.05719,15.32378,15.32378,0,0,0,15.32378,0,0,1.776357E-15,0,16.1303,15.32378,0,0,126.5642,204.8504,0,16.1303,-16.1303,282.9286,67.36383,0.1179305,16.85616,0,0,204.8504
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,48.73089,48.73089,23.82912,23.82912,0,0,0,23.82912,0,0,0,0,25.08329,23.82912,0,0,144.4868,188.7201,0,25.08329,-25.08329,256.4886,61.06858,0.1179305,26.21204,0,0,188.7201
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,47.38748,47.38748,12.17369,12.17369,0,0,0,12.17369,0,0,0,0,12.81441,12.17369,0,0,172.3571,163.6369,0,12.81441,-12.81441,242.981,57.8525,0.1179305,13.39106,0,0,163.6369
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,46.20664,46.20664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.5953,150.8224,0,0,0,242.981,57.8525,0.1179305,0,0,0,150.8224
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,45.24828,45.24828,12.47067,12.47067,0,0,0,12.47067,0,0,1.776357E-15,0,13.12703,12.47067,0,0,186.5953,150.8224,0,13.12703,-13.12703,229.1439,54.55796,0.1179305,13.71774,0,0,150.8224
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,44.30703,44.30703,5.678235,5.678235,0,0,0,5.678235,0,0,8.881784E-16,0,5.977089,5.678235,0,0,201.1809,137.6954,0,5.977089,-5.977089,222.8435,53.05787,0.1179305,6.246058,0,0,137.6954
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.53692,43.53692,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,18.89921,17.95425,0,0,207.8221,131.7183,0,18.89921,-18.89921,202.922,48.31466,0.1179305,19.74967,0,0,131.7183
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6186864,43.45403,43.27166,3.218087,3.218087,0,0,0,3.218087,19.22529,0,4.440892E-16,0.6186864,3.38746,3.218087,0,0,228.8212,112.8191,0,2.768774,-2.768774,200.0034,47.61977,0.1179305,3.539896,0.4949492,0,113.4378
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.43089,50.64426,42.79248,9.198411,9.198411,0,0,0,9.198411,276.4705,0,0,25.43089,9.682537,9.198411,0,0,231.8976,110.0503,15.74835,0,15.74835,214.9436,51.17695,0.1178815,10.11825,20.34471,0,135.4812
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,48.32616,60.26772,44.34982,34.97597,34.97597,0,0,0,34.97597,138.1696,0,0,48.32616,36.81681,34.97597,0,0,216.1493,124.2239,11.50935,0,11.50935,225.8623,53.77664,0.1178457,38.47357,38.66093,0,172.55
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,57.76682,68.65118,48.46563,13.30071,13.30071,0,0,0,13.30071,434.3139,0,0,57.76682,14.00074,13.30071,0,0,204.6399,134.5823,43.76607,0,43.76607,267.3825,63.66237,0.1177098,14.63078,46.21345,0,192.3491
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,71.56426,79.0489,52.03381,9.68815,9.68815,0,0,0,9.68815,738.6782,0,0,71.56426,10.19805,9.68815,0,0,160.8739,173.9717,61.36621,0,61.36621,325.5996,77.52355,0.1175198,10.65697,57.25141,0,245.536
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,73.95331,84.28699,55.20838,0,0,0,0,0,0,0,0,0,73.95331,0,0,0,0,99.50767,229.2013,73.95331,0,73.95331,395.7578,94.22787,0.1172916,0,59.16265,0,303.1546
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,77.60239,89.47883,57.66418,37.22607,37.22607,0,0,0,37.22607,208.4625,12.8627,0,77.60239,39.18533,37.22607,0,0,25.55436,295.7593,25.55436,0,25.55436,420.0009,100,0.117213,40.94867,62.08191,0,373.3617
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,59.45468,83.32011,60.11997,0,0,0,0,0,0,0,59.45468,0,59.45468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117213,0,47.56374,0,378.2129
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,67.15275,88.97512,61.55751,73.97293,73.97293,20.25,0,7.39125,73.97293,90.78016,10.60229,0,67.15275,56.55045,53.72293,0,0,0,318.7582,0,0,0,420.0009,100,0.117213,81.37022,53.72219,81,385.911
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,56.9162,84.39212,61.99391,22.46539,22.46539,0,0,0,22.46539,253.3506,33.26842,0,56.9162,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.117213,24.71192,45.53296,0,375.6744
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,41.29425,77.82205,62.37896,4.427069,4.427069,0,0,0,4.427069,932.7673,36.63418,0,41.29425,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.117213,4.869776,33.0354,0,360.0525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.48259,67.77351,61.70298,13.85999,13.85999,0,0,0,13.85999,126.1371,2.893128,0,17.48259,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.117213,15.24599,13.98607,0,336.2408
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.060079,60.65488,59.97451,39.18386,39.18386,0,0,0,39.18386,5.257468,0,0,2.060079,41.24617,39.18386,0,0,0,318.7582,0,39.1861,-39.1861,378.6951,90.16531,0.117213,43.10225,1.648063,0,320.8183
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,58.47707,58.47707,24.59285,24.59285,0,0,0,24.59285,0,0,0,0,25.88721,24.59285,0,0,43.5401,279.5721,0,25.88721,-25.88721,351.4076,83.6683,0.117213,27.05214,0,0,279.5721
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,56.5518,56.5518,58.11793,58.11793,0,0,0,58.11793,0,0,7.105427E-15,0,61.17677,58.11793,0,0,72.30367,253.6849,0,61.17677,-61.17677,286.9216,68.31452,0.117213,63.92972,0,0,253.6849
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,54.2928,54.2928,58.0605,58.0605,0,0,0,58.0605,0,0,7.105427E-15,0,61.11632,58.0605,0,0,140.2779,192.5081,0,61.11632,-61.11632,222.4993,52.97592,0.117213,63.86656,0,0,192.5081
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,51.98247,51.98247,31.47134,31.47134,0,0,0,31.47134,0,0,3.552714E-15,0,33.12772,31.47134,0,0,208.1849,131.3918,0,33.12772,-33.12772,187.5796,44.66173,0.117213,34.61847,0,0,131.3918
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,50.10853,50.10853,24.30224,24.30224,0,0,0,24.30224,0,0,0,0,25.5813,24.30224,0,0,244.9935,98.26411,0,25.5813,-25.5813,160.6146,38.24149,0.117213,26.73246,0,0,98.26411
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,48.75656,48.75656,14.17893,14.17893,0,0,0,14.17893,0,0,1.776357E-15,0,14.92519,14.17893,0,0,273.4171,72.6828,0,14.92519,-14.92519,144.882,34.49566,0.117213,15.59682,0,0,72.6828
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,47.43026,47.43026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.0007,57.75761,0,0,0,144.882,34.49566,0.117213,0,0,0,57.75761
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.25798,46.25798,17.8732,17.8732,0,0,0,17.8732,0,0,0,0,18.8139,17.8732,0,0,290.0007,57.75761,0,18.8139,-18.8139,125.0504,29.77386,0.117213,19.66052,0,0,57.75761
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,45.29107,45.29107,6.669291,6.669291,0,0,0,6.669291,0,0,8.881784E-16,0,7.020307,6.669291,0,0,310.905,38.94371,0,7.020307,-7.020307,117.6504,28.01194,0.117213,7.33622,0,0,38.94371
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,44.34982,44.34982,6.02605,6.02605,0,0,0,6.02605,0,0,8.881784E-16,0,6.34321,6.02605,0,0,318.7054,31.92341,0,6.34321,-6.34321,110.9641,26.41996,0.117213,6.628654,0,0,31.92341
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,43.60538,43.60538,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,16.80301,15.96286,0,0,325.7534,25.5802,0,16.80301,-16.80301,93.25214,22.20285,0.117213,17.55914,0,0,25.5802
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.172137,43.98253,43.34012,39.84382,39.84382,29.44196,0,9.716817,39.84382,5.451629,0,7.105427E-15,2.172137,10.94933,10.40186,0,0,344.4234,8.77719,0,8.77719,-8.77719,84.00017,20,0.117213,43.82821,1.73771,81,10.94933
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.27516,48.42215,42.86094,0,0,72.31579,0,20.56389,0,0,0,0,18.27516,0,0,72.31579,68.7,354.1758,0,86.97516,0,86.97516,166.512,39.64565,0.1173292,0,14.62012,81,18.27516
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.80322,54.81296,44.40116,21.9139,21.9139,81,0,22.761,21.9139,149.6914,0,0,32.80322,0,0,59.0861,56.13179,267.2007,78.27764,88.93501,0,88.93501,250.8832,59.73398,0.1175027,24.10529,26.24258,81,111.0809
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,52.84436,66.75925,48.54264,8.440634,8.440634,80.75642,0,22.69938,8.440634,626.071,0,0,52.84436,0,0,72.31579,68.7,178.2656,158.3192,121.5444,0,121.5444,366.1903,87.188,0.1175737,9.284698,42.27549,81,211.1635
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,70.88821,78.78185,52.0766,0,0,0,0,0,0,0,14.16693,0,70.88821,0,0,0,0,56.72128,267.7091,56.72128,0,56.72128,420.0009,100,0.1174003,0,56.71056,0,338.5973
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,71.04466,82.87777,55.25116,57.81549,57.81549,0,0,0,57.81549,122.8817,10.18624,0,71.04466,60.85842,57.81549,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,63.59705,56.83573,0,389.8029
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,70.92771,85.9722,57.70696,28.34698,28.34698,0,0,0,28.34698,250.2125,41.08878,0,70.92771,29.83893,28.34698,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,31.18168,56.74216,0,389.6859
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,74.36991,90.99071,60.11997,0,0,0,0,0,0,0,74.36991,0,74.36991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,0,59.49593,0,393.1281
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,63.9065,87.36192,61.60885,0,0,0,0,0,0,0,63.9065,0,63.9065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,0,51.1252,0,382.6647
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,56.1172,84.01129,61.99391,22.56359,22.56359,0,0,0,22.56359,248.7069,32.36605,0,56.1172,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,24.81995,44.89376,0,374.8754
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,40.17684,77.40839,62.43031,7.010722,7.010722,0,0,0,7.010722,573.0771,32.79713,0,40.17684,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,7.711793,32.14147,0,358.9351
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.16649,67.71247,61.75432,9.76903,9.76903,0,0,0,9.76903,175.7236,6.8833,0,17.16649,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1174003,10.74593,13.73319,0,335.9247
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.752591,60.59588,60.01729,13.04623,13.04623,0,0,0,13.04623,13.4337,0,0,1.752591,13.73287,13.04623,0,0,0,318.7582,0,11.98028,-11.98028,407.3725,96.99326,0.1174003,14.35085,1.402073,0,320.5108
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,58.52841,58.52841,10.79322,10.79322,0,0,0,10.79322,0,0,1.776357E-15,0,11.36129,10.79322,0,0,13.31142,306.778,0,11.36129,-11.36129,395.3967,94.14188,0.1174003,11.87255,0,0,306.778
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,56.60313,56.60313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.93508,295.4167,0,0,0,395.3967,94.14188,0.1174003,0,0,0,295.4167
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,54.34414,54.34414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.93508,295.4167,0,0,0,395.3967,94.14188,0.1174003,0,0,0,295.4167
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,52.03381,52.03381,32.38844,32.38844,0,0,0,32.38844,0,0,7.105427E-15,0,34.09309,32.38844,0,0,25.93508,295.4167,0,34.09309,-34.09309,359.4594,85.5854,0.1174003,35.62728,0,0,295.4167
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,50.15132,50.15132,9.666479,9.666479,0,0,0,9.666479,0,0,1.776357E-15,0,10.17524,9.666479,0,0,63.81628,261.3236,0,10.17524,-10.17524,348.7338,83.03168,0.1174003,10.63313,0,0,261.3236
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,48.83357,48.83357,32.73599,32.73599,0,0,0,32.73599,0,0,0,0,34.45894,32.73599,0,0,75.12211,251.1483,0,34.45894,-34.45894,312.4108,74.38338,0.1174003,36.00959,0,0,251.1483
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,47.4816,47.4816,13.35976,13.35976,0,0,0,13.35976,0,0,1.776357E-15,0,14.06291,13.35976,0,0,113.4098,216.6894,0,14.06291,-14.06291,297.5872,70.85396,0.1174003,14.69574,0,0,216.6894
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,46.30077,46.30077,29.57925,29.57925,0,0,0,29.57925,0,0,0,0,31.13605,29.57925,0,0,129.0353,202.6265,0,31.13605,-31.13605,264.767,63.03962,0.1174003,32.53717,0,0,202.6265
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,45.3424,45.3424,31.36446,31.36446,0,0,0,31.36446,0,0,0,0,33.01522,31.36446,0,0,163.6309,171.4904,0,33.01522,-33.01522,229.9659,54.75367,0.1174003,34.50091,0,0,171.4904
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.40116,44.40116,18.92409,18.92409,0,0,0,18.92409,0,0,0,0,19.92009,18.92409,0,0,200.3145,138.4752,0,19.92009,-19.92009,208.9682,49.75424,0.1174003,20.81649,0,0,138.4752
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,43.63105,43.63105,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,14.89458,14.14985,0,0,222.4479,118.5551,0,14.89458,-14.89458,193.268,46.01609,0.1174003,15.56483,0,0,118.5551
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.693153,43.89192,43.39146,22.34591,22.34591,0,0,0,22.34591,7.577014,0,7.105427E-15,1.693153,23.52201,22.34591,0,0,238.9974,103.6605,0,21.82886,-21.82886,170.2583,40.53762,0.1174003,24.5805,1.354522,0,105.3537
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.0254,47.4825,42.93795,41.18698,41.18698,0,0,0,41.18698,36.48094,0,0,15.0254,43.35471,41.18698,0,0,263.2517,81.83168,0,28.32932,-28.32932,140.3966,33.4277,0.1174003,45.30568,12.02032,0,96.85708
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.23119,50.37983,44.4525,16.7323,16.7323,0,0,0,16.7323,114.9345,0,0,19.23119,17.61295,16.7323,0,0,294.7287,53.50236,1.61824,0,1.61824,141.9318,33.79322,0.1173954,18.40553,15.38495,0,72.73355
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.97163,59.00861,48.56831,59.38538,59.38538,20.25,0,7.39125,59.38538,53.83755,0,0,31.97163,41.19513,39.13538,0,0,293.1105,54.95878,0,9.223502,-9.223502,132.2094,31.47836,0.1173954,65.32391,25.5773,81,86.9304
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,48.17296,68.94554,52.0766,21.65974,21.65974,81,0,22.761,21.65974,222.4078,0,0,48.17296,0,0,59.34026,56.37325,303.3588,45.73528,104.5462,0,104.5462,231.3906,55.0929,0.1175199,23.82572,38.53837,81,93.90823
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,59.18616,77.29744,55.25116,0.5456691,0.5456691,72.86146,0,20.70195,0.5456691,10846.53,0,0,59.18616,0,0,72.31579,68.7,198.8126,139.8269,127.8862,0,127.8862,352.7141,83.97938,0.1175138,0.600236,47.34893,81,199.013
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,55.63388,78.64339,57.70696,10.75772,10.75772,0,0,0,10.75772,517.153,0,0,55.63388,11.32392,10.75772,0,0,70.92647,254.9244,44.30997,0,44.30997,394.7502,93.98795,0.1173794,11.83349,44.50711,0,310.5583
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,69.12868,88.21265,60.16276,49.51723,49.51723,0,0,0,49.51723,139.6053,0,0,69.12868,52.12341,49.51723,0,0,26.6165,294.8034,17.00528,0,17.00528,410.8828,97.82905,0.1173279,54.46896,55.30294,0,363.9321
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,68.47588,89.7426,61.60885,34.32808,34.32808,0,0,0,34.32808,199.4748,22.72983,0,68.47588,36.13482,34.32808,0,0,9.611227,310.1081,9.611227,0,9.611227,420.0009,100,0.1172988,37.76088,54.7807,0,378.584
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,58.31852,85.06721,61.99391,0,0,0,0,0,0,0,58.31852,0,58.31852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172988,0,46.65482,0,377.0768
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,33.25718,74.56654,62.43031,32.93855,32.93855,0,0,0,32.93855,100.9673,0,0,33.25718,34.67216,32.93855,0,0,0,318.7582,0,1.414983,-1.414983,418.5093,99.64487,0.1172988,36.23241,26.60574,0,352.0154
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.43058,68.17238,61.75432,28.12916,28.12916,0,0,0,28.12916,65.52126,0,3.552714E-15,18.43058,29.60964,28.12916,0,0,1.572203,317.3432,0,11.17906,-11.17906,406.7256,96.83923,0.1172988,30.94207,14.74446,0,335.7738
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.831545,60.62205,60.01729,18.16556,18.16556,0,0,0,18.16556,10.08251,0,7.105427E-15,1.831545,19.12164,18.16556,0,0,13.99338,306.1642,0,17.2901,-17.2901,388.5002,92.49986,0.1172988,19.98212,1.465236,0,307.9957
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,58.57975,58.57975,32.59779,32.59779,0,0,0,32.59779,0,0,0,0,34.31347,32.59779,0,0,33.20461,288.8741,0,34.31347,-34.31347,352.3306,83.88808,0.1172988,35.85757,0,0,288.8741
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,56.65447,56.65447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.33068,254.5606,0,0,0,352.3306,83.88808,0.1172988,0,0,0,254.5606
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,54.34414,54.34414,48.95898,48.95898,0,0,0,48.95898,0,0,7.105427E-15,0,51.53577,48.95898,0,0,71.33068,254.5606,0,51.53577,-51.53577,298.0071,70.95394,0.1172988,53.85488,0,0,254.5606
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,52.03381,52.03381,28.08473,28.08473,0,0,0,28.08473,0,0,3.552714E-15,0,29.56288,28.08473,0,0,128.5926,203.0249,0,29.56288,-29.56288,266.8452,63.53443,0.1172988,30.89321,0,0,203.0249
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,50.15132,50.15132,26.55679,26.55679,0,0,0,26.55679,0,0,3.552714E-15,0,27.95451,26.55679,0,0,161.4403,173.462,0,27.95451,-27.95451,237.3785,56.51858,0.1172988,29.21247,0,0,173.462
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,48.85069,48.85069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.5009,145.5075,0,0,0,237.3785,56.51858,0.1172988,0,0,0,145.5075
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,47.50727,47.50727,31.01034,31.01034,0,0,0,31.01034,0,0,7.105427E-15,0,32.64247,31.01034,0,0,192.5009,145.5075,0,32.64247,-32.64247,202.9703,48.32617,0.1172988,34.11138,0,0,145.5075
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.32644,46.32644,19.83765,19.83765,0,0,0,19.83765,0,0,3.552714E-15,0,20.88174,19.83765,0,0,228.7703,112.865,0,20.88174,-20.88174,180.959,43.0854,0.1172988,21.82142,0,0,112.865
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,45.36807,45.36807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9722,91.98325,0,0,0,180.959,43.0854,0.1172988,0,0,0,91.98325
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.42683,44.42683,18.96433,18.96433,0,0,0,18.96433,0,0,3.552714E-15,0,19.96245,18.96433,0,0,251.9722,91.98325,0,19.96245,-19.96245,159.9167,38.07534,0.1172988,20.86077,0,0,91.98325
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,43.68239,43.68239,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,1.690532,1.606005,0,0,274.1527,72.0208,0,1.690532,-1.690532,158.1348,37.65106,0.1172988,1.766606,0,0,72.0208
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9308702,43.71764,43.4428,23.19108,23.19108,0,0,0,23.19108,4.013915,0,3.552714E-15,0.9308702,24.41166,23.19108,0,0,276.0311,70.33027,0,23.48079,-23.48079,133.3839,31.758,0.1172988,25.51019,0.7446962,0,71.26114
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.94789,50.68547,42.98073,38.07055,38.07055,0,0,0,38.07055,65.53069,0,0,24.94789,40.07426,38.07055,0,0,302.1208,46.84947,0,15.12637,-15.12637,117.4393,27.96167,0.1172988,41.8776,19.95831,0,71.79736
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.45525,57.93346,44.49529,35.6665,35.6665,81,0,22.761,35.6665,116.2302,0,0,41.45525,0,0,45.3335,43.06682,318.9279,31.7231,84.52206,0,84.52206,197.6239,47.05322,0.1174831,39.23315,33.1642,81,73.17835
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,58.43265,69.04459,48.56831,24.01039,24.01039,81,0,22.761,24.01039,243.364,0,0,58.43265,0,0,56.9896,54.14013,234.4058,107.793,112.5728,0,112.5728,304.4198,72.48077,0.117582,26.41143,46.74612,81,166.2256
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,70.30025,78.45065,52.03381,14.50217,14.50217,68.74725,0,19.66105,14.50217,484.7567,0,0,70.30025,0,0,54.24508,51.53283,121.8331,209.1085,121.8331,0,121.8331,420.0009,100,0.1175643,15.95239,56.2402,81,279.4087
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,78.37537,86.59874,55.20838,49.32798,49.32798,0,0,0,49.32798,158.8863,26.45119,0,78.37537,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,54.26077,62.7003,0,397.1336
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,78.96482,90.24011,57.66418,26.95391,26.95391,0,0,0,26.95391,292.9624,50.59229,0,78.96482,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,29.6493,63.17186,0,397.7231
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,77.23374,92.61497,60.11997,54.49785,54.49785,0,0,0,54.49785,141.7189,19.86758,0,77.23374,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,59.94764,61.78699,0,395.992
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,68.0155,89.49741,61.60885,24.14648,24.14648,0,0,0,24.14648,281.6787,42.59815,0,68.0155,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,26.56113,54.4124,0,386.7737
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,58.33099,85.07325,61.99391,69.70655,69.70655,20.25,0,7.39125,69.70655,83.68079,6.271463,0,58.33099,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,76.6772,46.66479,81,377.0892
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,39.12448,76.96743,62.43031,35.81187,35.81187,0,0,0,35.81187,109.2501,1.427781,0,39.12448,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,39.39305,31.29959,0,357.8827
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.56847,68.5891,61.75432,0.305028,0.305028,0,0,0,0.305028,6415.303,19.24739,0,19.56847,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1175643,0.3355308,15.65477,0,338.3267
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.255,60.7626,60.01729,48.74987,48.74987,0,0,0,48.74987,4.625654,0,7.105427E-15,2.255,51.31565,48.74987,0,0,0,318.7582,0,49.06065,-49.06065,368.2864,87.68706,0.1175643,53.62486,1.804,0,321.0132
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.57975,58.57975,23.06787,23.06787,0,0,0,23.06787,0,0,0,0,24.28197,23.06787,0,0,54.51184,269.6976,0,24.28197,-24.28197,342.6909,81.59291,0.1175643,25.37466,0,0,269.6976
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,56.65447,56.65447,38.50115,38.50115,0,0,0,38.50115,0,0,0,0,40.52752,38.50115,0,0,81.49181,245.4156,0,40.52752,-40.52752,299.9712,71.42156,0.1175643,42.35126,0,0,245.4156
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,54.38693,54.38693,8.666323,8.666323,0,0,0,8.666323,0,0,1.776357E-15,0,9.122445,8.666323,0,0,126.5224,204.8881,0,9.122445,-9.122445,290.3553,69.13206,0.1175643,9.532955,0,0,204.8881
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,52.03381,52.03381,34.35851,34.35851,0,0,0,34.35851,0,0,0,0,36.16685,34.35851,0,0,136.6584,195.7656,0,36.16685,-36.16685,252.2321,60.05513,0.1175643,37.79436,0,0,195.7656
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,50.20266,50.20266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.8438,159.5988,0,0,0,252.2321,60.05513,0.1175643,0,0,0,159.5988
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,48.85069,48.85069,42.10841,42.10841,0,0,0,42.10841,0,0,7.105427E-15,0,44.32464,42.10841,0,0,176.8438,159.5988,0,44.32464,-44.32464,205.5098,48.9308,0.1175643,46.31925,0,0,159.5988
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,47.50727,47.50727,7.096851,7.096851,0,0,0,7.096851,0,0,8.881784E-16,0,7.47037,7.096851,0,0,226.0934,115.2741,0,7.47037,-7.47037,197.6353,47.05593,0.1175643,7.806536,0,0,115.2741
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,46.3521,46.3521,40.53344,40.53344,0,0,0,40.53344,0,0,0,0,42.66677,40.53344,0,0,234.3938,107.8038,0,42.66677,-42.66677,152.6606,36.34769,0.1175643,44.58678,0,0,107.8038
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,45.38519,45.38519,49.30259,49.30259,0,0,0,49.30259,0,0,7.105427E-15,0,51.89746,49.30259,0,0,281.8014,65.13699,0,51.89746,-51.89746,97.95586,23.32278,0.1175643,54.23285,0,0,65.13699
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,44.4525,44.4525,13.77579,13.77579,81,0,22.761,13.77579,0,0,0,0,0,0,67.22421,63.863,339.4652,13.23953,63.863,0,63.863,158.5416,37.74793,0.1178087,15.15337,0,81,13.23953
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,43.72517,43.72517,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,275.6022,70.71623,68.7,0,68.7,223.7162,53.26565,0.1179755,0,0,81,70.71623
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.218463,43.84563,43.48558,0,0,72.31579,0,20.56389,0,0,0,0,1.218463,0,0,72.31579,68.7,206.9022,132.5462,69.91846,0,69.91846,290.0466,69.05859,0.118138,0,0.9747702,81,133.7647
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.79949,50.04376,43.03207,18.42885,18.42885,81,0,22.761,18.42885,123.7163,0,0,22.79949,0,0,62.57115,59.44259,136.9837,195.4729,82.24208,0,82.24208,368.0683,87.63514,0.118325,20.27174,18.23959,81,218.2723
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,43.85864,58.79651,44.49529,32.51283,32.51283,0,0,0,32.51283,134.8964,0,0,43.85864,34.22403,32.51283,0,0,54.74167,269.4907,9.634614,0,9.634614,377.2085,89.81137,0.118296,35.76411,35.08691,0,313.3494
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,56.57316,68.28464,48.56831,0,0,0,0,0,0,0,11.4661,0,56.57316,0,0,0,0,45.10706,278.1619,45.10706,0,45.10706,420.0009,100,0.1181607,0,45.25853,0,334.735
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,70.71551,78.64645,52.03381,54.37531,54.37531,0,0,0,54.37531,130.0508,13.47834,0,70.71551,57.23717,54.37531,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,59.81284,56.57241,0,389.4737
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,74.68369,84.66138,55.20838,60.93046,60.93046,0,0,0,60.93046,122.572,10.54636,0,74.68369,64.13733,60.93046,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,67.02351,59.74696,0,393.4419
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,70.64062,85.70324,57.61283,0,0,0,0,0,0,0,70.64062,0,70.64062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,0,56.51249,0,389.3988
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,68.44189,87.73193,60.06863,22.14091,22.14091,0,0,0,22.14091,309.1195,45.13566,0,68.44189,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,24.35501,54.75351,0,387.2001
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,61.19887,85.93932,61.55751,17.04183,17.04183,0,0,0,17.04183,359.1097,43.2601,0,61.19887,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,18.74602,48.9591,0,379.9571
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,56.18593,83.98179,61.94257,43.7516,43.7516,0,0,0,43.7516,128.4203,10.13162,0,56.18593,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1181607,48.12675,44.94874,0,374.9442
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,41.054,77.72034,62.37896,50.85127,50.85127,0,0,0,50.85127,80.73347,0,0,41.054,53.52766,50.85127,0,0,0,318.7582,0,12.47365,-12.47365,406.8524,96.86944,0.1181607,55.9364,32.8432,0,359.8122
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.30184,68.85907,61.75432,1.219749,1.219749,0,0,0,1.219749,1664.428,5.15828,0,20.30184,1.283946,1.219749,0,0,13.85962,306.2846,13.85962,0,13.85962,420.0009,100,0.1181192,1.341724,16.24147,0,326.5864
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.012802,60.68218,60.01729,0,0,0,0,0,0,0,2.012802,0,2.012802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181192,0,1.610241,0,320.771
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,58.57975,58.57975,11.49238,11.49238,0,0,0,11.49238,0,0,1.776357E-15,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1181192,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,56.65447,56.65447,60.61304,60.61304,0,0,0,60.61304,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1181192,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,54.34414,54.34414,62.48597,62.48597,20.25,0,7.39125,62.48597,0,0,0,0,44.45891,42.23597,0,0,84.33382,242.8578,0,44.45891,-44.45891,293.131,69.79294,0.1181192,68.73456,0,81,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,51.98247,51.98247,34.44564,34.44564,81,0,22.761,34.44564,0,0,0,0,0,0,46.55436,44.22665,133.7326,198.3989,44.22665,0,44.22665,335.088,79.7827,0.1183183,37.8902,0,81,198.3989
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,50.15132,50.15132,33.07861,33.07861,81,0,22.761,33.07861,0,0,0,0,0,0,47.92139,45.52531,89.50597,238.2029,45.52531,0,45.52531,378.2771,90.0658,0.1185228,36.38647,0,81,238.2029
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,48.83357,48.83357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1185228,0,0,0,279.1756
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1185228,0,0,0,279.1756
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,46.32644,46.32644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1185228,0,0,0,279.1756
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,45.38519,45.38519,31.46597,31.46597,0,0,0,31.46597,0,0,7.105427E-15,0,33.12208,31.46597,0,0,43.98065,279.1756,0,33.12208,-33.12208,343.3634,81.75303,0.1185228,34.61257,0,0,279.1756
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.4525,44.4525,27.6124,27.6124,0,0,0,27.6124,0,0,3.552714E-15,0,29.06569,27.6124,0,0,80.78296,246.0536,0,29.06569,-29.06569,312.7255,74.4583,0.1185228,30.37364,0,0,246.0536
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,43.75084,43.75084,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,15.30641,14.54109,0,0,113.0782,216.9879,0,15.30641,-15.30641,296.5911,70.61679,0.1185228,15.99519,0,0,216.9879
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.174809,44.15516,43.51125,0.06730426,0.06730426,0,0,0,0.06730426,3231.31,0,0,2.174809,0.07084659,0.06730426,0,0,130.0853,201.6815,2.103963,0,2.103963,298.5871,71.09203,0.1185165,0.07403468,1.739847,0,203.8563
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.709815,45.93987,43.03207,15.5311,15.5311,0,0,0,15.5311,62.51851,0,0,9.709815,16.34853,15.5311,0,0,127.9813,203.575,0,6.638715,-6.638715,291.5893,69.42588,0.1185165,17.08422,7.767852,0,213.2849
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.6661,52.87624,44.52095,15.87172,15.87172,0,0,0,15.87172,168.0101,0,0,26.6661,16.70707,15.87172,0,0,135.3577,196.9363,9.959026,0,9.959026,301.0372,71.67539,0.1184866,17.45889,21.33288,0,223.6024
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.44049,60.2117,48.54264,34.71629,34.71629,0,0,0,34.71629,102.0861,0,0,35.44049,36.54346,34.71629,0,0,125.3987,205.8994,0,1.102966,-1.102966,299.8746,71.39857,0.1184866,38.18791,28.35239,0,241.3399
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,48.83766,69.10373,51.98247,19.18943,19.18943,0,0,0,19.18943,254.5029,0,0,48.83766,20.1994,19.18943,0,0,126.6242,204.7965,28.63825,0,28.63825,327.0432,77.86729,0.1184009,21.10837,39.07013,0,253.6341
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,38.97746,68.74326,55.11425,3.417794,3.417794,0,0,0,3.417794,1140.427,0,0,38.97746,3.597678,3.417794,0,0,97.98591,230.5709,35.37978,0,35.37978,360.6075,85.85874,0.1182952,3.759573,31.18197,0,269.5484
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,31.90689,68.72528,57.57005,3.648923,3.648923,0,0,0,3.648923,874.4195,0,0,31.90689,3.840972,3.648923,0,0,62.60613,262.4127,28.06592,0,28.06592,387.2331,92.19818,0.1182114,4.013815,25.52551,0,294.3196
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.915829,63.01047,60.01729,0,0,0,0,0,0,0,0,0,8.915829,0,0,0,0,34.54021,287.672,8.915829,0,8.915829,395.6914,94.21205,0.1181848,0,7.132663,0,296.5879
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.483364,64.68475,61.46339,42.8027,42.8027,0,0,0,42.8027,22.15599,0,7.105427E-15,9.483364,45.05548,42.8027,0,0,25.62438,295.6963,0,35.57211,-35.57211,358.1951,85.28438,0.1181848,47.08297,7.586691,0,305.1797
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.9888,70.3884,61.89978,13.28627,13.28627,0,0,0,13.28627,180.5534,0,0,23.9888,13.98554,13.28627,0,0,65.14895,260.1242,10.00326,0,10.00326,367.685,87.54388,0.118155,14.61489,19.19104,0,284.113
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.0566,66.12181,62.32763,9.977959,9.977959,0,0,0,9.977959,110.8102,0,0,11.0566,10.50311,9.977959,0,0,55.14569,269.1271,0.5534863,0,0.5534863,368.2101,87.6689,0.1181534,10.97575,8.845281,0,280.1837
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.803374,62.59863,61.66019,26.4254,26.4254,0,0,0,26.4254,10.60864,0,3.552714E-15,2.803374,27.81621,26.4254,0,0,54.59221,269.6252,0,25.01283,-25.01283,341.8443,81.39133,0.1181534,29.06794,2.242699,0,272.4286
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.671762,60.52614,59.97451,44.90168,44.90168,0,0,0,44.90168,3.723161,0,0,1.671762,47.26493,44.90168,0,0,82.38424,244.6124,0,45.59317,-45.59317,293.7849,69.94864,0.1181534,49.39185,1.337409,0,246.2842
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,58.57975,58.57975,57.14555,57.14555,0,0,0,57.14555,0,0,7.105427E-15,0,60.15322,57.14555,0,0,133.0433,199.0192,0,60.15322,-60.15322,230.3778,54.85175,0.1181534,62.86011,0,0,199.0192
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,56.65447,56.65447,64.00315,64.00315,20.25,0,7.39125,64.00315,0,0,0,0,46.05595,43.75315,0,0,199.8802,138.866,0,46.05595,-46.05595,181.8306,43.29291,0.1181534,70.40347,0,81,138.866
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,54.34414,54.34414,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,251.0535,92.81007,68.7,0,68.7,247.0051,58.81062,0.1183174,0,0,81,92.81007
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.98247,51.98247,19.93834,19.93834,81,0,22.761,19.93834,0,0,0,0,0,0,61.06166,58.00858,182.3535,154.6401,58.00858,0,58.00858,302.0369,71.9134,0.1185742,21.93218,0,81,154.6401
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,50.15132,50.15132,34.59297,34.59297,81,0,22.761,34.59297,0,0,0,0,0,0,46.40703,44.08668,124.3449,206.8478,44.08668,0,44.08668,343.8612,81.87154,0.1187705,38.05227,0,81,206.8478
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,48.83357,48.83357,12.9145,12.9145,0,0,0,12.9145,0,0,1.776357E-15,0,13.59421,12.9145,0,0,80.25825,246.5258,0,13.59421,-13.59421,329.5316,78.45975,0.1187705,14.20595,0,0,246.5258
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,47.50727,47.50727,52.91442,52.91442,0,0,0,52.91442,0,0,7.105427E-15,0,55.69939,52.91442,0,0,95.36292,232.9316,0,55.69939,-55.69939,270.8193,64.48066,0.1187705,58.20586,0,0,232.9316
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,46.37778,46.37778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2511,177.2322,0,0,0,270.8193,64.48066,0.1187705,0,0,0,177.2322
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,45.43653,45.43653,30.24538,30.24538,0,0,0,30.24538,0,0,3.552714E-15,0,31.83725,30.24538,0,0,157.2511,177.2322,0,31.83725,-31.83725,237.2599,56.49035,0.1187705,33.26992,0,0,177.2322
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,44.49529,44.49529,12.61228,12.61228,0,0,0,12.61228,0,0,1.776357E-15,0,13.27608,12.61228,0,0,192.6258,145.395,0,13.27608,-13.27608,223.2657,53.15839,0.1187705,13.87351,0,0,145.395
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,43.80218,43.80218,30.32733,30.32733,0,0,0,30.32733,0,0,3.552714E-15,0,31.92351,30.32733,0,0,207.377,132.1189,0,31.92351,-31.92351,189.6154,45.14642,0.1187705,33.36007,0,0,132.1189
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.003578,44.1558,43.56259,10.29196,10.29196,0,0,0,10.29196,19.46741,0,1.776357E-15,2.003578,10.83364,10.29196,0,0,242.8476,100.1954,0,8.830064,-8.830064,180.3077,42.93031,0.1187705,11.32116,1.602863,0,102.199
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.48668,47.79404,43.10053,32.36716,32.36716,0,0,0,32.36716,47.84689,0,7.105427E-15,15.48668,34.07069,32.36716,0,0,252.6588,91.36531,0,18.58401,-18.58401,160.7184,38.2662,0.1187705,35.60387,12.38934,0,106.852
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.369702,46.76536,44.54662,0,0,0,0,0,0,0,0,0,7.369702,0,0,0,0,273.3077,72.7813,7.369702,0,7.369702,167.7099,39.93085,0.1187485,0,5.895762,0,80.15099
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.82675,52.23255,48.54264,45.45146,45.45146,0,0,0,45.45146,26.02062,0,0,11.82675,47.84364,45.45146,0,0,265.938,79.41402,0,36.01689,-36.01689,129.7448,30.89155,0.1187485,49.9966,9.4614,0,91.24078
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,34.35616,63.50501,51.93113,0.07329795,0.07329795,0,0,0,0.07329795,46871.93,0,0,34.35616,0.07715574,0.07329795,0,0,305.9568,43.39713,34.27901,0,34.27901,162.2647,38.63437,0.1186464,0.08062775,27.48493,0,77.7533
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.34097,63.6058,55.06291,7.055439,7.055439,0,0,0,7.055439,359.1694,0,0,25.34097,7.426777,7.055439,0,0,271.6778,74.24824,17.9142,0,17.9142,179.2596,42.68077,0.1185931,7.760983,20.27278,0,99.58922
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.68723,68.58603,57.51871,0,0,0,0,0,0,0,0,0,31.68723,0,0,0,0,253.7636,90.37102,31.68723,0,31.68723,209.3207,49.83817,0.118499,0,25.34978,0,122.0583
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.49888,71.18565,59.97451,30.86873,30.86873,0,0,0,30.86873,102.0414,0,3.552714E-15,31.49888,32.4934,30.86873,0,0,222.0763,118.8895,0,0.9945297,-0.9945297,208.2724,49.58857,0.118499,33.95561,25.1991,0,150.3884
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,32.55446,73.17857,61.4206,26.60145,26.60145,0,0,0,26.60145,122.3785,0,0,32.55446,28.00152,26.60145,0,0,223.1814,117.895,4.552941,0,4.552941,212.5917,50.61697,0.1184855,29.26159,26.04357,0,150.4495
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.66521,70.58919,61.84844,14.52531,14.52531,0,0,0,14.52531,169.8085,0,0,24.66521,15.2898,14.52531,0,0,218.6284,121.9926,9.375409,0,9.375409,221.486,52.73466,0.1184577,15.97784,19.73217,0,146.6579
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.11862,63.33418,62.28484,40.10636,40.10636,0,0,0,40.10636,7.775874,0,0,3.11862,42.21722,40.10636,0,0,209.253,130.4305,0,39.0986,-39.0986,180.2725,42.92193,0.1184577,44.11699,2.494896,0,133.5491
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.0842,65.0956,61.66019,0,0,0,0,0,0,0,0,0,10.0842,0,0,0,0,252.6959,91.33192,10.0842,0,10.0842,189.8392,45.19971,0.1184277,0,8.067364,0,101.4161
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.077039,60.60892,59.92317,0,0,0,0,0,0,0,0,0,2.077039,0,0,0,0,242.6117,100.4077,2.077039,0,2.077039,191.8096,45.66887,0.1184216,0,1.661631,0,102.4847
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,58.52841,58.52841,0.3700818,0.3700818,0,0,0,0.3700818,0,0,5.551115E-17,0,0.3895597,0.3700818,0,0,240.5347,102.277,0,0.3895597,-0.3895597,191.399,45.5711,0.1184216,0.4070899,0,0,102.277
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,56.60313,56.60313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.9675,101.8875,0,0,0,191.399,45.5711,0.1184216,0,0,0,101.8875
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,54.2928,54.2928,7.115214,7.115214,0,0,0,7.115214,0,0,8.881784E-16,0,7.489699,7.115214,0,0,240.9675,101.8875,0,7.489699,-7.489699,183.5042,43.69138,0.1184216,7.826735,0,0,101.8875
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,51.98247,51.98247,37.0697,37.0697,0,0,0,37.0697,0,0,0,0,39.02073,37.0697,0,0,249.2894,94.39777,0,39.02073,-39.02073,142.3727,33.89819,0.1184216,40.77666,0,0,94.39777
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,50.15132,50.15132,5.927898,5.927898,0,0,0,5.927898,0,0,8.881784E-16,0,6.239893,5.927898,0,0,292.6458,55.37704,0,6.239893,-6.239893,135.7953,32.33214,0.1184216,6.520688,0,0,55.37704
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,48.83357,48.83357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.579,49.13715,0,0,0,135.7953,32.33214,0.1184216,0,0,0,49.13715
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,47.50727,47.50727,4.417202,4.417202,0,0,0,4.417202,0,0,0,0,4.649686,4.417202,0,0,299.579,49.13715,0,4.649686,-4.649686,130.8941,31.16519,0.1184216,4.858922,0,0,49.13715
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,46.39489,46.39489,18.10235,18.10235,0,0,0,18.10235,0,0,3.552714E-15,0,19.05511,18.10235,0,0,304.7453,44.48746,0,19.05511,-19.05511,110.8082,26.38286,0.1184216,19.91259,0,0,44.48746
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.43653,45.43653,19.95761,19.95761,0,0,0,19.95761,0,0,3.552714E-15,0,21.00801,19.95761,0,0,325.9176,25.43236,0,21.00801,-21.00801,88.66383,21.11039,0.1184216,21.95337,0,0,25.43236
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,44.49529,44.49529,4.605056,4.605056,76.92085,0,21.72897,4.605056,0,0,0,0,0,0,72.31579,68.7,349.2599,4.424342,68.7,0,68.7,153.8384,36.62811,0.1186164,5.065561,0,81,4.424342
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,43.80218,43.80218,11.32368,11.32368,81,0,22.761,11.32368,0,1.421085E-14,0,0,0,0,69.67632,66.1925,280.5599,66.25434,66.1925,0,66.1925,216.6341,51.57944,0.1188466,12.45605,0,81,66.25434
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8165637,43.82096,43.57971,16.86822,16.86822,81,0,22.761,16.86822,4.840841,0,0,0.8165637,0,0,64.13178,60.92519,214.3674,125.8276,61.74176,0,61.74176,275.2075,65.52546,0.1190892,18.55504,0.653251,81,126.6442
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.413,48.42516,43.1262,2.363019,2.363019,74.67881,0,21.16174,2.363019,736.8963,0,0,17.413,0,0,72.31579,68.7,152.6256,181.3952,86.11301,0,86.11301,356.9014,84.97636,0.1192146,2.599322,13.9304,81,198.8082
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.77128,52.30453,44.57229,31.2389,31.2389,0,0,0,31.2389,79.29623,0,3.552714E-15,24.77128,32.88306,31.2389,0,0,66.51261,258.8969,0,8.111782,-8.111782,348.3509,82.94051,0.1192146,34.3628,19.81702,0,283.6682
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.43585,60.56902,48.54264,46.90742,46.90742,0,0,0,46.90742,77.67609,0,0,36.43585,49.37623,46.90742,0,0,75.5257,250.7851,0,12.94038,-12.94038,334.7105,79.69282,0.1192146,51.59816,29.14868,0,287.2209
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.93457,64.78312,51.88834,20.90708,20.90708,0,0,0,20.90708,181.4436,0,0,37.93457,22.00745,20.90708,0,0,89.9039,237.8447,15.92712,0,15.92712,349.8203,83.29038,0.1191674,22.99779,30.34765,0,275.7793
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,46.8529,71.75758,55.01157,2.485925,2.485925,0,0,0,2.485925,1884.727,0,0,46.8529,2.616763,2.485925,0,0,73.97679,252.1791,44.23614,0,44.23614,391.7864,93.28229,0.1190366,2.734517,37.48232,0,299.032
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,62.29957,81.36649,57.42458,42.08533,42.08533,0,0,0,42.08533,148.0316,0,0,62.29957,44.30035,42.08533,0,0,29.74065,291.9916,17.99922,0,17.99922,408.8619,97.34789,0.1189834,46.29386,49.83965,0,354.2912
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,59.40007,82.99077,59.87183,38.76109,38.76109,0,0,0,38.76109,153.2467,6.857498,0,59.40007,40.80115,38.76109,0,0,11.74143,308.1909,11.74143,0,11.74143,420.0009,100,0.1189488,42.6372,47.52006,0,367.591
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,63.98373,87.09884,61.36926,11.93618,11.93618,0,0,0,11.93618,536.0486,51.41933,0,63.98373,12.5644,11.93618,0,0,0,318.7582,0,0,0,420.0009,100,0.1189488,13.1298,51.18699,0,382.742
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,49.04283,80.52141,61.7971,7.849162,7.849162,0,0,0,7.849162,624.816,40.78055,0,49.04283,8.262276,7.849162,0,0,0,318.7582,0,0,0,420.0009,100,0.1189488,8.634078,39.23426,0,367.8011
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,34.66854,74.91801,62.2335,10.37434,10.37434,0,0,0,10.37434,334.1759,23.74818,0,34.66854,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1189488,11.41177,27.73483,0,353.4268
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.0733,67.52678,61.60885,53.69238,53.69238,0,0,0,53.69238,31.79836,0,7.105427E-15,17.0733,56.5183,53.69238,0,0,0,318.7582,0,39.445,-39.445,378.4221,90.10033,0.1189488,59.06162,13.65864,0,335.8315
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.492157,60.41516,59.92317,0,0,0,0,0,0,0,0,0,1.492157,0,0,0,0,43.82778,279.3132,1.492157,0,1.492157,379.8377,90.43738,0.1189444,0,1.193726,0,280.8054
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,58.52841,58.52841,48.43311,48.43311,0,0,0,48.43311,0,0,7.105427E-15,0,50.98222,48.43311,0,0,42.33562,280.6562,0,50.98222,-50.98222,326.0977,77.64217,0.1189444,53.27642,0,0,280.6562
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,56.65447,56.65447,78.5489,78.5489,81,0,22.761,78.5489,0,0,0,0,0,0,2.451097,2.328542,98.98254,229.6739,2.328542,0,2.328542,328.3068,78.16813,0.1189546,86.40379,0,81,229.6739
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,54.34414,54.34414,56.98012,56.98012,81,0,22.761,56.98012,0,0,0,0,0,0,24.01988,22.81888,96.654,231.7696,22.81888,0,22.81888,349.9547,83.32238,0.1190547,62.67813,0,81,231.7696
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,51.98247,51.98247,32.546,32.546,0,0,0,32.546,0,0,0,0,34.25895,32.546,0,0,73.83511,252.3066,0,34.25895,-34.25895,313.8426,74.72428,0.1190547,35.80059,0,0,252.3066
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,50.15132,50.15132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9006,218.0477,0,0,0,313.8426,74.72428,0.1190547,0,0,0,218.0477
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,48.85069,48.85069,38.0875,38.0875,0,0,0,38.0875,0,0,0,0,40.09211,38.0875,0,0,111.9006,218.0477,0,40.09211,-40.09211,271.5818,64.66221,0.1190547,41.89625,0,0,218.0477
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,47.53294,47.53294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.4474,177.9556,0,0,0,271.5818,64.66221,0.1190547,0,0,0,177.9556
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,46.42056,46.42056,33.82896,33.82896,0,0,0,33.82896,0,0,7.105427E-15,0,35.60943,33.82896,0,0,156.4474,177.9556,0,35.60943,-35.60943,234.0462,55.72517,0.1190547,37.21186,0,0,177.9556
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,45.4622,45.4622,45.6287,45.6287,0,0,0,45.6287,0,0,0,0,48.03021,45.6287,0,0,196.0134,142.3461,0,48.03021,-48.03021,183.4179,43.67084,0.1190547,50.19157,0,0,142.3461
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,44.52095,44.52095,30.98564,30.98564,0,0,0,30.98564,0,0,3.552714E-15,0,32.61647,30.98564,0,0,249.3803,94.31593,0,32.61647,-32.61647,149.0371,35.48495,0.1190547,34.08421,0,0,94.31593
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,43.84497,43.84497,8.403587,8.403587,0,0,0,8.403587,0,0,1.776357E-15,0,8.845881,8.403587,0,0,285.6208,61.69946,0,8.845881,-8.845881,139.7127,33.26487,0.1190547,9.243946,0,0,61.69946
