Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.268533,44.30334,43.63105,44.65196,44.65196,0,0,0,44.65196,5.080478,0,7.105427E-15,2.268533,47.00207,44.65196,0,0,295.4496,52.85358,0,44.73354,-44.73354,92.55945,22.03792,0.1190547,49.11716,1.814826,0,55.12211
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.5473,48.83679,43.17754,74.07693,74.07693,81,0,22.761,74.07693,25.03789,0,0,18.5473,0,0,6.923064,6.57691,345.1535,8.120047,25.12421,0,25.12421,116.3944,27.71289,0.1191515,81.48463,14.83784,81,26.66735
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,42.57005,58.4458,44.59797,37.55282,37.55282,81,0,22.761,37.55282,113.3605,0,0,42.57005,0,0,43.44718,41.27482,320.0293,30.73184,83.84488,0,83.84488,195.9366,46.65148,0.1193267,41.3081,34.05604,81,73.30189
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,41.12603,62.25059,48.51697,13.74041,13.74041,81,0,22.761,13.74041,299.3073,0,0,41.12603,0,0,67.2596,63.89661,236.1844,106.1922,105.0227,0,105.0227,295.5698,70.37363,0.1194387,15.11445,32.90083,81,147.3183
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,40.63272,65.74309,51.83701,21.61178,21.61178,81,0,22.761,21.61178,188.0119,0,0,40.63272,0,0,59.38822,56.41881,131.1618,200.7126,97.05154,0,97.05154,387.641,92.2953,0.1195737,23.77296,32.50618,81,241.3453
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,49.85443,72.94391,54.96879,19.02182,19.02182,0,0,0,19.02182,262.0908,0,0,49.85443,20.02297,19.02182,0,0,34.11026,288.059,29.83146,0,29.83146,415.9416,99.03352,0.119486,20.924,39.88355,0,337.9134
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,69.40243,84.76626,57.37325,13.08524,13.08524,0,0,0,13.08524,530.3873,51.3497,0,69.40243,13.77393,13.08524,0,0,4.278797,314.9073,4.278797,0,4.278797,420.0009,100,0.1194734,14.39376,55.52195,0,384.3098
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,63.0051,84.68004,59.82904,34.05685,34.05685,0,0,0,34.05685,184.9998,27.15578,0,63.0051,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1194734,37.46254,50.40408,0,381.7633
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,51.16042,80.85901,61.27514,0,0,0,0,0,0,0,51.16042,0,51.16042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194734,0,40.92834,0,369.9186
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,43.64394,78.05357,61.70298,18.64554,18.64554,0,0,0,18.64554,234.0717,24.01705,0,43.64394,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1194734,20.5101,34.91515,0,362.4022
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.99507,71.83621,62.18216,43.93299,43.93299,0,0,0,43.93299,61.44601,0,0,26.99507,46.24526,43.93299,0,0,0,318.7582,0,19.25018,-19.25018,399.7094,95.16871,0.1194734,48.32629,21.59606,0,345.7533
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.75424,66.63927,61.55751,42.31119,42.31119,0,0,0,42.31119,34.87078,0,7.105427E-15,14.75424,44.53809,42.31119,0,0,21.38909,299.5081,0,29.78385,-29.78385,368.3144,87.69373,0.1194734,46.5423,11.80339,0,314.2623
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.957595,60.51774,59.87183,24.10247,24.10247,0,0,0,24.10247,8.121968,0,0,1.957595,25.37102,24.10247,0,0,54.48226,269.7242,0,23.41343,-23.41343,343.6345,81.81757,0.1194734,26.51272,1.566076,0,271.6818
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,58.52841,58.52841,30.03783,30.03783,0,0,0,30.03783,0,0,3.552714E-15,0,31.61877,30.03783,0,0,80.49718,246.3108,0,31.61877,-31.61877,310.3054,73.88209,0.1194734,33.04161,0,0,246.3108
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,56.60313,56.60313,78.79122,78.79122,81,0,22.761,78.79122,0,0,0,0,0,0,2.208777,2.098338,115.6291,214.692,2.098338,0,2.098338,312.2961,74.35606,0.1194825,86.67034,0,81,214.692
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,54.2928,54.2928,38.23476,38.23476,81,0,22.761,38.23476,0,0,0,0,0,0,42.76524,40.62698,113.5308,216.5805,40.62698,0,40.62698,350.8382,83.53274,0.1196585,42.05823,0,81,216.5805
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,51.98247,51.98247,9.957396,9.957396,0,0,0,9.957396,0,0,1.776357E-15,0,10.48147,9.957396,0,0,72.90382,253.1448,0,10.48147,-10.48147,339.7898,80.90216,0.1196585,10.95313,0,0,253.1448
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,50.15132,50.15132,30.37565,30.37565,0,0,0,30.37565,0,0,3.552714E-15,0,31.97437,30.37565,0,0,84.5499,242.6633,0,31.97437,-31.97437,306.0858,72.87743,0.1196585,33.41322,0,0,242.6633
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,48.87636,48.87636,15.63584,15.63584,0,0,0,15.63584,0,0,3.552714E-15,0,16.45878,15.63584,0,0,120.077,210.6889,0,16.45878,-16.45878,288.7368,68.7467,0.1196585,17.19942,0,0,210.6889
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,47.55006,47.55006,3.73906,3.73906,0,0,0,3.73906,0,0,0,0,3.935852,3.73906,0,0,138.3645,194.2302,0,3.935852,-3.935852,284.588,67.75891,0.1196585,4.112966,0,0,194.2302
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,46.4719,46.4719,30.80394,30.80394,0,0,0,30.80394,0,0,3.552714E-15,0,32.4252,30.80394,0,0,142.7377,190.2943,0,32.4252,-32.4252,250.4088,59.62103,0.1196585,33.88433,0,0,190.2943
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,45.48787,45.48787,21.72328,21.72328,0,0,0,21.72328,0,0,3.552714E-15,0,22.86661,21.72328,0,0,178.7657,157.8691,0,22.86661,-22.86661,226.3053,53.88211,0.1196585,23.8956,0,0,157.8691
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,44.54662,44.54662,16.74618,16.74618,0,0,0,16.74618,0,0,0,0,17.62756,16.74618,0,0,204.173,135.0025,0,17.62756,-17.62756,207.7242,49.45805,0.1196585,18.4208,0,0,135.0025
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.87064,43.87064,32.03469,32.03469,0,0,0,32.03469,0,0,7.105427E-15,0,33.72073,32.03469,0,0,223.7592,117.3749,0,33.72073,-33.72073,172.1795,40.99503,0.1196585,35.23816,0,0,117.3749
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.374396,44.36064,43.65672,19.55804,19.55804,0,0,0,19.55804,12.14025,0,0,2.374396,20.58742,19.55804,0,0,261.2267,83.65422,0,18.21302,-18.21302,152.9812,36.42403,0.1196585,21.51385,1.899517,0,86.02861
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.33157,49.42202,43.19465,23.76614,23.76614,0,0,0,23.76614,85.54848,0,0,20.33157,25.01699,23.76614,0,0,281.4633,65.4412,0,4.68542,-4.68542,148.0424,35.24812,0.1196585,26.14276,16.26526,0,85.77277
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.9811,55.77283,44.59797,33.06752,33.06752,0,0,0,33.06752,105.7869,0,0,34.9811,34.80791,33.06752,0,0,286.6694,60.75578,0.1731914,0,0.1731914,148.2067,35.28724,0.119658,36.37427,27.98488,0,95.73689
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.00728,61.8105,48.4913,26.7908,26.7908,0,0,0,26.7908,149.3322,0,0,40.00728,28.20084,26.7908,0,0,286.4962,60.91165,11.80644,0,11.80644,159.4073,37.95403,0.1196233,29.46988,32.00583,0,100.9189
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,46.52102,67.96104,51.78566,17.60941,17.60941,0,0,0,17.60941,264.1827,0,0,46.52102,18.53622,17.60941,0,0,274.6898,71.53745,27.9848,0,27.9848,185.956,44.27514,0.1195412,19.37035,37.21682,0,118.0585
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,46.85459,71.6022,54.87466,36.78236,36.78236,0,0,0,36.78236,127.3833,0,0,46.85459,38.71827,36.78236,0,0,246.705,96.72377,8.136322,0,8.136322,193.6748,46.11295,0.1195173,40.46059,37.48367,0,143.5784
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,48.93388,75.22407,57.27912,32.65434,32.65434,0,0,0,32.65434,149.8541,0,0,48.93388,34.37299,32.65434,0,0,238.5686,104.0465,14.56089,0,14.56089,207.4884,49.40191,0.1194747,35.91977,39.14711,0,152.9803
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,58.8287,82.55309,59.73492,36.393,36.393,0,0,0,36.393,161.6484,0,0,58.8287,38.30842,36.393,0,0,224.0077,117.1513,20.52028,0,20.52028,226.9557,54.03696,0.1194146,40.0323,47.06296,0,175.98
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,37.68913,75.02447,61.2238,7.571383,7.571383,0,0,0,7.571383,497.784,0,0,37.68913,7.969877,7.571383,0,0,203.4875,135.6195,29.71926,0,29.71926,255.1499,60.74984,0.1193277,8.328522,30.15131,0,173.3086
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.33894,70.26498,61.66019,13.53189,13.53189,0,0,0,13.53189,179.8635,0,0,24.33894,14.2441,13.53189,0,0,173.7682,162.3668,10.09484,0,10.09484,264.7267,63.03003,0.1192983,14.88508,19.47115,0,186.7058
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.39427,70.04392,62.13937,3.175796,3.175796,0,0,0,3.175796,705.1547,0,0,22.39427,3.342943,3.175796,0,0,163.6734,171.4522,19.05133,0,19.05133,282.8003,67.33327,0.1192427,3.493376,17.91542,0,193.8465
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.76615,66.24279,61.51473,27.52079,27.52079,0,0,0,27.52079,50.02091,0,0,13.76615,28.96925,27.52079,0,0,144.622,188.5984,0,15.2031,-15.2031,266.7748,63.5177,0.1192427,30.27287,11.01292,0,202.3645
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.059505,60.17781,59.82904,0,0,0,0,0,0,0,0,0,1.059505,0,0,0,0,161.5144,173.3953,1.059505,0,1.059505,267.78,63.75701,0.1192396,0,0.847604,0,174.4548
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,58.47707,58.47707,39.12113,39.12113,0,0,0,39.12113,0,0,7.105427E-15,0,41.18014,39.12113,0,0,160.4549,174.3488,0,41.18014,-41.18014,224.3723,53.42187,0.1192396,43.03324,0,0,174.3488
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,56.60313,56.60313,29.9554,29.9554,0,0,0,29.9554,0,0,3.552714E-15,0,31.532,29.9554,0,0,206.2106,133.1687,0,31.532,-31.532,191.1347,45.50816,0.1192396,32.95094,0,0,133.1687
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,54.2928,54.2928,2.146989,2.146989,0,0,0,2.146989,0,0,0,0,2.259988,2.146989,0,0,241.2461,101.6367,0,2.259988,-2.259988,188.7524,44.94097,0.1192396,2.361687,0,0,101.6367
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,51.98247,51.98247,56.7661,56.7661,0,0,0,56.7661,0,0,7.105427E-15,0,59.75379,56.7661,0,0,243.7572,99.37672,0,59.75379,-59.75379,125.7664,29.94432,0.1192396,62.44271,0,0,99.37672
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,50.15132,50.15132,14.46749,14.46749,0,0,0,14.46749,0,0,1.776357E-15,0,15.22894,14.46749,0,0,310.1503,39.62294,0,15.22894,-15.22894,109.7137,26.12226,0.1192396,15.91424,0,0,39.62294
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,48.85069,48.85069,14.70276,14.70276,0,0,0,14.70276,0,0,1.776357E-15,0,15.47659,14.70276,0,0,327.0714,24.394,0,15.47659,-15.47659,93.39994,22.23804,0.1192396,16.17303,0,0,24.394
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,47.55006,47.55006,10.13337,10.13337,81,0,22.761,10.13337,0,0,0,0,0,0,70.86662,67.3233,344.2676,8.917407,67.3233,0,67.3233,157.2684,37.44479,0.1194606,11.14671,0,81,8.917407
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,46.42056,46.42056,7.522087,7.522087,79.83788,0,22.46698,7.522087,0,0,0,0,0,0,72.31579,68.7,276.9443,69.50837,68.7,0,68.7,222.443,52.96251,0.1196689,8.274295,0,81,69.50837
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,45.4622,45.4622,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,208.2443,131.3384,68.7,0,68.7,287.6175,68.48022,0.1198251,0,0,81,131.3384
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.52095,44.52095,28.08661,28.08661,81,0,22.761,28.08661,0,0,0,0,0,0,52.91339,50.26772,139.5443,193.1684,50.26772,0,50.26772,335.3057,79.83452,0.1200403,30.89527,0,81,193.1684
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,43.84497,43.84497,25.65236,25.65236,81,0,22.761,25.65236,0,0,0,0,0,0,55.34764,52.58026,89.27656,238.4093,52.58026,0,52.58026,385.1877,91.71117,0.1202648,28.2176,0,81,238.4093
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6995524,43.83775,43.63105,0,0,0,0,0,0,0,0,0,0.6995524,0,0,0,0,36.6963,285.7316,0.6995524,0,0.6995524,385.8513,91.86918,0.1202627,0,0.5596419,0,286.4311
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.12551,50.31945,43.19465,46.55044,46.55044,0,0,0,46.55044,49.67838,0,7.105427E-15,23.12551,49.00047,46.55044,0,0,35.99675,286.3611,0,25.87496,-25.87496,358.5767,85.37524,0.1202627,51.20549,18.50041,0,309.4867
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,43.87966,58.91793,44.59797,65.47639,65.47639,81,0,22.761,65.47639,67.01601,0,0,43.87966,0,0,15.52362,14.74744,64.7467,260.4862,58.62709,0,58.62709,414.1953,98.61772,0.1204817,72.02402,35.10373,81,304.3658
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,60.77012,69.89215,48.46563,48.0904,48.0904,0,0,0,48.0904,126.3664,4.029037,0,60.77012,50.62148,48.0904,0,0,6.119606,313.2506,6.119606,0,6.119606,420.0009,100,0.1204638,52.89944,48.61609,0,374.0207
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,55.22318,71.48376,51.78566,0,0,0,0,0,0,0,55.22318,0,55.22318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,0,44.17855,0,373.9814
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,68.36777,81.02843,54.82332,19.90991,19.90991,0,0,0,19.90991,343.3856,47.40997,0,68.36777,20.9578,19.90991,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,21.9009,54.69422,0,387.126
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,75.70306,87.85689,57.22778,27.86583,27.86583,0,0,0,27.86583,271.6698,46.3706,0,75.70306,29.33245,27.86583,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,30.65242,60.56244,0,394.4613
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,56.91629,81.59568,59.68358,12.86505,12.86505,0,0,0,12.86505,442.4103,43.37413,0,56.91629,13.54215,12.86505,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,14.15155,45.53303,0,375.6745
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,46.07312,78.49072,61.17246,0,0,0,0,0,0,0,46.07312,0,46.07312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,0,36.85849,0,364.8314
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,50.09007,80.76975,61.60885,33.19669,33.19669,0,0,0,33.19669,150.8888,15.1462,0,50.09007,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,36.51635,40.07206,0,368.8483
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,32.8956,74.04588,62.08804,63.35623,63.35623,32.10541,0,10.39067,63.35623,51.92165,0,0,32.8956,32.8956,31.25082,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,69.69185,26.31648,81,351.6538
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.67183,66.92349,61.51473,6.320001,6.320001,0,0,0,6.320001,247.972,9.019199,0,15.67183,6.652633,6.320001,0,0,0,318.7582,0,0,0,420.0009,100,0.1204638,6.952001,12.53747,0,334.4301
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.300529,60.58848,59.82904,55.97957,55.97957,0,0,0,55.97957,4.109586,0,7.105427E-15,2.300529,58.92587,55.97957,0,0,0,318.7582,0,56.62534,-56.62534,360.3125,85.78852,0.1204638,61.57753,1.840423,0,321.0587
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,58.47707,58.47707,32.06076,32.06076,0,0,0,32.06076,0,0,0,0,33.74817,32.06076,0,0,62.91704,262.1329,0,33.74817,-33.74817,324.7388,77.31861,0.1204638,35.26683,0,0,262.1329
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.60313,56.60313,42.09225,42.09225,0,0,0,42.09225,0,0,7.105427E-15,0,44.30763,42.09225,0,0,100.415,228.3847,0,44.30763,-44.30763,278.0345,66.19855,0.1204638,46.30148,0,0,228.3847
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,54.2928,54.2928,1.372777,1.372777,0,0,0,1.372777,0,0,2.220446E-16,0,1.445029,1.372777,0,0,149.6457,184.0771,0,1.445029,-1.445029,276.5113,65.83588,0.1204638,1.510055,0,0,184.0771
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,51.93113,51.93113,39.18852,39.18852,0,0,0,39.18852,0,0,0,0,41.25108,39.18852,0,0,151.2513,182.6321,0,41.25108,-41.25108,233.0288,55.48294,0.1204638,43.10737,0,0,182.6321
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,50.10853,50.10853,27.87998,27.87998,0,0,0,27.87998,0,0,0,0,29.34735,27.87998,0,0,197.0858,141.381,0,29.34735,-29.34735,202.094,48.11752,0.1204638,30.66798,0,0,141.381
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,48.83357,48.83357,46.24698,46.24698,0,0,0,46.24698,0,0,7.105427E-15,0,48.68103,46.24698,0,0,229.694,112.0336,0,48.68103,-48.68103,150.7797,35.89985,0.1204638,50.87168,0,0,112.0336
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,47.53294,47.53294,32.52587,32.52587,0,0,0,32.52587,0,0,7.105427E-15,0,34.23776,32.52587,0,0,283.784,63.3526,0,34.23776,-34.23776,114.6899,27.30707,0.1204638,35.77846,0,0,63.3526
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.42056,46.42056,20.54706,20.54706,0,0,0,20.54706,0,0,0,0,21.62848,20.54706,0,0,321.826,29.11485,0,21.62848,-21.62848,91.89149,21.87888,0.1204638,22.60176,0,0,29.11485
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,45.4622,45.4622,5.434427,5.434427,0,0,0,5.434427,0,0,0,0,5.720449,5.434427,0,0,345.8576,7.486366,0,5.720449,-5.720449,85.86161,20.4432,0.1204638,5.97787,0,0,7.486366
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,44.52095,44.52095,4.683266,4.683266,76.99905,0,21.74876,4.683266,0,0,0,0,0,0,72.31579,68.7,352.2137,1.765917,68.7,0,68.7,151.0361,35.96091,0.1206496,5.151593,0,81,1.765917
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.87064,43.87064,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,51.49422,48.91951,283.5137,63.59592,48.91951,0,48.91951,197.4453,47.01068,0.1208569,32.45635,0,81,63.59592
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.222003,44.01821,43.65672,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,377.7672,0,0,1.222003,0,0,72.31579,68.7,234.5942,107.6235,69.922,0,69.922,263.7791,62.80442,0.1210083,0.3558286,0.9776027,81,108.8455
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.60035,47.3298,43.22032,0,0,72.31579,0,20.56389,0,0,0,0,13.60035,0,0,72.31579,68.7,164.6722,170.5533,82.30035,0,82.30035,341.8561,81.39414,0.121121,0,10.88028,81,184.1536
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.36978,50.57568,44.59797,25.47956,25.47956,0,0,0,25.47956,76.02087,0,0,19.36978,26.82059,25.47956,0,0,82.37181,244.6236,0,7.450804,-7.450804,334.0022,79.52419,0.121121,28.02751,15.49582,0,263.9934
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.15761,55.15367,48.42285,26.14126,26.14126,0,0,0,26.14126,80.93568,0,0,21.15761,27.51712,26.14126,0,0,90.65048,237.1728,0,6.359511,-6.359511,327.2987,77.92812,0.121121,28.75539,16.92608,0,258.3304
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.59326,56.70428,51.69154,0,0,0,0,0,0,0,0,0,15.59326,0,0,0,0,97.71661,230.8133,15.59326,0,15.59326,342.0918,81.45026,0.1210755,0,12.47461,0,246.4065
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.73495,61.3198,54.77198,33.61985,33.61985,0,0,0,33.61985,58.70028,0,0,19.73495,35.38932,33.61985,0,0,82.12334,244.8472,0,15.65437,-15.65437,325.5906,77.52142,0.1210755,36.98184,15.78796,0,264.5822
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.260281,59.55619,57.17644,2.905387,2.905387,0,0,0,2.905387,249.8903,0,0,7.260281,3.058302,2.905387,0,0,99.51709,229.1928,4.201979,0,4.201979,329.577,78.47055,0.1210633,3.195925,5.808225,0,236.4531
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.985039,62.25608,59.58945,2.65128,2.65128,0,0,0,2.65128,301.1768,0,0,7.985039,2.790821,2.65128,0,0,95.31511,232.9746,5.194218,0,5.194218,334.5046,79.64381,0.1210481,2.916408,6.388031,0,240.9597
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.370854,64.25178,61.07833,25.59276,25.59276,0,0,0,25.59276,36.61526,0,3.552714E-15,9.370854,26.93975,25.59276,0,0,90.1209,237.6494,0,17.56889,-17.56889,315.9854,75.23447,0.1210481,28.15204,7.496684,0,247.0203
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.70487,66.97986,61.55751,42.56898,42.56898,0,0,0,42.56898,36.89277,0,7.105427E-15,15.70487,44.80946,42.56898,0,0,109.6419,220.0805,0,29.10458,-29.10458,285.3065,67.92999,0.1210481,46.82588,12.5639,0,235.7854
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.062846,64.78604,62.04525,0,0,0,0,0,0,0,0,0,8.062846,0,0,0,0,141.9803,190.976,8.062846,0,8.062846,292.9556,69.75119,0.1210247,0,6.450277,0,199.0388
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.21768,65.95088,61.4206,56.3419,56.3419,0,0,0,56.3419,23.45978,0,0,13.21768,59.30726,56.3419,0,0,133.9175,198.2325,0,46.08957,-46.08957,244.3729,58.18391,0.1210247,61.97609,10.57415,0,211.4502
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.110719,60.47393,59.7777,55.17754,55.17754,0,0,0,55.17754,3.825324,0,0,2.110719,58.08162,55.17754,0,0,185.1281,152.1429,0,55.97091,-55.97091,185.3744,44.13667,0.1210247,60.6953,1.688576,0,154.2537
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,58.43428,58.43428,25.1816,25.1816,0,0,0,25.1816,0,0,3.552714E-15,0,26.50694,25.1816,0,0,247.318,96.17203,0,26.50694,-26.50694,157.4336,37.48412,0.1210247,27.69976,0,0,96.17203
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,56.5518,56.5518,37.39148,37.39148,0,0,0,37.39148,0,0,0,0,39.35946,37.39148,0,0,276.7701,69.66508,0,39.35946,-39.35946,115.9451,27.60592,0.1210247,41.13063,0,0,69.66508
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,54.24146,54.24146,29.6112,29.6112,81,0,22.761,29.6112,0,0,0,0,0,0,51.3888,48.81936,320.5029,30.30563,48.81936,0,48.81936,162.2592,38.63307,0.1212299,32.57232,0,81,30.30563
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,51.88834,51.88834,8.509297,8.509297,80.82509,0,22.71675,8.509297,0,0,0,0,0,0,72.31579,68.7,271.6835,74.24305,68.7,0,68.7,227.4338,54.15079,0.1214386,9.360228,0,81,74.24305
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.10853,50.10853,29.09453,29.09453,81,0,22.761,29.09453,0,0,0,0,0,0,51.90547,49.3102,202.9835,136.073,49.3102,0,49.3102,274.2135,65.2888,0.1216448,32.00398,0,81,136.073
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.8079,48.8079,19.27517,19.27517,81,0,22.761,19.27517,0,0,0,0,0,0,61.72483,58.63859,153.6733,180.4522,58.63859,0,58.63859,329.843,78.53388,0.1218829,21.20268,0,81,180.4522
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,47.4816,47.4816,28.66783,28.66783,81,0,22.761,28.66783,0,0,0,0,0,0,52.33216,49.71556,95.03474,233.227,49.71556,0,49.71556,377.0073,89.76346,0.1220897,31.53462,0,81,233.227
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,46.42056,46.42056,15.40606,15.40606,0,0,0,15.40606,0,0,1.776357E-15,0,16.21691,15.40606,0,0,45.31918,277.9709,0,16.21691,-16.21691,359.9132,85.69344,0.1220897,16.94667,0,0,277.9709
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,45.4622,45.4622,11.51141,11.51141,0,0,0,11.51141,0,0,0,0,12.11728,11.51141,0,0,63.33797,261.7541,0,12.11728,-12.11728,347.1404,82.65232,0.1220897,12.66255,0,0,261.7541
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,44.52095,44.52095,32.09706,32.09706,0,0,0,32.09706,0,0,7.105427E-15,0,33.78638,32.09706,0,0,76.80161,249.6368,0,33.78638,-33.78638,311.5265,74.17282,0.1220897,35.30676,0,0,249.6368
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.87064,43.87064,14.37459,14.37459,0,0,0,14.37459,0,0,1.776357E-15,0,15.13114,14.37459,0,0,114.342,215.8504,0,15.13114,-15.13114,295.5768,70.3753,0.1220897,15.81204,0,0,215.8504
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3606198,43.78891,43.68239,40.43316,40.43316,0,0,0,40.43316,0.8918911,0,7.105427E-15,0.3606198,42.56123,40.43316,0,0,131.1544,200.7193,0,42.20061,-42.20061,251.0935,59.78405,0.1220897,44.47648,0.2884958,0,201.0799
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.50062,49.52955,43.24599,57.85637,57.85637,0,0,0,57.85637,35.43365,0,0,20.50062,60.90144,57.85637,0,0,178.044,158.5186,0,40.40082,-40.40082,208.5073,49.6445,0.1220897,63.642,16.4005,0,179.0193
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.06934,57.92764,44.61508,17.18903,17.18903,0,0,0,17.18903,238.9276,0,0,41.06934,18.09371,17.18903,0,0,222.9338,118.1178,22.97562,0,22.97562,230.3039,54.83415,0.1220227,18.90793,32.85547,0,159.1872
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,55.87086,67.80122,48.39718,11.25402,11.25402,0,0,0,11.25402,496.4524,0,0,55.87086,11.84634,11.25402,0,0,199.9581,138.7959,44.02453,0,44.02453,272.0692,64.77826,0.1218945,12.37942,44.69669,0,194.6668
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,54.62442,71.07509,51.64875,51.22919,51.22919,0,0,0,51.22919,106.6275,0,0,54.62442,53.92547,51.22919,0,0,155.9336,178.418,0.6989469,0,0.6989469,272.7323,64.93613,0.1218924,56.35212,43.69953,0,233.0424
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,66.18665,79.80919,54.67786,53.6269,53.6269,0,0,0,53.6269,123.4206,0,0,66.18665,56.44937,53.6269,0,0,155.2347,179.047,9.737284,0,9.737284,281.9699,67.13556,0.1218641,58.98959,52.94932,0,245.2337
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,65.36186,82.40523,57.08231,36.84791,36.84791,0,0,0,36.84791,177.3828,0,0,65.36186,38.78727,36.84791,0,0,145.4974,187.8106,26.57459,0,26.57459,307.1808,73.13813,0.1217869,40.5327,52.28949,0,253.1724
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,59.28895,82.53078,59.53811,51.02913,51.02913,0,0,0,51.02913,116.1865,0,0,59.28895,53.71487,51.02913,0,0,118.9228,211.7277,5.574079,0,5.574079,312.4688,74.39719,0.1217707,56.13204,47.43116,0,271.0167
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,62.22516,85.73433,60.98421,47.44968,47.44968,0,0,0,47.44968,131.1393,0,0,62.22516,49.94703,47.44968,0,0,113.3487,216.7444,12.27813,0,12.27813,324.1169,77.17052,0.1217351,52.19464,49.78013,0,278.9695
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,49.51378,80.3412,61.46339,61.9571,61.9571,0,0,0,61.9571,79.91624,0,0,49.51378,65.21799,61.9571,0,0,101.0706,227.7947,0,15.70422,-15.70422,307.5632,73.22918,0.1217351,68.15281,39.61102,0,277.3085
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,29.41008,72.51276,61.94257,39.80411,39.80411,0,0,0,39.80411,73.88705,0,0,29.41008,41.89906,39.80411,0,0,118.5197,212.0905,0,12.48898,-12.48898,294.3986,70.09477,0.1217351,43.78452,23.52807,0,241.5006
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.08944,66.20714,61.36926,19.0231,19.0231,0,0,0,19.0231,74.06492,0,3.552714E-15,14.08944,20.02431,19.0231,0,0,132.3964,199.6015,0,5.934872,-5.934872,288.1427,68.60527,0.1217351,20.92541,11.27155,0,213.6909
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.155872,60.4459,59.73492,50.44302,50.44302,0,0,0,50.44302,4.273875,0,0,2.155872,53.09792,50.44302,0,0,138.9907,193.6666,0,50.94205,-50.94205,234.4451,55.82015,0.1217351,55.48733,1.724698,0,195.8225
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,58.38295,58.38295,45.73572,45.73572,0,0,0,45.73572,0,0,7.105427E-15,0,48.14286,45.73572,0,0,195.5929,142.7246,0,48.14286,-48.14286,183.6981,43.73755,0.1217351,50.30929,0,0,142.7246
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,56.50901,56.50901,54.19513,54.19513,0,0,0,54.19513,0,0,7.105427E-15,0,57.04751,54.19513,0,0,249.085,94.58173,0,57.04751,-57.04751,123.5647,29.42011,0.1217351,59.61465,0,0,94.58173
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,54.24146,54.24146,61.91293,61.91293,81,0,22.761,61.91293,0,0,0,0,0,0,19.08707,18.13272,312.4711,37.53421,18.13272,0,18.13272,140.7669,33.51586,0.1218103,68.10423,0,81,37.53421
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,51.88834,51.88834,16.42617,16.42617,81,0,22.761,16.42617,0,0,0,0,0,0,64.57383,61.34514,294.3384,53.85366,61.34514,0,61.34514,198.964,47.37229,0.1220388,18.06878,0,81,53.85366
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,50.05719,50.05719,8.441007,8.441007,80.7568,0,22.69947,8.441007,0,1.421085E-14,0,0,0,0,72.31579,68.7,232.9933,109.0643,68.7,0,68.7,264.1385,62.89001,0.1222437,9.285108,0,81,109.0643
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,48.78223,48.78223,15.36911,15.36911,81,0,22.761,15.36911,0,0,0,0,0,0,65.63089,62.34935,164.2933,170.8943,62.34935,0,62.34935,323.2884,76.97326,0.122468,16.90602,0,81,170.8943
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,47.4816,47.4816,32.54498,32.54498,81,0,22.761,32.54498,0,0,0,0,0,0,48.45502,46.03227,101.9439,227.0087,46.03227,0,46.03227,366.9584,87.37087,0.1226571,35.79947,0,81,227.0087
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,46.42056,46.42056,27.29165,27.29165,0,0,0,27.29165,0,0,3.552714E-15,0,28.72805,27.29165,0,0,55.91165,268.4377,0,28.72805,-28.72805,336.6764,80.16088,0.1226571,30.02081,0,0,268.4377
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,45.4622,45.4622,17.04578,17.04578,0,0,0,17.04578,0,0,3.552714E-15,0,17.94293,17.04578,0,0,87.8317,239.7097,0,17.94293,-17.94293,317.7628,75.65768,0.1226571,18.75036,0,0,239.7097
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,44.52095,44.52095,14.0056,14.0056,0,0,0,14.0056,0,0,1.776357E-15,0,14.74274,14.0056,0,0,107.7683,221.7668,0,14.74274,-14.74274,302.2227,71.95763,0.1226571,15.40616,0,0,221.7668
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.89631,43.89631,8.39184,8.39184,0,0,0,8.39184,0,0,1.776357E-15,0,8.833515,8.39184,0,0,124.1491,207.024,0,8.833515,-8.833515,292.9113,69.74065,0.1226571,9.231024,0,0,207.024
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.999074,44.29189,43.6995,0,0,0,0,0,0,0,0,0,1.999074,0,0,0,0,133.9641,198.1905,1.999074,0,1.999074,294.8078,70.19219,0.1226513,0,1.599259,0,200.1896
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.53262,49.24752,43.27166,19.37145,19.37145,0,0,0,19.37145,100.832,3.552714E-15,0,19.53262,20.391,19.37145,0,0,131.9651,199.9897,0,0.8583884,-0.8583884,293.903,69.97676,0.1226513,21.3086,15.62609,0,219.5223
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.1377,56.54047,44.61508,32.10884,32.10884,0,0,0,32.10884,115.6619,0,0,37.1377,33.79879,32.10884,0,0,132.9188,199.1313,3.33891,0,3.33891,297.0706,70.73094,0.1226416,35.31973,29.71016,0,236.269
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,48.36695,64.81632,48.37151,35.84871,35.84871,0,0,0,35.84871,134.9196,0,0,48.36695,37.73549,35.84871,0,0,129.5799,202.1363,10.63146,0,10.63146,307.1564,73.13234,0.1226107,39.43358,38.69356,0,250.5033
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,46.80126,67.85822,51.59742,32.26194,32.26194,0,0,0,32.26194,145.0665,0,0,46.80126,33.95994,32.26194,0,0,118.9484,211.7046,12.84132,0,12.84132,319.3388,76.03289,0.1225735,35.48814,37.44101,0,258.5059
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,59.59271,76.6776,54.58373,12.13457,12.13457,0,0,0,12.13457,491.0985,0,0,59.59271,12.77324,12.13457,0,0,106.1071,223.2618,46.81947,0,46.81947,363.7556,86.60831,0.1224377,13.34803,47.67417,0,282.8545
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,75.65937,87.51517,56.98819,0,0,0,0,0,0,0,16.37172,0,75.65937,0,0,0,0,59.28765,265.3994,59.28765,0,59.28765,420.0009,100,0.1222663,0,60.5275,0,341.0587
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,69.16653,87.30365,59.44398,57.79729,57.79729,0,0,0,57.79729,119.6709,8.327281,0,69.16653,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1222663,63.57702,55.33323,0,387.9247
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,64.69576,86.85498,60.89008,0,0,0,0,0,0,0,64.69576,0,64.69576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222663,0,51.75661,0,383.454
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,55.17335,82.81326,61.36926,51.74302,51.74302,0,0,0,51.74302,106.6296,0.7070165,0,55.17335,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1222663,56.91732,44.13868,0,373.9316
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,37.99306,75.90376,61.89978,23.32655,23.32655,0,0,0,23.32655,162.8747,13.4388,0,37.99306,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1222663,25.65921,30.39445,0,356.7513
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.3763,66.97176,61.31792,60.40218,60.40218,0,0,0,60.40218,27.11211,0,7.105427E-15,16.3763,63.58124,60.40218,0,0,0,318.7582,0,47.20493,-47.20493,370.2425,88.15279,0.1222663,66.44239,13.10104,0,335.1345
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.801463,60.27699,59.68358,9.845546,9.845546,0,0,0,9.845546,18.29724,0,1.776357E-15,1.801463,10.36373,9.845546,0,0,52.44993,271.5533,0,8.56227,-8.56227,361.217,86.00388,0.1222663,10.8301,1.44117,0,273.3548
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,58.3316,58.3316,83.43819,83.43819,81,0,22.761,83.43819,0,0,0,0,2.566522,2.438196,0,0,61.96356,262.991,0,2.566522,-2.566522,358.5117,85.35976,0.1222663,91.78201,0,81,262.991
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,56.50901,56.50901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.81525,260.4245,0,0,0,358.5117,85.35976,0.1222663,0,0,0,260.4245
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,54.19868,54.19868,4.250451,4.250451,0,0,0,4.250451,0,0,8.881784E-16,0,4.474159,4.250451,0,0,64.81525,260.4245,0,4.474159,-4.474159,353.7955,84.23686,0.1222663,4.675496,0,0,260.4245
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,51.88834,51.88834,26.03353,26.03353,0,0,0,26.03353,0,0,3.552714E-15,0,27.40371,26.03353,0,0,69.78654,255.9503,0,27.40371,-27.40371,324.9095,77.35925,0.1222663,28.63688,0,0,255.9503
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,50.05719,50.05719,17.54222,17.54222,0,0,0,17.54222,0,0,3.552714E-15,0,18.4655,17.54222,0,0,100.2351,228.5466,0,18.4655,-18.4655,305.4451,72.72488,0.1222663,19.29644,0,0,228.5466
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,48.78223,48.78223,11.81261,11.81261,0,0,0,11.81261,0,0,1.776357E-15,0,12.43433,11.81261,0,0,120.7523,210.0811,0,12.43433,-12.43433,292.3382,69.60419,0.1222663,12.99388,0,0,210.0811
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.5683,197.6468,0,0,0,292.3382,69.60419,0.1222663,0,0,0,197.6468
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,46.42056,46.42056,17.29901,17.29901,0,0,0,17.29901,0,0,0,0,18.20948,17.29901,0,0,134.5683,197.6468,0,18.20948,-18.20948,273.1437,65.03409,0.1222663,19.02891,0,0,197.6468
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,45.4622,45.4622,36.0513,36.0513,0,0,0,36.0513,0,0,0,0,37.94873,36.0513,0,0,154.801,179.4373,0,37.94873,-37.94873,233.1422,55.50994,0.1222663,39.65643,0,0,179.4373
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,44.54662,44.54662,27.15625,27.15625,0,0,0,27.15625,0,0,3.552714E-15,0,28.58553,27.15625,0,0,196.9663,141.4886,0,28.58553,-28.58553,203.0104,48.33572,0.1222663,29.87187,0,0,141.4886
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.92198,43.92198,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,39.6603,37.67729,0,0,228.728,112.9031,0,39.6603,-39.6603,161.2048,38.38202,0.1222663,41.44501,0,0,112.9031
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.382533,43.8382,43.72517,30.54132,30.54132,0,0,0,30.54132,1.25251,0,0,0.382533,32.14876,30.54132,0,0,272.795,73.24276,0,31.76622,-31.76622,127.7203,30.40953,0.1222663,33.59545,0.3060264,0,73.62529
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.4955,50.54693,43.29733,47.14419,47.14419,81,0,22.761,47.14419,49.83753,0,0,23.4955,0,0,33.85581,32.16302,308.0908,41.47653,55.65852,0,55.65852,180.5226,42.98148,0.1224783,51.85861,18.7964,81,64.97203
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,46.86987,60.02782,44.61508,67.68855,67.68855,81,0,22.761,67.68855,69.24342,0,0,46.86987,0,0,13.31145,12.64587,252.4323,91.5692,59.51574,0,59.51574,236.9842,56.42469,0.1226895,74.45741,37.4959,81,138.4391
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,64.65897,71.39462,48.34584,32.32946,32.32946,81,0,22.761,32.32946,200.0001,0,0,64.65897,0,0,48.67054,46.23701,192.9165,145.1334,110.896,0,110.896,342.1893,81.47349,0.1227711,35.56241,51.72718,81,209.7923
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,72.06672,78.67265,51.54607,31.72832,31.72832,0,0,0,31.72832,227.1369,0,0,72.06672,33.39823,31.72832,0,0,82.02053,244.9397,38.66849,0,38.66849,378.8735,90.20779,0.1226597,34.90115,57.65337,0,317.0065
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,68.61289,80.72742,54.48961,36.87766,36.87766,0,0,0,36.87766,186.0554,0,0,68.61289,38.81859,36.87766,0,0,43.35204,279.7414,29.7943,0,29.7943,407.1389,96.93762,0.1225739,40.56543,54.89032,0,348.3543
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,67.48386,83.25704,56.93685,34.75891,34.75891,0,0,0,34.75891,194.1483,17.33779,0,67.48386,36.58833,34.75891,0,0,13.55774,306.5563,13.55774,0,13.55774,420.0009,100,0.122535,38.23481,53.98708,0,374.0401
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,60.1844,82.72538,59.34986,27.12506,27.12506,0,0,0,27.12506,221.8775,31.63171,0,60.1844,28.55269,27.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.122535,29.83756,48.14752,0,378.9426
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,51.1115,80.32298,60.83874,25.43284,25.43284,0,0,0,25.43284,200.9666,24.34009,0,51.1115,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.122535,27.97613,40.8892,0,369.8697
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,38.97282,75.65636,61.31792,50.72785,50.72785,0,0,0,50.72785,76.82727,0,0,38.97282,53.39774,50.72785,0,0,0,318.7582,0,14.42492,-14.42492,404.7957,96.37972,0.122535,55.80063,31.17826,0,357.731
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,32.18032,73.49887,61.84844,0,0,0,0,0,0,0,16.15264,0,32.18032,0,0,0,0,16.02768,304.3333,16.02768,0,16.02768,420.0009,100,0.1224889,0,25.74426,0,336.5136
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.2653,67.24767,61.27514,47.07214,47.07214,0,0,0,47.07214,36.67838,0,7.105427E-15,17.2653,49.54962,47.07214,0,0,0,318.7582,0,32.28432,-32.28432,385.9702,91.89748,0.1224889,51.77935,13.81224,0,336.0235
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.352537,60.40788,59.63224,35.3941,35.3941,0,0,0,35.3941,6.646694,0,0,2.352537,37.25694,35.3941,0,0,35.87147,286.4739,0,34.90441,-34.90441,349.1777,83.13738,0.1224889,38.93351,1.88203,0,288.8264
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,58.3316,58.3316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.65414,251.5695,0,0,0,349.1777,83.13738,0.1224889,0,0,0,251.5695
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,56.45767,56.45767,29.06664,29.06664,0,0,0,29.06664,0,0,3.552714E-15,0,30.59646,29.06664,0,0,74.65414,251.5695,0,30.59646,-30.59646,316.9262,75.45847,0.1224889,31.9733,0,0,251.5695
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,54.19868,54.19868,66.15398,66.15398,81,0,22.761,66.15398,0,0,0,0,0,0,14.84602,14.10372,108.6502,220.973,14.10372,0,14.10372,330.3062,78.64417,0.1225463,72.76938,0,81,220.973
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,51.88834,51.88834,41.65986,41.65986,81,0,22.761,41.65986,0,-7.105427E-15,0,0,0,0,39.34014,37.37313,94.54649,233.6664,37.37313,0,37.37313,365.7614,87.08588,0.1226979,45.82585,0,81,233.6664
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,50.05719,50.05719,23.62406,23.62406,0,0,0,23.62406,0,0,3.552714E-15,0,24.86743,23.62406,0,0,57.17336,267.3022,0,24.86743,-24.86743,339.5489,80.8448,0.1226979,25.98646,0,0,267.3022
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,48.78223,48.78223,1.818261,1.818261,0,0,0,1.818261,0,0,2.220446E-16,0,1.913959,1.818261,0,0,84.80383,242.4348,0,1.913959,-1.913959,337.5314,80.36445,0.1226979,2.000087,0,0,242.4348
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.4816,47.4816,18.13051,18.13051,0,0,0,18.13051,0,0,0,0,19.08474,18.13051,0,0,86.93046,240.5208,0,19.08474,-19.08474,317.4143,75.57468,0.1226979,19.94356,0,0,240.5208
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,46.39489,46.39489,32.12803,32.12803,0,0,0,32.12803,0,0,0,0,33.81898,32.12803,0,0,108.1357,221.4361,0,33.81898,-33.81898,281.766,67.087,0.1226979,35.34083,0,0,221.4361
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,45.4622,45.4622,11.4604,11.4604,0,0,0,11.4604,0,0,0,0,12.06358,11.4604,0,0,145.7124,187.6171,0,12.06358,-12.06358,269.0498,64.05935,0.1226979,12.60645,0,0,187.6171
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.1163,175.5535,0,0,0,269.0498,64.05935,0.1226979,0,0,0,175.5535
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.92198,43.92198,16.52726,16.52726,0,0,0,16.52726,0,0,3.552714E-15,0,17.39712,16.52726,0,0,159.1163,175.5535,0,17.39712,-17.39712,250.7116,59.69313,0.1226979,18.17999,0,0,175.5535
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9776589,44.01437,43.72517,13.24108,13.24108,0,0,0,13.24108,7.383529,0,1.776357E-15,0.9776589,13.93798,13.24108,0,0,178.4465,158.1564,0,12.96032,-12.96032,237.0503,56.44043,0.1226979,14.56519,0.7821271,0,159.134
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.526335,44.04479,43.29733,0,0,0,0,0,0,0,0,0,2.526335,0,0,0,0,192.8468,145.1961,2.526335,0,2.526335,239.447,57.01107,0.1226907,0,2.021068,0,147.7224
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.96206,48.25115,44.61508,29.48852,29.48852,0,0,0,29.48852,40.56514,3.552714E-15,0,11.96206,31.04055,29.48852,0,0,190.3205,147.4698,0,19.07849,-19.07849,219.3365,52.22286,0.1226907,32.43738,9.569648,0,159.4318
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.295588,49.62046,48.30305,2.529675,2.529675,0,0,0,2.529675,169.8079,0,0,4.295588,2.662816,2.529675,0,0,211.5188,128.3913,1.632772,0,1.632772,220.8855,52.59167,0.122686,2.782643,3.436471,0,132.6869
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.12407,55.96994,51.45195,14.42506,14.42506,0,0,0,14.42506,97.91341,0,0,14.12407,15.18427,14.42506,0,0,209.886,129.8608,0,1.060205,-1.060205,219.7679,52.32558,0.122686,15.86757,11.29925,0,143.9848
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.43169,58.81868,54.43827,0,0,0,0,0,0,0,0,0,13.43169,0,0,0,0,211.0641,128.8006,13.43169,0,13.43169,232.5103,55.35949,0.1226474,0,10.74535,0,142.2323
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.91977,61.80978,56.84272,38.2513,38.2513,0,0,0,38.2513,39.0046,0,0,14.91977,40.26453,38.2513,0,0,197.6324,140.8891,0,25.34476,-25.34476,205.7946,48.99862,0.1226474,42.07643,11.93581,0,155.8089
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.680213,61.51798,59.29852,0,0,0,0,0,0,0,0,0,6.680213,0,0,0,0,225.7932,115.5443,6.680213,0,6.680213,212.132,50.50752,0.1226282,0,5.344171,0,122.2245
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.40319,66.02682,60.74462,25.32855,25.32855,0,0,0,25.32855,60.81356,0,0,15.40319,26.66163,25.32855,0,0,219.113,121.5565,0,11.25844,-11.25844,200.2646,47.68194,0.1226282,27.86141,12.32255,0,136.9597
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.18049,66.44514,61.2238,17.69773,17.69773,0,0,0,17.69773,85.77644,0,0,15.18049,18.62919,17.69773,0,0,231.6224,110.2981,0,3.448708,-3.448708,196.6293,46.81641,0.1226282,19.46751,12.14439,0,125.4786
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.51738,64.64677,61.75432,42.57644,42.57644,0,0,0,42.57644,20.00492,0,0,8.51738,44.8173,42.57644,0,0,235.4543,106.8494,0,36.29992,-36.29992,158.3658,37.70607,0.1226282,46.83408,6.813904,0,115.3668
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.900421,61.85669,61.2238,18.73025,18.73025,0,0,0,18.73025,10.14627,0,3.552714E-15,1.900421,19.71605,18.73025,0,0,275.7875,70.54946,0,17.81563,-17.81563,139.5865,33.23482,0.1226282,20.60327,1.520336,0,72.44988
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.154273,60.29919,59.58945,34.39577,34.39577,0,0,0,34.39577,6.263191,0,0,2.154273,36.20607,34.39577,0,0,295.5827,52.73383,0,34.0518,-34.0518,103.6928,24.6887,0.1226282,37.83535,1.723418,0,54.8881
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,58.23748,58.23748,42.47387,42.47387,81,0,22.761,42.47387,0,0,0,0,0,0,38.52613,36.59982,333.418,18.68203,36.59982,0,36.59982,138.4144,32.95574,0.1227765,46.72126,0,81,18.68203
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,56.40633,56.40633,34.69603,34.69603,81,0,22.761,34.69603,0,0,0,0,0,0,46.30397,43.98878,296.8182,51.62187,43.98878,0,43.98878,180.1458,42.89177,0.1229543,38.16563,0,81,51.62187
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,54.14734,54.14734,24.41895,24.41895,81,0,22.761,24.41895,0,0,0,0,0,0,56.58105,53.752,252.8294,91.21177,53.752,0,53.752,231.1394,55.03309,0.1231712,26.86085,0,81,91.21177
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,51.83701,51.83701,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,199.0774,139.5886,68.7,0,68.7,296.314,70.5508,0.1233149,0,0,81,139.5886
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,50.05719,50.05719,21.97561,21.97561,81,0,22.761,21.97561,0,0,0,0,0,0,59.02439,56.07317,130.3774,201.4186,56.07317,0,56.07317,349.5096,83.21642,0.12354,24.17317,0,81,201.4186
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,48.78223,48.78223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.30424,251.8844,0,0,0,349.5096,83.21642,0.12354,0,0,0,251.8844
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,47.4816,47.4816,0.1929638,0.1929638,0,0,0,0.1929638,0,0,2.775558E-17,0,0.2031198,0.1929638,0,0,74.30424,251.8844,0,0.2031198,-0.2031198,349.2955,83.16544,0.12354,0.2122602,0,0,251.8844
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,46.39489,46.39489,21.74409,21.74409,0,0,0,21.74409,0,0,3.552714E-15,0,22.88852,21.74409,0,0,74.52992,251.6813,0,22.88852,-22.88852,325.1689,77.42102,0.12354,23.9185,0,0,251.6813
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,45.4622,45.4622,5.047945,5.047945,0,0,0,5.047945,0,0,8.881784E-16,0,5.313626,5.047945,0,0,99.96162,228.7928,0,5.313626,-5.313626,319.5679,76.08744,0.12354,5.55274,0,0,228.7928
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.8656,223.4791,0,0,0,319.5679,76.08744,0.12354,0,0,0,223.4791
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.94765,43.94765,33.08222,33.08222,0,0,0,33.08222,0,0,7.105427E-15,0,34.82339,33.08222,0,0,105.8656,223.4791,0,34.82339,-34.82339,282.8608,67.34767,0.12354,36.39044,0,0,223.4791
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.892435,44.28594,43.72517,19.5136,19.5136,0,0,0,19.5136,9.698033,0,3.552714E-15,1.892435,20.54063,19.5136,0,0,144.5583,188.6558,0,18.64819,-18.64819,263.2039,62.66747,0.12354,21.46495,1.513948,0,190.5482
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.89395,48.78091,43.323,35.27072,35.27072,0,0,0,35.27072,50.73314,0,0,17.89395,37.12707,35.27072,0,0,165.2785,170.0076,0,19.23313,-19.23313,242.9304,57.84045,0.12354,38.79779,14.31516,0,187.9015
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.37766,48.06944,44.61508,23.28878,23.28878,0,0,0,23.28878,48.85467,0,0,11.37766,24.51451,23.28878,0,0,186.6487,150.7744,0,13.13685,-13.13685,229.0829,54.54345,0.12354,25.61766,9.102126,0,162.1521
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.15597,57.02622,48.27738,61.82951,61.82951,0,0,0,61.82951,43.92072,0,0,27.15597,65.08369,61.82951,0,0,201.2451,137.6376,0,37.92773,-37.92773,189.1036,45.02457,0.12354,68.01247,21.72477,0,164.7935
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.12688,62.11925,51.40061,45.28229,45.28229,0,0,0,45.28229,70.94801,0,0,32.12688,47.66557,45.28229,0,0,243.3871,99.70985,0,15.53868,-15.53868,172.7244,41.12477,0.12354,49.81052,25.70151,0,131.8367
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.48273,66.5583,54.34414,0,0,0,0,0,0,0,0,0,35.48273,0,0,0,0,260.6523,84.17117,35.48273,0,35.48273,206.3863,49.13948,0.1234381,0,28.38619,0,119.6539
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.29994,63.53745,56.69726,6.764512,6.764512,0,0,0,6.764512,300.0947,0,0,20.29994,7.120538,6.764512,0,0,225.1695,116.1056,13.17941,0,13.17941,218.8893,52.11641,0.1234004,7.440963,16.23995,0,136.4056
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.09836,65.32886,59.15306,22.21902,22.21902,0,0,0,22.21902,81.45436,0,0,18.09836,23.38844,22.21902,0,0,211.9901,127.9671,0,5.290082,-5.290082,213.3131,50.78873,0.1234004,24.44092,14.47869,0,146.0655
