Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.77183,68.60504,60.65049,50.71847,50.71847,0,0,0,50.71847,44.89848,0,7.105427E-15,22.77183,53.38787,50.71847,0,0,217.868,122.677,0,30.61604,-30.61604,181.041,43.1049,0.1234004,55.79032,18.21746,0,145.4488
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.964536,62.79382,61.12967,22.93541,22.93541,0,0,0,22.93541,21.64573,0,3.552714E-15,4.964536,24.14254,22.93541,0,0,251.8858,92.06098,0,19.178,-19.178,160.8256,38.29173,0.1234004,25.22895,3.971629,0,97.02551
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.48688,67.00836,61.66019,23.45074,23.45074,0,0,0,23.45074,66.04002,0,0,15.48688,24.68499,23.45074,0,0,273.1947,72.88298,0,9.198115,-9.198115,151.1299,35.98324,0.1234004,25.79582,12.3895,0,88.36985
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.25048,64.60977,61.12967,20.90299,20.90299,0,0,0,20.90299,49.03836,0,0,10.25048,22.00315,20.90299,0,0,283.4149,63.68486,0,11.75266,-11.75266,138.7415,33.03363,0.1234004,22.99329,8.200387,0,73.93535
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.299234,60.25258,59.49533,74.62813,74.62813,81,0,22.761,74.62813,3.080922,0,0,2.299234,0,0,6.371876,6.053282,296.4734,51.9322,8.352516,0,8.352516,146.6654,34.92027,0.1234323,82.09093,1.839388,81,54.23143
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,58.19469,58.19469,14.95951,14.95951,81,0,22.761,14.95951,0,0,0,0,0,0,66.04049,62.73846,288.1208,59.44946,62.73846,0,62.73846,206.1843,49.09141,0.1236487,16.45546,0,81,59.44946
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.3122,56.3122,50.07292,50.07292,81,0,22.761,50.07292,0,0,0,0,0,0,30.92708,29.38072,225.3824,115.9141,29.38072,0,29.38072,234.0573,55.72783,0.123766,55.08022,0,81,115.9141
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,54.05321,54.05321,31.99237,31.99237,81,0,22.761,31.99237,0,0,0,0,0,0,49.00763,46.55725,196.0017,142.3567,46.55725,0,46.55725,278.2254,66.24402,0.1239515,35.19161,0,81,142.3567
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,51.74288,51.74288,35.25434,35.25434,81,0,22.761,35.25434,0,0,0,0,0,0,45.74566,43.45837,149.4444,184.2583,43.45837,0,43.45837,319.4536,76.06024,0.1241244,38.77978,0,81,184.2583
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.00585,50.00585,9.201803,9.201803,81,0,22.761,9.201803,0,0,0,0,0,0,71.79819,68.20829,105.986,223.3708,68.20829,0,68.20829,384.1617,91.4669,0.1243232,10.12198,0,81,223.3708
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,48.75656,48.75656,14.36126,14.36126,0,0,0,14.36126,0,0,0,0,15.11712,14.36126,0,0,37.77775,284.7582,0,15.11712,-15.11712,368.2269,87.67289,0.1243232,15.79739,0,0,284.7582
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,47.45593,47.45593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57455,269.6411,0,0,0,368.2269,87.67289,0.1243232,0,0,0,269.6411
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,46.39489,46.39489,31.35825,31.35825,0,0,0,31.35825,0,0,7.105427E-15,0,33.00868,31.35825,0,0,54.57455,269.6411,0,33.00868,-33.00868,333.4327,79.38857,0.1243232,34.49407,0,0,269.6411
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,45.4622,45.4622,0.6797449,0.6797449,0,0,0,0.6797449,0,0,0,0,0.7155209,0.6797449,0,0,91.25086,236.6324,0,0.7155209,-0.7155209,332.6784,79.20899,0.1243232,0.7477193,0,0,236.6324
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.04588,235.9169,0,0,0,332.6784,79.20899,0.1243232,0,0,0,235.9169
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.92198,43.92198,18.23526,18.23526,0,0,0,18.23526,0,0,0,0,19.19501,18.23526,0,0,92.04588,235.9169,0,19.19501,-19.19501,312.4451,74.39155,0.1243232,20.05878,0,0,235.9169
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.531037,44.17854,43.72517,4.368747,4.368747,0,0,0,4.368747,35.04522,0,0,1.531037,4.598681,4.368747,0,0,113.3737,216.7219,0,3.067644,-3.067644,309.2115,73.62165,0.1243232,4.805622,1.22483,0,218.253
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.76435,49.34805,43.29733,28.68407,28.68407,0,0,0,28.68407,68.90359,0,0,19.76435,30.19375,28.68407,0,0,116.7822,213.6543,0,10.4294,-10.4294,298.218,71.00414,0.1243232,31.55247,15.81148,0,233.4186
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.09698,54.80197,44.61508,18.64271,18.64271,0,0,0,18.64271,172.1691,0,0,32.09698,19.6239,18.64271,0,0,128.3704,203.2249,12.47308,0,12.47308,310.051,73.82152,0.1242874,20.50698,25.67759,0,235.3219
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,61.69007,69.99283,48.22604,16.05826,16.05826,0,0,0,16.05826,384.1641,0,0,61.69007,16.90343,16.05826,0,0,115.8973,214.4506,44.78664,0,44.78664,352.5393,83.93777,0.124159,17.66408,49.35205,0,276.1407
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,64.68092,74.98351,51.30648,72.53685,72.53685,78.64512,0,22.16521,72.53685,89.16974,0,0,64.68092,0,0,6.10827,5.802856,71.11067,254.7586,70.48377,0,70.48377,419.4061,99.8584,0.1243355,79.79053,51.74474,81,319.4395
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,68.69069,80.39981,54.19868,27.72513,27.72513,0,0,0,27.72513,247.756,38.87944,0,68.69069,29.18435,27.72513,0,0,0.6269014,318.194,0.6269014,0,0.6269014,420.0009,100,0.1243337,30.49765,54.95255,0,386.8847
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,61.62984,80.04713,56.60313,12.49002,12.49002,0,0,0,12.49002,493.4326,48.48245,0,61.62984,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1243337,13.73902,49.30387,0,380.3881
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,47.79873,76.79608,59.05893,0,0,0,0,0,0,0,47.79873,0,47.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243337,0,38.23898,0,366.5569
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,46.55676,77.97987,60.54781,0,0,0,0,0,0,0,46.55676,0,46.55676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243337,0,37.2454,0,365.315
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,38.43788,75.11093,61.02699,0,0,0,0,0,0,0,38.43788,0,38.43788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243337,0,30.7503,0,357.1961
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,36.07441,74.79569,61.60885,21.80956,21.80956,0,0,0,21.80956,165.4064,13.11698,0,36.07441,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1243337,23.99052,28.85953,0,354.8326
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.79102,66.87119,61.07833,21.70112,21.70112,0,0,0,21.70112,77.37398,0,0,16.79102,22.84328,21.70112,0,0,0,318.7582,0,6.052264,-6.052264,413.6212,98.48104,0.1243337,23.87123,13.43281,0,335.5493
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.164708,60.15646,59.44398,0,0,0,0,0,0,0,0,0,2.164708,0,0,0,0,6.724738,312.706,2.164708,0,2.164708,415.6748,98.96999,0.1243275,0,1.731767,0,314.8707
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,58.14336,58.14336,11.63368,11.63368,0,0,0,11.63368,0,0,0,0,12.24598,11.63368,0,0,4.560029,314.6542,0,12.24598,-12.24598,402.7664,95.89658,0.1243275,12.79705,0,0,314.6542
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,56.26942,56.26942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16667,302.4082,0,0,0,402.7664,95.89658,0.1243275,0,0,0,302.4082
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,54.05321,54.05321,16.31586,16.31586,0,0,0,16.31586,0,0,3.552714E-15,0,17.17459,16.31586,0,0,18.16667,302.4082,0,17.17459,-17.17459,384.6628,91.5862,0.1243275,17.94744,0,0,302.4082
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,51.74288,51.74288,5.345287,5.345287,0,0,0,5.345287,0,0,8.881784E-16,0,5.626618,5.345287,0,0,37.24955,285.2336,0,5.626618,-5.626618,378.7318,90.17406,0.1243275,5.879816,0,0,285.2336
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.00585,50.00585,18.51207,18.51207,0,0,0,18.51207,0,0,0,0,19.48639,18.51207,0,0,43.50135,279.607,0,19.48639,-19.48639,358.1914,85.28349,0.1243275,20.36328,0,0,279.607
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,48.75656,48.75656,29.19464,29.19464,0,0,0,29.19464,0,0,3.552714E-15,0,30.7312,29.19464,0,0,65.15289,260.1206,0,30.7312,-30.7312,325.7979,77.57076,0.1243275,32.1141,0,0,260.1206
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.4816,47.4816,27.68193,27.68193,0,0,0,27.68193,0,0,3.552714E-15,0,29.13888,27.68193,0,0,99.29867,229.3894,0,29.13888,-29.13888,295.0828,70.25767,0.1243275,30.45013,0,0,229.3894
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,46.42056,46.42056,23.3176,23.3176,0,0,0,23.3176,0,0,0,0,24.54484,23.3176,0,0,131.6752,200.2505,0,24.54484,-24.54484,269.2102,64.09755,0.1243275,25.64936,0,0,200.2505
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,45.48787,45.48787,38.65996,38.65996,0,0,0,38.65996,0,0,7.105427E-15,0,40.69469,38.65996,0,0,158.9472,175.7057,0,40.69469,-40.69469,226.3143,53.88424,0.1243275,42.52596,0,0,175.7057
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.59797,44.59797,17.88603,17.88603,0,0,0,17.88603,0,0,3.552714E-15,0,18.8274,17.88603,0,0,204.1636,135.011,0,18.8274,-18.8274,206.4684,49.15906,0.1243275,19.67464,0,0,135.011
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.96476,43.96476,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,39.99383,37.99414,0,0,225.0829,116.1836,0,39.99383,-39.99383,164.3112,39.12165,0.1243275,41.79356,0,0,116.1836
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8771974,44.03603,43.77651,30.86206,30.86206,0,0,0,30.86206,2.842316,0,3.552714E-15,0.8771974,32.48638,30.86206,0,0,269.5205,76.18978,0,31.60918,-31.60918,130.9922,31.18857,0.1243275,33.94827,0.7017579,0,77.06698
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.85073,50.06078,43.34012,1.213169,1.213169,0,0,0,1.213169,1801.129,0,0,21.85073,1.27702,1.213169,0,0,304.6418,44.58059,20.57371,0,20.57371,150.5102,35.83569,0.1242687,1.334486,17.48059,0,66.43133
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.08019,57.27843,44.66642,39.36539,39.36539,0,0,0,39.36539,99.27551,0,0,39.08019,41.43726,39.36539,0,0,284.0681,63.09694,0,2.357064,-2.357064,148.0256,35.24412,0.1242687,43.30193,31.26415,0,102.1771
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,57.2885,68.14612,48.20037,24.38972,24.38972,0,0,0,24.38972,234.8879,0,0,57.2885,25.67339,24.38972,0,0,286.6871,60.73987,31.61511,0,31.61511,178.0183,42.38523,0.1241783,26.82869,45.8308,0,118.0284
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,54.13943,70.42669,51.2637,6.86194,6.86194,0,0,0,6.86194,788.9814,0,0,54.13943,7.223094,6.86194,0,0,255.0719,89.19347,46.91634,0,46.91634,222.5271,52.98254,0.1240445,7.548134,43.31155,0,143.3329
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,68.06351,80.03661,54.14734,44.97437,44.97437,0,0,0,44.97437,151.3384,0,0,68.06351,47.34144,44.97437,0,0,208.1556,131.4182,20.72207,0,20.72207,242.1858,57.66316,0.1239855,49.47181,54.45081,0,199.4817
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,70.1405,84.08781,56.5518,66.26978,66.26978,81,0,22.761,66.26978,105.8409,0,0,70.1405,0,0,14.73022,13.99371,187.4335,150.068,84.13421,0,84.13421,322.0025,76.66711,0.1241378,72.89676,56.1124,81,220.2085
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,64.37099,84.27279,58.96481,0,0,40.9772,0,12.63523,0,0,0,0,64.37099,0,0,40.9772,38.92834,103.2993,225.7888,103.2993,0,103.2993,420.0009,100,0.1239778,0,51.49679,81,290.1598
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,65.68256,86.80377,60.45369,7.924778,7.924778,0,0,0,7.924778,828.8253,57.34069,0,65.68256,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1239778,8.717256,52.54604,0,384.4408
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,50.72385,80.32025,60.98421,18.82818,18.82818,0,0,0,18.82818,269.4039,30.90471,0,50.72385,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1239778,20.711,40.57907,0,369.4821
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,37.83541,75.40888,61.51473,7.072024,7.072024,0,0,0,7.072024,535.0012,30.39117,0,37.83541,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1239778,7.779227,30.26833,0,356.5936
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.93217,67.59232,61.02699,13.78846,13.78846,0,0,0,13.78846,137.3044,4.417996,0,18.93217,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1239778,15.16731,15.14573,0,337.6904
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.42408,60.19068,59.39265,15.32192,15.32192,0,0,0,15.32192,15.821,0,1.776357E-15,2.42408,16.12834,15.32192,0,0,0,318.7582,0,13.70426,-13.70426,405.5553,96.56059,0.1239778,16.85411,1.939264,0,321.1823
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,58.09201,58.09201,89.81142,89.81142,81,0,22.761,89.81142,0,0,0,0,9.275186,8.811426,0,0,15.22695,305.054,0,9.275186,-9.275186,395.7784,94.23276,0.1239778,98.79257,0,81,305.054
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,56.21808,56.21808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53271,295.7788,0,0,0,395.7784,94.23276,0.1239778,0,0,0,295.7788
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,54.00187,54.00187,18.99681,18.99681,0,0,0,18.99681,0,0,0,0,19.99664,18.99681,0,0,25.53271,295.7788,0,19.99664,-19.99664,374.7001,89.21412,0.1239778,20.89649,0,0,295.7788
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,51.74288,51.74288,33.53989,33.53989,0,0,0,33.53989,0,0,0,0,35.30515,33.53989,0,0,47.75121,275.7821,0,35.30515,-35.30515,337.4852,80.35345,0.1239778,36.89388,0,0,275.7821
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.00585,50.00585,29.70749,29.70749,0,0,0,29.70749,0,0,3.552714E-15,0,31.27104,29.70749,0,0,86.97915,240.477,0,31.27104,-31.27104,304.5226,72.50523,0.1239778,32.67824,0,0,240.477
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.75656,48.75656,20.18821,20.18821,0,0,0,20.18821,0,0,3.552714E-15,0,21.25075,20.18821,0,0,121.7247,209.2059,0,21.25075,-21.25075,282.1223,67.17185,0.1239778,22.20703,0,0,209.2059
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3367,187.9552,0,0,0,282.1223,67.17185,0.1239778,0,0,0,187.9552
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,46.42056,46.42056,6.031572,6.031572,0,0,0,6.031572,0,0,8.881784E-16,0,6.349023,6.031572,0,0,145.3367,187.9552,0,6.349023,-6.349023,275.4299,65.57841,0.1239778,6.634729,0,0,187.9552
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,45.50499,45.50499,36.56594,36.56594,0,0,0,36.56594,0,0,7.105427E-15,0,38.49047,36.56594,0,0,152.3912,181.6062,0,38.49047,-38.49047,234.8574,55.91831,0.1239778,40.22254,0,0,181.6062
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.1583,143.1157,0,0,0,234.8574,55.91831,0.1239778,0,0,0,143.1157
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.1583,143.1157,0,0,0,234.8574,55.91831,0.1239778,0,0,0,143.1157
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.94396,44.37856,43.80218,27.37498,27.37498,0,0,0,27.37498,7.101231,0,3.552714E-15,1.94396,28.81577,27.37498,0,0,195.1583,143.1157,0,26.87181,-26.87181,206.532,49.17419,0.1239778,30.11248,1.555168,0,145.0597
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.48432,48.38069,43.36579,0.8249133,0.8249133,0,0,0,0.8249133,1998.309,0,0,16.48432,0.8683298,0.8249133,0,0,225.0159,116.2439,15.61599,0,15.61599,221.3466,52.70148,0.1239336,0.9074047,13.18746,0,132.7282
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.76041,55.74288,44.64075,0,0,0,0,0,0,0,0,0,34.76041,0,0,0,0,209.3999,130.2983,34.76041,0,34.76041,254.3233,60.55304,0.1238352,0,27.80832,0,165.0587
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,48.24654,64.52815,48.15759,19.49863,19.49863,0,0,0,19.49863,247.4355,0,0,48.24654,20.52488,19.49863,0,0,174.6395,161.5827,27.72166,0,27.72166,280.6223,66.8147,0.1237569,21.4485,38.59724,0,209.8292
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,53.78634,70.16246,51.16102,0,0,0,0,0,0,0,0,0,53.78634,0,0,0,0,146.9178,186.5322,53.78634,0,53.78634,331.6485,78.96378,0.1236052,0,43.02908,0,240.3185
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,54.62041,73.8242,54.00187,0,0,0,0,0,0,0,0,0,54.62041,0,0,0,0,93.1315,234.9399,54.62041,0,54.62041,383.466,91.30125,0.1234515,0,43.69633,0,289.5603
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,53.60779,76.21159,56.40633,0,0,0,0,0,0,0,15.0967,0,53.60779,0,0,0,0,38.51109,284.0982,38.51109,0,38.51109,420.0009,100,0.1233434,0,42.88623,0,337.706
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,52.70454,78.65517,58.81934,15.43957,15.43957,0,0,0,15.43957,341.3602,36.45237,0,52.70454,16.25217,15.43957,0,0,0,318.7582,0,0,0,420.0009,100,0.1233434,16.98352,42.16363,0,371.4628
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,54.54239,81.25008,60.30822,1.429168,1.429168,0,0,0,1.429168,3816.374,53.038,0,54.54239,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1233434,1.572085,43.63391,0,373.3006
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,48.44285,79.19786,60.89008,54.56936,54.56936,0,0,0,54.56936,88.77299,0,0,48.44285,57.44143,54.56936,0,0,0,318.7582,0,8.99858,-8.99858,410.5155,97.74159,0.1233434,60.02629,38.75428,0,367.2011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,36.61576,74.85394,61.46339,47.54565,47.54565,0,0,0,47.54565,77.01181,0,0,36.61576,50.04805,47.54565,0,0,9.998422,309.7596,0,13.43229,-13.43229,396.3566,94.37044,0.1233434,52.30022,29.29261,0,346.3754
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.04273,67.17091,60.93287,42.25494,42.25494,0,0,0,42.25494,42.6997,0,0,18.04273,44.47888,42.25494,0,0,24.92319,296.3274,0,26.43615,-26.43615,368.4905,87.73566,0.1233434,46.48043,14.43419,0,314.3701
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.254437,60.03994,59.29852,48.65335,48.65335,0,0,0,48.65335,4.633673,0,7.105427E-15,2.254437,51.21405,48.65335,0,0,54.29668,269.8912,0,48.95961,-48.95961,316.8825,75.44807,0.1233434,53.51868,1.80355,0,272.1457
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,57.99789,57.99789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6963,220.9316,0,0,0,316.8825,75.44807,0.1233434,0,0,0,220.9316
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,56.16674,56.16674,7.467947,7.467947,0,0,0,7.467947,0,0,8.881784E-16,0,7.860997,7.467947,0,0,108.6963,220.9316,0,7.860997,-7.860997,308.5963,73.47517,0.1233434,8.214742,0,0,220.9316
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,53.95909,53.95909,2.050561,2.050561,0,0,0,2.050561,0,0,0,0,2.158485,2.050561,0,0,117.4307,213.0706,0,2.158485,-2.158485,306.321,72.93344,0.1233434,2.255617,0,0,213.0706
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,51.69154,51.69154,11.03666,11.03666,0,0,0,11.03666,0,0,1.776357E-15,0,11.61753,11.03666,0,0,119.829,210.9121,0,11.61753,-11.61753,294.0751,70.01774,0.1233434,12.14032,0,0,210.9121
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.00585,50.00585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.7374,199.2946,0,0,0,294.0751,70.01774,0.1233434,0,0,0,199.2946
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,48.75656,48.75656,4.536619,4.536619,0,0,0,4.536619,0,0,8.881784E-16,0,4.775389,4.536619,0,0,132.7374,199.2946,0,4.775389,-4.775389,289.0414,68.81924,0.1233434,4.990281,0,0,199.2946
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,47.50727,47.50727,15.07274,15.07274,0,0,0,15.07274,0,0,0,0,15.86605,15.07274,0,0,138.0434,194.5192,0,15.86605,-15.86605,272.3171,64.83728,0.1233434,16.58002,0,0,194.5192
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.4719,46.4719,17.76048,17.76048,0,0,0,17.76048,0,0,0,0,18.69524,17.76048,0,0,155.6723,178.6532,0,18.69524,-18.69524,252.6106,60.14526,0.1233434,19.53653,0,0,178.6532
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,45.55632,45.55632,16.80147,16.80147,0,0,0,16.80147,0,0,3.552714E-15,0,17.68576,16.80147,0,0,176.4448,159.9579,0,17.68576,-17.68576,233.9682,55.7066,0.1233434,18.48162,0,0,159.9579
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,44.64075,44.64075,9.750465,9.750465,0,0,0,9.750465,0,0,1.776357E-15,0,10.26365,9.750465,0,0,196.0956,142.2721,0,10.26365,-10.26365,223.1493,53.13069,0.1233434,10.72551,0,0,142.2721
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.06744,44.06744,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,45.325,43.05875,0,0,207.4997,132.0085,0,45.325,-45.325,175.3726,41.7553,0.1233434,47.36462,0,0,132.0085
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8584241,44.09904,43.84497,12.89979,12.89979,0,0,0,12.89979,6.654559,0,1.776357E-15,0.8584241,13.57873,12.89979,0,0,257.8608,86.68349,0,12.7203,-12.7203,161.9642,38.56283,0.1233434,14.18977,0.6867393,0,87.54192
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.51613,47.19573,43.41713,0,0,0,0,0,0,0,0,0,12.51613,0,0,0,0,271.9945,73.9632,12.51613,0,12.51613,173.8381,41.38993,0.1233083,0,10.01291,0,86.47932
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.29017,50.00822,44.69209,0,0,0,0,0,0,0,0,0,17.29017,0,0,0,0,259.4783,85.22771,17.29017,0,17.29017,190.241,45.29538,0.1232598,0,13.83213,0,102.5179
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.98283,59.95895,48.13192,0,0,0,0,0,0,0,0,0,35.98283,0,0,0,0,242.1882,100.7889,35.98283,0,35.98283,224.3773,53.42305,0.1231591,0,28.78626,0,136.7717
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,44.57821,66.45166,51.11823,0,0,0,0,0,0,0,0,0,44.57821,0,0,0,0,206.2054,133.1734,44.57821,0,44.57821,266.6679,63.49222,0.1230346,0,35.66257,0,177.7516
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,55.14243,73.93617,53.90775,30.40997,30.40997,0,0,0,30.40997,181.3301,0,0,55.14243,32.01049,30.40997,0,0,161.6271,173.2938,23.13194,0,23.13194,288.6128,68.71719,0.1229701,33.45096,44.11395,0,228.4362
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,55.62882,76.98434,56.3122,34.91999,34.91999,0,0,0,34.91999,159.3036,0,0,55.62882,36.75789,34.91999,0,0,138.4952,194.1125,18.87093,0,18.87093,306.5153,72.97968,0.1229175,38.41199,44.50306,0,249.7414
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,50.78731,77.70103,58.72522,18.00879,18.00879,0,0,0,18.00879,282.0141,0,0,50.78731,18.95662,18.00879,0,0,119.6243,211.0964,31.8307,0,31.8307,336.7126,80.16949,0.1228289,19.80966,40.62985,0,261.8837
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,53.20208,80.52731,60.2141,0,0,0,0,0,0,0,0,0,53.20208,0,0,0,0,87.79357,239.744,53.20208,0,53.20208,387.1845,92.18659,0.122681,0,42.56166,0,292.9461
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,39.052,75.04671,60.74462,10.67347,10.67347,0,0,0,10.67347,365.879,0,0,39.052,11.23524,10.67347,0,0,34.5915,287.6259,27.81676,0,27.81676,413.5738,98.46975,0.1226039,11.74082,31.2416,0,326.6779
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.52817,68.90572,61.36926,37.10533,37.10533,0,0,0,37.10533,58.01908,0,7.105427E-15,21.52817,39.05824,37.10533,0,0,6.774734,312.661,0,17.53007,-17.53007,395.0955,94.07016,0.1226039,40.81586,17.22254,0,334.1891
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.243171,63.32712,60.89008,29.68467,29.68467,0,0,0,29.68467,24.40037,0,0,7.243171,31.24702,29.68467,0,0,26.25259,295.1309,0,24.00385,-24.00385,369.7932,88.04581,0.1226039,32.65314,5.794537,0,302.3741
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.182489,59.96456,59.24718,34.49498,34.49498,0,0,0,34.49498,6.326974,0,0,2.182489,36.31051,34.49498,0,0,52.92354,271.127,0,34.12802,-34.12802,333.8191,79.48058,0.1226039,37.94448,1.745991,0,273.3095
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,57.94655,57.94655,53.78543,53.78543,0,0,0,53.78543,0,0,7.105427E-15,0,56.61625,53.78543,0,0,90.84356,236.999,0,56.61625,-56.61625,274.1403,65.27137,0.1226039,59.16398,0,0,236.999
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,56.12395,56.12395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.7505,180.3828,0,0,0,274.1403,65.27137,0.1226039,0,0,0,180.3828
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,53.90775,53.90775,67.61625,67.61625,81,0,22.761,67.61625,0,0,0,0,0,0,13.38375,12.71456,153.7505,180.3828,12.71456,0,12.71456,286.2024,68.1433,0.1226537,74.37788,0,81,180.3828
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,51.69154,51.69154,16.67839,16.67839,81,0,22.761,16.67839,0,0,0,0,0,0,64.32161,61.10553,141.0359,191.8259,61.10553,0,61.10553,344.1722,81.94559,0.12287,18.34623,0,81,191.8259
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,49.96307,49.96307,53.20694,53.20694,0,0,0,53.20694,0,0,7.105427E-15,0,56.0073,53.20694,0,0,79.93041,246.8208,0,56.0073,-56.0073,285.1353,67.88922,0.12287,58.52763,0,0,246.8208
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,48.75656,48.75656,9.768717,9.768717,0,0,0,9.768717,0,0,0,0,10.28286,9.768717,0,0,142.1608,190.8136,0,10.28286,-10.28286,274.2962,65.30849,0.12287,10.74559,0,0,190.8136
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.50727,47.50727,18.70542,18.70542,0,0,0,18.70542,0,0,3.552714E-15,0,19.68992,18.70542,0,0,153.5862,180.5307,0,19.68992,-19.68992,253.5412,60.36684,0.12287,20.57597,0,0,180.5307
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,46.4719,46.4719,5.004692,5.004692,0,0,0,5.004692,0,0,0,0,5.268096,5.004692,0,0,175.4638,160.8408,0,5.268096,-5.268096,247.9882,59.04469,0.12287,5.505161,0,0,160.8408
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,45.55632,45.55632,22.14065,22.14065,0,0,0,22.14065,0,0,0,0,23.30595,22.14065,0,0,181.3173,155.5727,0,23.30595,-23.30595,223.4215,53.1955,0.12287,24.35471,0,0,155.5727
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,44.66642,44.66642,0.4211888,0.4211888,0,0,0,0.4211888,0,0,0,0,0.4433566,0.4211888,0,0,207.2128,132.2667,0,0.4433566,-0.4433566,222.9542,53.08423,0.12287,0.4633077,0,0,132.2667
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.08456,44.08456,41.45412,41.45412,0,0,0,41.45412,0,0,0,0,43.63591,41.45412,0,0,207.7054,131.8234,0,43.63591,-43.63591,176.9579,42.13275,0.12287,45.59953,0,0,131.8234
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.55352,44.62896,43.87064,0,0,0,0,0,0,0,0,0,2.55352,0,0,0,0,256.1897,88.18746,2.55352,0,2.55352,179.3804,42.70953,0.1228629,0,2.042816,0,90.74098
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.85272,48.59399,43.45991,38.3539,38.3539,0,0,0,38.3539,43.94003,0,0,16.85272,40.37253,38.3539,0,0,253.6362,90.48563,0,23.51981,-23.51981,154.5883,36.80667,0.1228629,42.18929,13.48217,0,107.3383
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.5569,57.50311,44.71776,31.8957,31.8957,0,0,0,31.8957,124.0196,0,0,39.5569,33.57442,31.8957,0,0,279.7693,66.96582,5.982483,0,5.982483,160.2638,38.15798,0.1228463,35.08527,31.64552,0,106.5227
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,39.83866,61.32468,48.10625,0,0,0,0,0,0,0,0,0,39.83866,0,0,0,0,273.7869,72.35005,39.83866,0,39.83866,198.0581,47.15659,0.122736,0,31.87093,0,112.1887
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,46.92013,67.25601,51.02411,72.07941,72.07941,81,0,22.761,72.07941,65.09505,0,0,46.92013,0,0,8.92059,8.474561,233.9482,108.2048,55.39469,0,55.39469,250.6101,59.66895,0.1229215,79.28735,37.5361,81,155.125
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,43.4306,69.07941,53.85641,18.31531,18.31531,81,0,22.761,18.31531,237.1273,0,0,43.4306,0,0,62.68469,59.55045,178.5535,158.0601,102.981,0,102.981,348.3065,82.92995,0.1230207,20.14684,34.74448,81,201.4907
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,65.13103,81.2196,56.21808,0,0,0,0,0,0,0,0,0,65.13103,0,0,0,0,75.57246,250.743,65.13103,0,65.13103,410.0952,97.64153,0.122841,0,52.10483,0,315.8741
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,58.24553,80.99303,58.67388,10.08978,10.08978,0,0,0,10.08978,577.2724,37.18328,0,58.24553,10.62082,10.08978,0,0,10.44142,309.3609,10.44142,0,10.44142,420.0009,100,0.1228122,11.09876,46.59642,0,367.6065
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,46.07801,77.3307,60.16276,0,0,0,0,0,0,0,46.07801,0,46.07801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228122,0,36.86241,0,364.8362
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,52.07324,80.58424,60.69328,19.35714,19.35714,0,0,0,19.35714,269.0131,31.6973,0,52.07324,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1228122,21.29286,41.65859,0,370.8315
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,35.32517,74.12357,61.27514,21.90959,21.90959,0,0,0,21.90959,161.2316,12.26244,0,35.32517,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1228122,24.10055,28.26014,0,354.0834
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.42737,65.37065,60.7874,24.15586,24.15586,0,0,0,24.15586,55.58641,0,0,13.42737,25.42722,24.15586,0,0,0,318.7582,0,11.99984,-11.99984,407.3519,96.98835,0.1228122,26.57144,10.7419,0,332.1856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.237995,59.61033,59.2044,0,0,0,0,0,0,0,0,0,1.237995,0,0,0,0,13.33316,306.7584,1.237995,0,1.237995,408.5264,97.26798,0.1228088,0,0.9903959,0,307.9964
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,57.90377,57.90377,50.82906,50.82906,0,0,0,50.82906,0,0,7.105427E-15,0,53.50427,50.82906,0,0,12.09517,307.8726,0,53.50427,-53.50427,352.1279,83.83981,0.1228088,55.91196,0,0,307.8726
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,56.07261,56.07261,38.77343,38.77343,0,0,0,38.77343,0,0,7.105427E-15,0,40.81413,38.77343,0,0,71.54435,254.3683,0,40.81413,-40.81413,309.106,73.59653,0.1228088,42.65077,0,0,254.3683
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,53.85641,53.85641,29.05246,29.05246,0,0,0,29.05246,0,0,3.552714E-15,0,30.58154,29.05246,0,0,116.8934,213.5542,0,30.58154,-30.58154,276.8703,65.92136,0.1228088,31.9577,0,0,213.5542
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,51.64875,51.64875,34.86361,34.86361,0,0,0,34.86361,0,0,7.105427E-15,0,36.69854,34.86361,0,0,150.8729,182.9726,0,36.69854,-36.69854,238.1866,56.71098,0.1228088,38.34997,0,0,182.9726
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,49.96307,49.96307,33.07025,33.07025,0,0,0,33.07025,0,0,0,0,34.81079,33.07025,0,0,191.649,146.2741,0,34.81079,-34.81079,201.4928,47.97438,0.1228088,36.37728,0,0,146.2741
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,48.73089,48.73089,41.62849,41.62849,0,0,0,41.62849,0,0,7.105427E-15,0,43.81947,41.62849,0,0,230.3277,111.4633,0,43.81947,-43.81947,155.303,36.97684,0.1228088,45.79134,0,0,111.4633
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.4816,47.4816,35.52649,35.52649,0,0,0,35.52649,0,0,7.105427E-15,0,37.3963,35.52649,0,0,279.016,67.64384,0,37.3963,-37.3963,115.8839,27.59134,0.1228088,39.07913,0,0,67.64384
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,46.44623,46.44623,10.30356,10.30356,0,0,0,10.30356,0,0,1.776357E-15,0,10.84585,10.30356,0,0,320.5674,30.24755,0,10.84585,-10.84585,104.4514,24.86932,0.1228088,11.33391,0,0,30.24755
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,45.53065,45.53065,13.95351,13.95351,0,0,0,13.95351,0,0,1.776357E-15,0,14.68791,13.95351,0,0,332.6184,19.4017,0,14.68791,-14.68791,88.96893,21.18304,0.1228088,15.34886,0,0,19.4017
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,44.61508,44.61508,45.01899,45.01899,81,0,22.761,45.01899,0,0,0,0,0,0,35.98101,34.18195,348.9383,4.713788,34.18195,0,34.18195,121.3968,28.90394,0.1229414,49.52089,0,81,4.713788
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.06744,44.06744,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,58.06636,55.16305,314.7563,35.47755,55.16305,0,55.16305,173.729,41.36398,0.1231549,25.227,0,81,35.47755
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.325164,44.23752,43.84497,28.03239,28.03239,81,0,22.761,28.03239,4.72726,0,0,1.325164,0,0,52.96761,50.31923,259.5933,85.12429,51.64439,0,51.64439,222.7232,53.02923,0.1233535,30.83563,1.060131,81,86.44946
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.55754,50.07385,43.4428,11.25594,11.25594,81,0,22.761,11.25594,191.5215,0,0,21.55754,0,0,69.74406,66.25686,207.9489,131.6042,87.8144,0,87.8144,306.0313,72.86444,0.1234929,12.38153,17.24603,81,153.1618
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.72485,57.88956,44.69209,5.324438,5.324438,77.64023,0,21.91098,5.324438,764.8666,0,0,40.72485,0,0,72.31579,68.7,120.1345,210.6372,109.4249,0,109.4249,409.8408,97.58095,0.1235512,5.856882,32.57988,81,251.3621
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,53.37992,66.42028,48.06346,42.91443,42.91443,0,0,0,42.91443,124.3869,0,0,53.37992,45.17309,42.91443,0,0,10.70962,309.1196,8.206832,0,8.206832,417.6265,99.43468,0.1235286,47.20588,42.70393,0,362.4995
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,59.86178,72.48275,50.97277,40.43213,40.43213,0,0,0,40.43213,148.055,14.79887,0,59.86178,42.56013,40.43213,0,0,2.502785,316.5057,2.502785,0,2.502785,420.0009,100,0.1235217,44.47534,47.88943,0,376.3675
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,75.56666,83.22828,53.76228,0.1651261,0.1651261,0,0,0,0.1651261,45763,75.39285,0,75.56666,0.173817,0.1651261,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,0.1816387,60.45333,0,394.3249
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,66.67213,81.84101,56.12395,0,0,0,0,0,0,0,66.67213,0,66.67213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,0,53.3377,0,385.4304
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,69.15269,86.11858,58.52841,31.56948,31.56948,0,0,0,31.56948,219.0492,35.92166,0,69.15269,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,34.72643,55.32215,0,387.9109
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,61.41465,84.13707,60.01729,0,0,0,0,0,0,0,61.41465,0,61.41465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,0,49.13172,0,380.1729
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,50.37573,79.71284,60.59915,0,0,0,0,0,0,0,50.37573,0,50.37573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,0,40.30059,0,369.134
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,35.42281,74.04929,61.17246,5.366016,5.366016,0,0,0,5.366016,660.1323,29.77437,0,35.42281,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1235217,5.902617,28.33825,0,354.181
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.70168,66.85076,60.74462,43.16185,43.16185,0,0,0,43.16185,41.01233,0,7.105427E-15,17.70168,45.43353,43.16185,0,0,0,318.7582,0,27.73185,-27.73185,390.7689,93.04003,0.1235217,47.47804,14.16134,0,336.4599
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.51634,59.92863,59.10172,2.475469,2.475469,0,0,0,2.475469,101.6511,0,0,2.51634,2.605757,2.475469,0,0,30.81317,291.0264,0,0.08941659,-0.08941659,390.6747,93.01759,0.1235217,2.723016,2.013072,0,293.5427
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,57.80964,57.80964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.91252,290.937,0,0,0,390.6747,93.01759,0.1235217,0,0,0,290.937
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.97849,55.97849,23.83799,23.83799,0,0,0,23.83799,0,0,3.552714E-15,0,25.09262,23.83799,0,0,30.91252,290.937,0,25.09262,-25.09262,364.2247,86.71999,0.1235217,26.22179,0,0,290.937
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,53.81362,53.81362,29.45147,29.45147,0,0,0,29.45147,0,0,3.552714E-15,0,31.00154,29.45147,0,0,58.79321,265.8443,0,31.00154,-31.00154,331.5462,78.93941,0.1235217,32.39661,0,0,265.8443
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,51.59742,51.59742,23.6716,23.6716,0,0,0,23.6716,0,0,3.552714E-15,0,24.91747,23.6716,0,0,93.23937,234.8428,0,24.91747,-24.91747,305.2809,72.68578,0.1235217,26.03876,0,0,234.8428
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.91173,49.91173,19.43089,19.43089,0,0,0,19.43089,0,0,3.552714E-15,0,20.45357,19.43089,0,0,120.9255,209.9253,0,20.45357,-20.45357,283.7209,67.55247,0.1235217,21.37398,0,0,209.9253
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,48.68811,48.68811,19.8689,19.8689,0,0,0,19.8689,0,0,3.552714E-15,0,20.91464,19.8689,0,0,143.6516,189.4718,0,20.91464,-20.91464,261.675,62.30344,0.1235217,21.85579,0,0,189.4718
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,47.43026,47.43026,22.52234,22.52234,0,0,0,22.52234,0,0,3.552714E-15,0,23.70772,22.52234,0,0,166.8901,168.5571,0,23.70772,-23.70772,236.6848,56.35342,0.1235217,24.77457,0,0,168.5571
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,46.39489,46.39489,22.6704,22.6704,0,0,0,22.6704,0,0,3.552714E-15,0,23.86358,22.6704,0,0,193.232,144.8494,0,23.86358,-23.86358,211.5304,50.36428,0.1235217,24.93744,0,0,144.8494
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,45.48787,45.48787,2.923567,2.923567,0,0,0,2.923567,0,0,4.440892E-16,0,3.077439,2.923567,0,0,219.7471,120.9858,0,3.077439,-3.077439,208.2865,49.59193,0.1235217,3.215924,0,0,120.9858
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1665,117.9084,0,0,0,208.2865,49.59193,0.1235217,0,0,0,117.9084
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1665,117.9084,0,0,0,208.2865,49.59193,0.1235217,0,0,0,117.9084
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.38865,44.55399,43.84497,21.26554,21.26554,0,0,0,21.26554,11.23249,0,3.552714E-15,2.38865,22.38478,21.26554,0,0,223.1665,117.9084,0,19.99613,-19.99613,187.2087,44.57342,0.1235217,23.3921,1.91092,0,120.297
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.78929,50.44408,43.41713,23.96788,23.96788,0,0,0,23.96788,95.08262,0,0,22.78929,25.22935,23.96788,0,0,245.3844,97.91224,0,2.44006,-2.44006,184.6367,43.96103,0.1235217,26.36467,18.23143,0,120.7015
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.07937,55.53588,44.66642,36.47365,36.47365,0,0,0,36.47365,93.43559,0,0,34.07937,38.39332,36.47365,0,0,248.0956,95.47218,0,4.313947,-4.313947,180.0894,42.87834,0.1235217,40.12102,27.2635,0,129.5515
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,51.78324,65.73309,48.01212,57.86679,57.86679,0,0,0,57.86679,89.48698,0,0,51.78324,60.91241,57.86679,0,0,252.8889,91.15823,0,9.129166,-9.129166,170.4664,40.58715,0.1235217,63.65347,41.42659,0,142.9415
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,59.9087,72.39093,50.87864,43.82548,43.82548,0,0,0,43.82548,136.6983,0,0,59.9087,46.13208,43.82548,0,0,263.0324,82.02907,13.77662,0,13.77662,183.536,43.69897,0.1234839,48.20803,47.92696,0,141.9378
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,57.30467,74.58228,53.66816,0,0,0,0,0,0,0,0,0,57.30467,0,0,0,0,249.2558,94.42802,57.30467,0,57.30467,237.9,56.64275,0.1233267,0,45.84373,0,151.7327
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,59.20314,78.29269,56.07261,45.43394,45.43394,0,0,0,45.43394,130.306,0,0,59.20314,47.8252,45.43394,0,0,191.9511,146.0022,11.37794,0,11.37794,248.6941,59.21276,0.1232955,49.97733,47.36251,0,205.2054
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,59.11967,81.16066,58.47707,1.571951,1.571951,0,0,0,1.571951,3760.91,0,0,59.11967,1.654685,1.571951,0,0,180.5732,156.2424,57.46498,0,57.46498,303.2101,72.19275,0.1231383,1.729146,47.29573,0,215.362
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,58.63387,82.75267,59.97451,35.113,35.113,0,0,0,35.113,166.9862,0,0,58.63387,36.96105,35.113,0,0,123.1082,207.9608,21.67282,0,21.67282,323.7708,77.08813,0.1230792,38.62429,46.90709,0,266.5947
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,48.01726,78.61383,60.54781,4.875328,4.875328,0,0,0,4.875328,984.9031,0,0,48.01726,5.131925,4.875328,0,0,101.4354,227.4664,42.88534,0,42.88534,364.4554,86.77492,0.1229623,5.362861,38.41381,0,275.4836
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.54789,69.40286,61.12967,20.76979,20.76979,0,0,0,20.76979,113.3757,0,0,23.54789,21.86293,20.76979,0,0,58.55005,266.0632,1.684959,0,1.684959,366.0539,87.15551,0.1229577,22.84677,18.83832,0,289.6111
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.9082,65.09059,60.69328,35.45924,35.45924,0,0,0,35.45924,36.40294,0,0,12.9082,37.32551,35.45924,0,0,56.86509,267.5797,0,24.41731,-24.41731,340.3158,81.0274,0.1229577,39.00516,10.32656,0,280.4879
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.414798,59.85206,59.05893,23.04006,23.04006,0,0,0,23.04006,10.48087,0,0,2.414798,24.2527,23.04006,0,0,83.99543,243.1623,0,21.8379,-21.8379,317.2966,75.54666,0.1229577,25.34407,1.931839,0,245.5771
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.7583,57.7583,22.09836,22.09836,0,0,0,22.09836,0,0,3.552714E-15,0,23.26143,22.09836,0,0,108.2598,221.3244,0,23.26143,-23.26143,292.7769,69.70865,0.1229577,24.30819,0,0,221.3244
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,55.88437,55.88437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.1058,198.063,0,0,0,292.7769,69.70865,0.1229577,0,0,0,198.063
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.76228,53.76228,23.01911,23.01911,0,0,0,23.01911,0,0,3.552714E-15,0,24.23064,23.01911,0,0,134.1058,198.063,0,24.23064,-24.23064,267.2356,63.62739,0.1229577,25.32102,0,0,198.063
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,51.54607,51.54607,8.528292,8.528292,0,0,0,8.528292,0,0,1.776357E-15,0,8.97715,8.528292,0,0,161.0287,173.8324,0,8.97715,-8.97715,257.7728,61.37436,0.1229577,9.381122,0,0,173.8324
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.86039,49.86039,19.65777,19.65777,0,0,0,19.65777,0,0,3.552714E-15,0,20.69239,19.65777,0,0,171.0033,164.8552,0,20.69239,-20.69239,235.9611,56.18111,0.1229577,21.62354,0,0,164.8552
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,48.66244,48.66244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.9949,144.1628,0,0,0,235.9611,56.18111,0.1229577,0,0,0,144.1628
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,47.41315,47.41315,23.02452,23.02452,0,0,0,23.02452,0,0,0,0,24.23634,23.02452,0,0,193.9949,144.1628,0,24.23634,-24.23634,210.4138,50.09842,0.1229577,25.32697,0,0,144.1628
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,46.39489,46.39489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.9241,119.9265,0,0,0,210.4138,50.09842,0.1229577,0,0,0,119.9265
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.9241,119.9265,0,0,0,210.4138,50.09842,0.1229577,0,0,0,119.9265
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,44.59797,44.59797,52.06308,52.06308,0,0,0,52.06308,0,0,0,0,54.80324,52.06308,0,0,220.9241,119.9265,0,54.80324,-54.80324,152.6461,36.34424,0.1229577,57.26939,0,0,119.9265
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.8166,65.12325,0,0,0,152.6461,36.34424,0.1229577,0,0,0,65.12325
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.270682,44.20419,43.82785,7.590595,7.590595,0,0,0,7.590595,16.74022,0,1.776357E-15,1.270682,7.9901,7.590595,0,0,281.8166,65.12325,0,6.719418,-6.719418,145.5632,34.65784,0.1229577,8.349655,1.016546,0,66.39394
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.96665,47.33527,43.41713,21.89446,21.89446,0,0,0,21.89446,59.22343,0,0,12.96665,23.0468,21.89446,0,0,289.2827,58.40384,0,10.08015,-10.08015,134.9378,32.12798,0.1229577,24.08391,10.37332,0,71.37049
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.50933,54.97015,44.64075,62.94843,62.94843,81,0,22.761,62.94843,51.64438,0,0,32.50933,0,0,18.05157,17.14899,300.4828,48.32368,49.65832,0,49.65832,182.0478,43.34463,0.1231269,69.24327,26.00746,81,80.83301
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.57071,57.1473,47.93511,31.40572,31.40572,81,0,22.761,31.40572,90.97297,0,0,28.57071,0,0,49.59428,47.11457,250.8245,93.01617,75.68528,0,75.68528,253.8492,60.44016,0.1232983,34.54629,22.85657,81,121.5869
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,48.49273,67.59236,50.77596,5.914193,5.914193,78.22998,0,22.06019,5.914193,819.9382,1.421085E-14,0,48.49273,0,0,72.31579,68.7,175.1392,161.1329,117.1927,0,117.1927,365.028,86.91125,0.123339,6.505613,38.79419,81,209.6257
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,57.74765,74.66244,53.57403,0,0,0,0,0,0,0,0,0,57.74765,0,0,0,0,57.94649,266.6064,57.74765,0,57.74765,419.8122,99.95509,0.1231823,0,46.19812,0,324.354
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,53.09787,75.42902,55.92715,0,0,0,0,0,0,0,52.89903,0,53.09787,0,0,0,0,0.1988414,318.5793,0.1988414,0,0.1988414,420.0009,100,0.1231818,0,42.4783,0,371.6771
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,47.31594,75.75205,58.3316,0,0,0,0,0,0,0,47.31594,0,47.31594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231818,0,37.85275,0,366.0742
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,39.27297,74.11215,59.82904,32.75896,32.75896,0,0,0,32.75896,119.8847,4.789851,0,39.27297,34.48312,32.75896,0,0,0,318.7582,0,0,0,420.0009,100,0.1231818,36.03486,31.41838,0,358.0312
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.08106,73.46135,60.40235,11.50916,11.50916,0,0,0,11.50916,313.4986,23.96615,0,36.08106,12.11491,11.50916,0,0,0,318.7582,0,0,0,420.0009,100,0.1231818,12.66008,28.86485,0,354.8393
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.01114,67.62107,61.02699,43.17643,43.17643,0,0,0,43.17643,44.0313,0,7.105427E-15,19.01114,45.44887,43.17643,0,0,0,318.7582,0,26.43773,-26.43773,392.133,93.36482,0.1231818,47.49407,15.20891,0,337.7694
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.86119,65.6298,60.54781,38.42765,38.42765,0,0,0,38.42765,38.67316,0,0,14.86119,40.45016,38.42765,0,0,29.37526,292.3205,0,25.58897,-25.58897,365.1599,86.94266,0.1231818,42.27042,11.88895,0,307.1817
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.347904,59.73534,58.96481,11.89982,11.89982,0,0,0,11.89982,19.73059,0,0,2.347904,12.52613,11.89982,0,0,57.80745,266.7315,0,10.17822,-10.17822,354.4311,84.38818,0.1231818,13.0898,1.878323,0,269.0794
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,57.66418,57.66418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.11658,256.5533,0,0,0,354.4311,84.38818,0.1231818,0,0,0,256.5533
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.78168,55.78168,22.0958,22.0958,0,0,0,22.0958,0,0,3.552714E-15,0,23.25874,22.0958,0,0,69.11658,256.5533,0,23.25874,-23.25874,329.9142,78.55085,0.1231818,24.30539,0,0,256.5533
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,53.66816,53.66816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.95963,233.2946,0,0,0,329.9142,78.55085,0.1231818,0,0,0,233.2946
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,51.45195,51.45195,14.29181,14.29181,0,0,0,14.29181,0,0,1.776357E-15,0,15.04401,14.29181,0,0,94.95963,233.2946,0,15.04401,-15.04401,314.0564,74.77519,0.1231818,15.72099,0,0,233.2946
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,49.8176,49.8176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.6752,218.2505,0,0,0,314.0564,74.77519,0.1231818,0,0,0,218.2505
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,48.58543,48.58543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.6752,218.2505,0,0,0,314.0564,74.77519,0.1231818,0,0,0,218.2505
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,47.3618,47.3618,22.89429,22.89429,0,0,0,22.89429,0,0,3.552714E-15,0,24.09925,22.89429,0,0,111.6752,218.2505,0,24.09925,-24.09925,288.6536,68.72691,0.1231818,25.18372,0,0,218.2505
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,46.3521,46.3521,54.5988,54.5988,0,0,0,54.5988,0,0,0,0,57.47242,54.5988,0,0,138.4521,194.1513,0,57.47242,-57.47242,228.0723,54.30283,0.1231818,60.05868,0,0,194.1513
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,45.4622,45.4622,20.48033,20.48033,0,0,0,20.48033,0,0,0,0,21.55824,20.48033,0,0,202.3104,136.6789,0,21.55824,-21.55824,205.348,48.89227,0.1231818,22.52836,0,0,136.6789
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,44.57229,44.57229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.264,115.1206,0,0,0,205.348,48.89227,0.1231818,0,0,0,115.1206
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.0161,44.0161,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,3.198786,3.038847,0,0,226.264,115.1206,0,3.198786,-3.198786,201.9762,48.08946,0.1231818,3.342732,0,0,115.1206
