Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.712127,44.33535,43.82785,26.68336,26.68336,0,0,0,26.68336,6.416459,0,3.552714E-15,1.712127,28.08775,26.68336,0,0,229.8182,111.9218,0,26.37563,-26.37563,174.1738,41.46987,0.1231818,29.3517,1.369702,0,113.634
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.32401,49.30574,43.39146,0,0,0,0,0,0,0,0,0,19.32401,0,0,0,0,259.1245,85.54622,19.32401,0,19.32401,192.5062,45.83471,0.1231294,0,15.45921,0,104.8702
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.68687,56.38319,44.61508,39.34528,39.34528,0,0,0,39.34528,93.24338,0,7.105427E-15,36.68687,41.41609,39.34528,0,0,239.8004,102.9378,0,4.729216,-4.729216,187.5211,44.6478,0.1231294,43.27981,29.3495,0,139.6247
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,53.28942,66.18772,47.89233,61.52427,61.52427,0,0,0,61.52427,86.6153,0,0,53.28942,64.76238,61.52427,0,0,245.0551,98.20861,0,11.47296,-11.47296,175.4276,41.76839,0.1231294,67.6767,42.63154,0,151.498
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,65.16008,74.49959,50.73318,0,0,0,0,0,0,0,0,0,65.16008,0,0,0,0,257.8029,86.73565,65.16008,0,65.16008,237.2439,56.48652,0.1229532,0,52.12806,0,151.8957
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,70.74982,80.47321,53.47135,19.05685,19.05685,0,0,0,19.05685,371.2567,0,0,70.74982,20.05984,19.05685,0,0,192.6428,145.3797,50.68997,0,50.68997,285.3326,67.9362,0.1228165,20.96253,56.59985,0,216.1295
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,77.09739,86.74876,55.83302,14.17698,14.17698,0,0,0,14.17698,543.8209,0,0,77.09739,14.92314,14.17698,0,0,141.9528,191.0007,62.17425,0,62.17425,344.3163,81.9799,0.1226492,15.59468,61.67791,0,268.0981
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,75.20915,88.93417,58.23748,54.97345,54.97345,0,0,0,54.97345,136.81,0,0,75.20915,57.86679,54.97345,0,0,79.77856,246.9575,17.34236,0,17.34236,360.7686,85.89713,0.1226026,60.47079,60.16732,0,322.1667
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,65.67365,85.88896,59.73492,14.66084,14.66084,0,0,0,14.66084,447.9528,0,0,65.67365,15.43247,14.66084,0,0,62.4362,262.5656,50.24118,0,50.24118,408.4316,97.24543,0.1224679,16.12693,52.53892,0,328.2393
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,52.26432,80.21539,60.30822,0,0,0,0,0,0,0,40.0693,0,52.26432,0,0,0,0,12.19502,307.7827,12.19502,0,12.19502,420.0009,100,0.1224352,0,41.81146,0,360.047
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,34.61832,73.46257,60.93287,25.59163,25.59163,0,0,0,25.59163,135.2721,7.679773,0,34.61832,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1224352,28.15079,27.69466,0,353.3766
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.40189,66.49244,60.50503,13.1537,13.1537,0,0,0,13.1537,132.2965,3.555891,0,17.40189,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1224352,14.46907,13.92151,0,336.1601
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.80605,59.45369,58.86213,0,0,0,0,0,0,0,1.80605,0,1.80605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224352,0,1.44484,0,320.5643
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,57.57005,57.57005,25.79878,25.79878,0,0,0,25.79878,0,0,3.552714E-15,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1224352,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,55.7389,55.7389,36.19434,36.19434,0,0,0,36.19434,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1224352,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,53.61682,53.61682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1224352,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,51.45195,51.45195,17.56999,17.56999,0,0,0,17.56999,0,0,3.552714E-15,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1224352,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,49.76626,49.76626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1224352,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,48.58543,48.58543,1.404328,1.404328,0,0,0,1.404328,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1224352,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,47.33614,47.33614,11.17509,11.17509,0,0,0,11.17509,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1224352,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.37778,46.37778,34.77228,34.77228,0,0,0,34.77228,0,0,7.105427E-15,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1224352,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,45.48787,45.48787,30.59917,30.59917,0,0,0,30.59917,0,0,7.105427E-15,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1224352,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1224352,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.04177,44.04177,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1224352,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.537364,44.59834,43.84497,27.29133,27.29133,0,0,0,27.29133,9.297327,0,3.552714E-15,2.537364,28.72771,27.29133,0,0,198.8172,139.8228,0,26.19035,-26.19035,203.7793,48.51878,0.1224352,30.02046,2.029891,0,142.3601
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.44746,48.13477,43.4428,33.74973,33.74973,0,0,0,33.74973,45.77061,0,0,15.44746,35.52603,33.74973,0,0,227.9176,113.6324,0,20.07857,-20.07857,182.6146,43.47958,0.1224352,37.1247,12.35796,0,129.0799
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.50738,50.37031,44.66642,0,0,0,0,0,0,0,0,0,18.50738,0,0,0,0,250.2271,93.55386,18.50738,0,18.50738,200.1722,47.65996,0.1223857,0,14.8059,0,112.0612
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.04824,61.13741,47.86666,19.93896,19.93896,0,0,0,19.93896,200.8542,0,0,40.04824,20.98838,19.93896,0,0,231.7197,110.2105,19.05986,0,19.05986,218.254,51.96513,0.1223347,21.93285,32.03859,0,150.2587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,60.90324,72.53105,50.63905,9.223041,9.223041,0,0,0,9.223041,660.338,0,0,60.90324,9.708464,9.223041,0,0,212.6598,127.3644,51.19477,0,51.19477,266.8216,63.52883,0.122198,10.14534,48.72259,0,188.2676
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,39.85294,67.09727,53.32589,3.385386,3.385386,0,0,0,3.385386,1177.205,0,0,39.85294,3.563564,3.385386,0,0,161.4651,173.4397,36.28938,0,36.28938,301.2487,71.72575,0.1221013,3.723924,31.88235,0,213.2926
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,40.96569,70.21683,55.7389,38.3034,38.3034,0,0,0,38.3034,106.9505,0,0,40.96569,40.31937,38.3034,0,0,125.1757,206.1001,0.646319,0,0.646319,301.8619,71.87174,0.1220996,42.13374,32.77255,0,247.0658
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,56.77464,79.61787,58.09201,39.43316,39.43316,0,0,0,39.43316,143.9769,0,0,56.77464,41.50859,39.43316,0,0,124.5294,206.6818,15.26605,0,15.26605,316.3445,75.31998,0.122059,43.37648,45.41971,0,263.4564
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,50.88183,78.75372,59.58945,34.50712,34.50712,0,0,0,34.50712,147.4531,0,0,50.88183,36.32329,34.50712,0,0,109.2633,220.4212,14.55855,0,14.55855,330.156,78.60841,0.1220202,37.95784,40.70547,0,271.3031
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,40.87996,75.14536,60.16276,24.01344,24.01344,0,0,0,24.01344,170.2378,0,0,40.87996,25.2773,24.01344,0,0,94.70477,233.5239,15.60266,0,15.60266,344.958,82.13269,0.1219788,26.41478,32.70397,0,274.4039
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.48904,69.82111,60.83874,0,0,0,0,0,0,0,0,0,25.48904,0,0,0,0,79.10212,247.5663,25.48904,0,25.48904,369.139,87.89007,0.1219111,0,20.39123,0,273.0554
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.25322,63.86518,60.40235,0,0,0,0,0,0,0,0,0,10.25322,0,0,0,0,53.61308,270.5065,10.25322,0,10.25322,378.8661,90.20602,0.1218838,0,8.202579,0,280.7597
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.611825,59.6245,58.768,22.44349,22.44349,0,0,0,22.44349,11.63734,0,0,2.611825,23.62473,22.44349,0,0,43.35985,279.7343,0,21.0129,-21.0129,356.7165,84.93233,0.1218838,24.68784,2.08946,0,282.3462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,57.51871,57.51871,28.87202,28.87202,0,0,0,28.87202,0,0,3.552714E-15,0,30.3916,28.87202,0,0,66.70752,258.7215,0,30.3916,-30.3916,324.681,77.30484,0.1218838,31.75922,0,0,258.7215
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,55.64477,55.64477,14.88867,14.88867,0,0,0,14.88867,0,0,1.776357E-15,0,15.67229,14.88867,0,0,100.476,228.3299,0,15.67229,-15.67229,308.1609,73.37151,0.1218838,16.37754,0,0,228.3299
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,53.57403,53.57403,42.6163,42.6163,0,0,0,42.6163,0,0,0,0,44.85926,42.6163,0,0,117.8896,212.6576,0,44.85926,-44.85926,260.8751,62.113,0.1218838,46.87793,0,0,212.6576
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,51.40061,51.40061,30.50967,30.50967,0,0,0,30.50967,0,0,3.552714E-15,0,32.11544,30.50967,0,0,167.7332,167.7983,0,32.11544,-32.11544,227.0225,54.05286,0.1218838,33.56063,0,0,167.7983
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,49.72348,49.72348,5.523241,5.523241,0,0,0,5.523241,0,0,8.881784E-16,0,5.813938,5.523241,0,0,203.4171,135.6829,0,5.813938,-5.813938,220.894,52.59372,0.1218838,6.075565,0,0,135.6829
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,48.56831,48.56831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.877,129.8689,0,0,0,220.894,52.59372,0.1218838,0,0,0,129.8689
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,47.33614,47.33614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.877,129.8689,0,0,0,220.894,52.59372,0.1218838,0,0,0,129.8689
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,46.37778,46.37778,21.08937,21.08937,0,0,0,21.08937,0,0,3.552714E-15,0,22.19934,21.08937,0,0,209.877,129.8689,0,22.19934,-22.19934,197.4939,47.02226,0.1218838,23.19831,0,0,129.8689
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.5429,107.6696,0,0,0,197.4939,47.02226,0.1218838,0,0,0,107.6696
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,44.61508,44.61508,13.18166,13.18166,0,0,0,13.18166,0,0,1.776357E-15,0,13.87543,13.18166,0,0,234.5429,107.6696,0,13.87543,-13.87543,182.8679,43.53989,0.1218838,14.49983,0,0,107.6696
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9601,93.79416,0,0,0,182.8679,43.53989,0.1218838,0,0,0,93.79416
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.049789,44.45301,43.84497,0,0,0,0,0,0,0,0,0,2.049789,0,0,0,0,249.9601,93.79416,2.049789,0,2.049789,184.8125,44.00289,0.1218784,0,1.639831,0,95.84395
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.21647,50.58229,43.41713,33.1872,33.1872,0,0,0,33.1872,69.95609,0,0,23.21647,34.93389,33.1872,0,0,247.9103,95.63897,0,11.71743,-11.71743,172.4612,41.06212,0.1218784,36.50592,18.57317,0,118.8554
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.1866,54.18166,44.64075,77.96795,77.96795,81,0,22.761,77.96795,38.71668,4.440892E-16,0,30.1866,0,0,3.032052,2.880449,260.9297,83.92154,33.06705,0,33.06705,203.8314,48.53119,0.1219846,85.76474,24.14928,81,114.1081
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,53.77594,66.32092,47.84099,14.06196,14.06196,81,0,22.761,14.06196,382.4214,0,0,53.77594,0,0,66.93804,63.59114,227.8626,113.6819,117.3671,0,117.3671,315.1756,75.04166,0.1220445,15.46816,43.02075,81,167.4578
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,64.55087,74.05393,50.58772,42.10445,42.10445,81,0,22.761,42.10445,153.3113,0,0,64.55087,0,0,38.89555,36.95077,110.4955,219.3123,101.5016,0,101.5016,411.4685,97.96849,0.1221461,46.3149,51.6407,81,283.8631
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,64.02955,77.03476,53.23176,7.291418,7.291418,0,0,0,7.291418,878.1495,47.36049,0,64.02955,7.675177,7.291418,0,0,8.993877,310.6637,8.993877,0,8.993877,420.0009,100,0.1221223,8.020559,51.22364,0,374.6933
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,67.41371,81.59892,55.64477,52.5141,52.5141,0,0,0,52.5141,128.3726,12.13572,0,67.41371,55.278,52.5141,0,0,0,318.7582,0,0,0,420.0009,100,0.1221223,57.76551,53.93097,0,386.1719
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,49.49917,76.35655,58.04923,51.39955,51.39955,0,0,0,51.39955,96.30273,0,0,49.49917,54.10479,51.39955,0,0,0,318.7582,0,4.605622,-4.605622,415.1461,98.84411,0.1221223,56.53951,39.59933,0,368.2574
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,42.62828,75.1636,59.53811,33.33984,33.33984,0,0,0,33.33984,127.8599,2.416354,0,42.62828,35.09457,33.33984,0,0,5.117358,314.1526,5.117358,0,5.117358,420.0009,100,0.1221088,36.67382,34.10262,0,356.7809
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,46.12666,77.30235,60.11997,34.84093,34.84093,0,0,0,34.84093,132.3922,9.451997,0,46.12666,36.67466,34.84093,0,0,0,318.7582,0,0,0,420.0009,100,0.1221088,38.32502,36.90133,0,364.8849
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.03265,67.74181,60.7874,71.09969,71.09969,52.06867,0,15.44137,71.09969,28.17544,0,0,20.03265,20.03265,19.03102,0,0,0,318.7582,0,0,0,420.0009,100,0.1221088,78.20966,16.02612,81,338.7909
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.53693,64.96703,60.35956,28.12759,28.12759,0,0,0,28.12759,48.12686,0,3.552714E-15,13.53693,29.60799,28.12759,0,0,0,318.7582,0,16.07106,-16.07106,403.0605,95.96658,0.1221088,30.94035,10.82954,0,332.2952
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.585596,59.57281,58.72522,9.726071,9.726071,0,0,0,9.726071,26.58418,0,1.776357E-15,2.585596,10.23797,9.726071,0,0,17.85674,302.6872,0,7.652374,-7.652374,394.9941,94.04604,0.1221088,10.69868,2.068477,0,305.2728
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,57.46737,57.46737,11.06038,11.06038,0,0,0,11.06038,0,0,1.776357E-15,0,11.64251,11.06038,0,0,26.35937,295.0348,0,11.64251,-11.64251,382.7219,91.12407,0.1221088,12.16642,0,0,295.0348
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,55.59343,55.59343,56.82193,56.82193,0,0,0,56.82193,0,0,7.105427E-15,0,59.81255,56.82193,0,0,39.29549,283.3923,0,59.81255,-59.81255,319.6739,76.11268,0.1221088,62.50412,0,0,283.3923
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,53.52269,53.52269,2.139286,2.139286,0,0,0,2.139286,0,0,0,0,2.25188,2.139286,0,0,105.7539,223.5797,0,2.25188,-2.25188,317.3002,75.54752,0.1221088,2.353215,0,0,223.5797
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,51.35783,51.35783,1.930847,1.930847,0,0,0,1.930847,0,0,2.220446E-16,0,2.032471,1.930847,0,0,108.256,221.3279,0,2.032471,-2.032471,315.1578,75.03742,0.1221088,2.123932,0,0,221.3279
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,49.72348,49.72348,12.53923,12.53923,0,0,0,12.53923,0,0,1.776357E-15,0,13.19919,12.53923,0,0,110.5143,219.2954,0,13.19919,-13.19919,301.2446,71.72477,0.1221088,13.79315,0,0,219.2954
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,48.54264,48.54264,5.721852,5.721852,0,0,0,5.721852,0,0,8.881784E-16,0,6.023003,5.721852,0,0,125.18,206.0962,0,6.023003,-6.023003,294.8958,70.21315,0.1221088,6.294038,0,0,206.0962
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,47.31047,47.31047,16.27013,16.27013,0,0,0,16.27013,0,0,3.552714E-15,0,17.12646,16.27013,0,0,131.8723,200.0732,0,17.12646,-17.12646,276.843,65.91486,0.1221088,17.89715,0,0,200.0732
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,46.3521,46.3521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.9017,182.9467,0,0,0,276.843,65.91486,0.1221088,0,0,0,182.9467
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.4622,45.4622,19.65412,19.65412,0,0,0,19.65412,0,0,0,0,20.68855,19.65412,0,0,150.9017,182.9467,0,20.68855,-20.68855,255.0353,60.72257,0.1221088,21.61953,0,0,182.9467
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.8889,162.2582,0,0,0,255.0353,60.72257,0.1221088,0,0,0,162.2582
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.06744,44.06744,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,21.26468,20.20145,0,0,173.8889,162.2582,0,21.26468,-21.26468,232.6204,55.38569,0.1221088,22.22159,0,0,162.2582
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.788252,44.40092,43.87064,0,0,0,0,0,0,0,0,0,1.788252,0,0,0,0,197.5164,140.9935,1.788252,0,1.788252,234.3168,55.78962,0.122104,0,1.430602,0,142.7818
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.24946,50.94459,43.4428,0,0,0,0,0,0,0,0,0,24.24946,0,0,0,0,195.7281,142.6029,24.24946,0,24.24946,257.3219,61.267,0.12204,0,19.39957,0,166.8524
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,45.28615,59.47638,44.64075,52.77806,52.77806,0,0,0,52.77806,85.80486,0,7.105427E-15,45.28615,55.55586,52.77806,0,0,171.4787,164.4274,0,10.26971,-10.26971,246.4967,58.68957,0.12204,58.05587,36.22892,0,209.7136
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,61.95849,69.59699,47.7982,31.38514,31.38514,0,0,0,31.38514,197.4135,0,0,61.95849,33.03699,31.38514,0,0,182.8894,154.1577,28.9215,0,28.9215,273.934,65.22226,0.1219637,34.52365,49.56679,0,216.1162
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,72.38271,77.4961,50.49359,14.21783,14.21783,0,0,0,14.21783,509.0981,0,0,72.38271,14.96614,14.21783,0,0,153.9679,180.1871,57.41656,0,57.41656,328.4042,78.19131,0.1218125,15.63962,57.90616,0,252.5698
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,76.5962,82.93682,53.13764,32.86404,32.86404,0,0,0,32.86404,233.0699,0,0,76.5962,34.59373,32.86404,0,0,96.55137,231.862,42.00247,0,42.00247,368.2512,87.67869,0.1217021,36.15044,61.27696,0,308.4582
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,76.32284,85.95255,55.5421,0,0,0,0,0,0,0,21.77394,0,76.32284,0,0,0,0,54.5489,269.6642,54.5489,0,54.5489,420.0009,100,0.1215591,0,61.05827,0,345.9871
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,69.88508,85.746,57.94655,0,0,0,0,0,0,0,69.88508,0,69.88508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215591,0,55.90806,0,388.6433
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,65.35466,85.36176,59.44398,20.43799,20.43799,0,0,0,20.43799,319.7704,43.84098,0,65.35466,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1215591,22.48179,52.28373,0,384.1129
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,49.04631,78.50674,60.06863,18.81951,18.81951,0,0,0,18.81951,260.6141,29.23629,0,49.04631,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1215591,20.70147,39.23705,0,367.8045
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.0226,71.83926,60.74462,55.9384,55.9384,0,0,0,55.9384,55.4585,0,7.105427E-15,31.0226,58.88253,55.9384,0,0,0,318.7582,0,27.85993,-27.85993,390.6339,93.00788,0.1215591,61.53224,24.81808,0,349.7808
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.23434,66.58625,60.30822,29.77985,29.77985,0,0,0,29.77985,61.23045,0,3.552714E-15,18.23434,31.34722,29.77985,0,0,30.95548,290.8983,0,13.11288,-13.11288,376.8117,89.7169,0.1215591,32.75784,14.58747,0,309.1326
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.598634,59.52547,58.67388,0,0,0,0,0,0,0,0,0,2.598634,0,0,0,0,45.52534,277.7854,2.598634,0,2.598634,379.277,90.30386,0.1215523,0,2.078907,0,280.3841
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,57.37325,57.37325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.9267,280.1242,0,0,0,379.277,90.30386,0.1215523,0,0,0,280.1242
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,55.49931,55.49931,30.98199,30.98199,0,0,0,30.98199,0,0,3.552714E-15,0,32.61262,30.98199,0,0,42.9267,280.1242,0,32.61262,-32.61262,344.9003,82.11895,0.1215523,34.08019,0,0,280.1242
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,53.42857,53.42857,43.18095,43.18095,0,0,0,43.18095,0,0,0,0,45.45363,43.18095,0,0,79.16295,247.5116,0,45.45363,-45.45363,296.9879,70.71127,0.1215523,47.49905,0,0,247.5116
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,51.2637,51.2637,2.123853,2.123853,0,0,0,2.123853,0,0,0,0,2.235634,2.123853,0,0,129.667,202.0579,0,2.235634,-2.235634,294.6314,70.15018,0.1215523,2.336238,0,0,202.0579
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,49.67214,49.67214,33.42329,33.42329,0,0,0,33.42329,0,0,0,0,35.18241,33.42329,0,0,132.151,199.8223,0,35.18241,-35.18241,257.5459,61.32032,0.1215523,36.76562,0,0,199.8223
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,48.51697,48.51697,6.702097,6.702097,0,0,0,6.702097,0,0,0,0,7.054839,6.702097,0,0,171.2426,164.6399,0,7.054839,-7.054839,250.1094,59.54974,0.1215523,7.372306,0,0,164.6399
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,47.31047,47.31047,15.17073,15.17073,0,0,0,15.17073,0,0,1.776357E-15,0,15.96919,15.17073,0,0,179.0813,157.5851,0,15.96919,-15.96919,233.2764,55.54189,0.1215523,16.6878,0,0,157.5851
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,46.3521,46.3521,7.699077,7.699077,0,0,0,7.699077,0,0,8.881784E-16,0,8.104291,7.699077,0,0,196.8248,141.6159,0,8.104291,-8.104291,224.7337,53.50792,0.1215523,8.468985,0,0,141.6159
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8296,133.5116,0,0,0,224.7337,53.50792,0.1215523,0,0,0,133.5116
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,44.64075,44.64075,33.2386,33.2386,0,0,0,33.2386,0,0,0,0,34.988,33.2386,0,0,205.8296,133.5116,0,34.988,-34.988,187.8531,44.72685,0.1215523,36.56246,0,0,133.5116
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.08456,44.08456,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,3.006324,2.856008,0,0,244.7052,98.52357,0,3.006324,-3.006324,184.6842,43.97234,0.1215523,3.141608,0,0,98.52357
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.540395,44.65083,43.89631,0,0,0,0,0,0,0,0,0,2.540395,0,0,0,0,248.0455,95.51725,2.540395,0,2.540395,187.0942,44.54615,0.1215456,0,2.032316,0,98.05765
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.50867,47.23727,43.45991,6.881124,6.881124,0,0,0,6.881124,181.7823,0,0,12.50867,7.243289,6.881124,0,0,245.5051,97.80361,5.265378,0,5.265378,192.0894,45.73548,0.1215318,7.569237,10.00693,0,110.3123
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.67639,54.37465,44.66642,0,0,0,0,0,0,0,0,0,30.67639,0,0,0,0,240.2397,102.5424,30.67639,0,30.67639,221.1916,52.66456,0.1214516,0,24.54111,0,133.2188
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.97069,59.89308,47.74686,19.34541,19.34541,0,0,0,19.34541,191.1083,0,0,36.97069,20.36359,19.34541,0,0,209.5634,130.1512,16.6071,0,16.6071,236.9465,56.41571,0.1214082,21.27995,29.57655,0,167.1219
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,44.00383,65.47327,50.44225,0,0,0,0,0,0,0,0,0,44.00383,0,0,0,0,192.9563,145.0976,44.00383,0,44.00383,278.6921,66.35514,0.1212933,0,35.20306,0,189.1014
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,61.74054,75.77937,53.04351,33.1583,33.1583,0,0,0,33.1583,186.1994,0,0,61.74054,34.90348,33.1583,0,0,148.9524,184.701,26.83707,0,26.83707,304.152,72.41701,0.1212234,36.47413,49.39243,0,246.4416
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,63.12996,79.3307,55.44797,28.67273,28.67273,0,0,0,28.67273,220.1742,0,0,63.12996,30.18182,28.67273,0,0,122.1154,208.8544,32.94813,0,32.94813,335.4094,79.85921,0.1211376,31.54,50.50396,0,271.9843
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,48.48384,75.69525,57.85242,0,0,0,0,0,0,0,0,0,48.48384,0,0,0,0,89.16724,238.5077,48.48384,0,48.48384,381.4052,90.81058,0.1210116,0,38.78707,0,286.9915
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,49.41778,77.83241,59.34986,16.69872,16.69872,0,0,0,16.69872,295.9376,0,0,49.41778,17.57759,16.69872,0,0,40.6834,282.1432,31.84018,0,31.84018,411.6114,98.00253,0.120929,18.36859,39.53422,0,331.5609
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,43.66414,76.09154,59.97451,50.4399,50.4399,0,0,0,50.4399,86.56667,0,0,43.66414,53.09463,50.4399,0,0,8.843216,310.7993,0,9.430489,-9.430489,401.6708,95.63572,0.120929,55.48389,34.93131,0,354.4635
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.05231,65.09711,60.65049,2.784843,2.784843,0,0,0,2.784843,468.6912,0,0,13.05231,2.931414,2.784843,0,0,19.32154,301.3688,10.1209,0,10.1209,411.2723,97.92179,0.1209028,3.063328,10.44185,0,314.4211
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.583888,61.73941,60.2141,47.5609,47.5609,0,0,0,47.5609,9.637934,0,7.105427E-15,4.583888,50.06411,47.5609,0,0,9.200636,310.4777,0,45.48022,-45.48022,363.332,86.50745,0.1209028,52.31699,3.66711,0,315.0616
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.7157,59.46936,58.57975,0,0,0,0,0,0,0,0,0,2.7157,0,0,0,0,59.73421,264.9974,2.7157,0,2.7157,365.9083,87.12086,0.1208958,0,2.17256,0,267.7131
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,57.27912,57.27912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.1208958,0,0,0,267.4416
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,55.39663,55.39663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.1208958,0,0,0,267.4416
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,53.32589,53.32589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.1208958,0,0,0,267.4416
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,51.21236,51.21236,24.07139,24.07139,0,0,0,24.07139,0,0,3.552714E-15,0,25.3383,24.07139,0,0,57.01851,267.4416,0,25.3383,-25.3383,339.1994,80.7616,0.1208958,26.47853,0,0,267.4416
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,49.6208,49.6208,25.93697,25.93697,0,0,0,25.93697,0,0,3.552714E-15,0,27.30208,25.93697,0,0,85.17218,242.1033,0,27.30208,-27.30208,310.4205,73.90949,0.1208958,28.53067,0,0,242.1033
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,48.4913,48.4913,1.016629,1.016629,0,0,0,1.016629,0,0,2.220446E-16,0,1.070136,1.016629,0,0,115.5078,214.8012,0,1.070136,-1.070136,309.2925,73.64092,0.1208958,1.118292,0,0,214.8012
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,47.29335,47.29335,53.33792,53.33792,0,0,0,53.33792,0,0,0,0,56.14518,53.33792,0,0,116.6969,213.731,0,56.14518,-56.14518,250.1103,59.54994,0.1208958,58.67171,0,0,213.731
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,46.32644,46.32644,35.8375,35.8375,0,0,0,35.8375,0,0,7.105427E-15,0,37.72369,35.8375,0,0,179.0804,157.5859,0,37.72369,-37.72369,210.346,50.08228,0.1208958,39.42125,0,0,157.5859
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,45.48787,45.48787,37.06484,37.06484,0,0,0,37.06484,0,0,0,0,39.01562,37.06484,0,0,220.9956,119.8622,0,39.01562,-39.01562,169.2199,40.29038,0.1208958,40.77133,0,0,119.8622
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,44.64075,44.64075,35.96027,35.96027,0,0,0,35.96027,0,0,7.105427E-15,0,37.85291,35.96027,0,0,264.3463,80.84656,0,37.85291,-37.85291,129.3194,30.79028,0.1208958,39.55629,0,0,80.84656
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.08456,44.08456,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,22.58854,21.45912,0,0,306.4051,42.99364,0,22.58854,-22.58854,105.509,25.12115,0.1208958,23.60503,0,0,42.99364
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.369913,44.27655,43.87064,4.975513,4.975513,0,0,0,4.975513,27.5331,0,0,1.369913,5.237383,4.975513,0,0,331.5035,20.4051,0,3.86747,-3.86747,101.4324,24.15051,0.1208958,5.473065,1.09593,0,21.77501
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.35111,49.70478,43.45991,40.71359,40.71359,81,0,22.761,40.71359,49.98604,0,0,20.35111,0,0,40.28641,38.27209,335.8007,16.53763,58.6232,0,58.6232,157.0472,37.39212,0.1211028,44.78495,16.28089,81,36.88875
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.63361,57.44591,44.64075,28.70537,28.70537,81,0,22.761,28.70537,138.0704,0,0,39.63361,0,0,52.29463,49.6799,277.1775,69.29852,89.31351,0,89.31351,241.7775,57.56594,0.1212365,31.57591,31.70689,81,108.9321
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,59.45232,68.43818,47.69552,31.54995,31.54995,81,0,22.761,31.54995,188.4387,0,0,59.45232,0,0,49.45005,46.97755,187.864,149.6807,106.4299,0,106.4299,342.7457,81.60596,0.1213255,34.70494,47.56186,81,209.133
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,69.7668,76.10204,50.34813,12.93876,12.93876,0,0,0,12.93876,539.2078,0,0,69.7668,13.61975,12.93876,0,0,81.43407,245.4676,56.14705,0,56.14705,396.0115,94.28825,0.1211805,14.23264,55.81344,0,315.2344
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,70.90612,79.88933,52.94939,65.4481,65.4481,22.10996,0,7.86182,65.4481,108.3395,0,0,70.90612,45.6191,43.33815,0,0,25.28702,295.9999,25.28702,0,25.28702,420.0009,100,0.1211264,71.99292,56.7249,81,366.906
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,62.91137,79.05169,55.3025,28.87895,28.87895,0,0,0,28.87895,217.845,32.51247,0,62.91137,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,31.76685,50.32909,0,381.6696
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,70.41845,85.71069,57.70696,0,0,0,0,0,0,0,70.41845,0,70.41845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,0,56.33476,0,389.1767
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,64.03546,84.40727,59.2044,42.18795,42.18795,0,0,0,42.18795,151.7861,19.62709,0,64.03546,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,46.40675,51.22837,0,382.7937
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,53.52874,80.26904,59.87183,6.46946,6.46946,0,0,0,6.46946,827.4067,46.71878,0,53.52874,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,7.116405,42.82299,0,372.287
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,32.57749,72.23222,60.54781,2.802325,2.802325,0,0,0,2.802325,1162.516,29.62768,0,32.57749,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,3.082558,26.06199,0,351.3357
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.90916,65.91396,60.11997,0,0,0,0,0,0,0,16.90916,0,16.90916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211264,0,13.52733,0,335.6674
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.743658,59.37526,58.47707,31.34791,31.34791,0,0,0,31.34791,8.752281,0,3.552714E-15,2.743658,32.9978,31.34791,0,0,0,318.7582,0,30.25414,-30.25414,388.1102,92.407,0.1211264,34.4827,2.194926,0,321.5019
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,57.17644,57.17644,10.98704,10.98704,0,0,0,10.98704,0,0,1.776357E-15,0,11.5653,10.98704,0,0,33.61572,288.5041,0,11.5653,-11.5653,375.9193,89.50441,0.1211264,12.08574,0,0,288.5041
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,55.3025,55.3025,2.821914,2.821914,0,0,0,2.821914,0,0,0,0,2.970436,2.821914,0,0,46.46605,276.9388,0,2.970436,-2.970436,372.7881,88.75891,0.1211264,3.104105,0,0,276.9388
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,53.2831,53.2831,55.64272,55.64272,0,0,0,55.64272,0,0,7.105427E-15,0,58.57128,55.64272,0,0,49.76654,273.9684,0,58.57128,-58.57128,311.0486,74.05904,0.1211264,61.20699,0,0,273.9684
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,51.11823,51.11823,47.90018,47.90018,0,0,0,47.90018,0,0,7.105427E-15,0,50.42124,47.90018,0,0,114.8457,215.3971,0,50.42124,-50.42124,257.9,61.40463,0.1211264,52.69019,0,0,215.3971
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,49.57801,49.57801,4.515306,4.515306,0,0,0,4.515306,0,0,8.881784E-16,0,4.752954,4.515306,0,0,170.8693,164.9758,0,4.752954,-4.752954,252.8899,60.21176,0.1211264,4.966837,0,0,164.9758
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.44852,48.44852,21.38378,21.38378,0,0,0,21.38378,0,0,3.552714E-15,0,22.50924,21.38378,0,0,176.1504,160.2229,0,22.50924,-22.50924,229.1631,54.56253,0.1211264,23.52216,0,0,160.2229
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,47.26768,47.26768,17.25362,17.25362,0,0,0,17.25362,0,0,0,0,18.16171,17.25362,0,0,201.1607,137.7136,0,18.16171,-18.16171,210.019,50.00441,0.1211264,18.97899,0,0,137.7136
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.30077,46.30077,20.58307,20.58307,0,0,0,20.58307,0,0,3.552714E-15,0,21.66639,20.58307,0,0,221.3403,119.5519,0,21.66639,-21.66639,187.1806,44.56672,0.1211264,22.64138,0,0,119.5519
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,45.4622,45.4622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.4141,97.88553,0,0,0,187.1806,44.56672,0.1211264,0,0,0,97.88553
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,44.61508,44.61508,13.74652,13.74652,0,0,0,13.74652,0,0,1.776357E-15,0,14.47002,13.74652,0,0,245.4141,97.88553,0,14.47002,-14.47002,171.9278,40.93512,0.1211264,15.12117,0,0,97.88553
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.04177,44.04177,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,22.16633,21.05801,0,0,261.4919,83.4155,0,22.16633,-22.16633,148.5625,35.37194,0.1211264,23.16382,0,0,83.4155
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.528213,44.59561,43.84497,3.687489,3.687489,0,0,0,3.687489,68.56191,0,0,2.528213,3.881568,3.687489,0,0,286.1212,61.24918,0,1.353355,-1.353355,147.1359,35.03229,0.1211264,4.056238,2.022571,0,63.77739
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.52489,49.39642,43.41713,28.77785,28.77785,0,0,0,28.77785,67.84695,0,3.552714E-15,19.52489,30.29247,28.77785,0,0,287.6249,59.89582,0,10.76758,-10.76758,135.7859,32.32991,0.1211264,31.65564,15.61991,0,79.42072
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,40.19094,57.59648,44.59797,91.56296,91.56296,81,0,22.761,91.56296,43.89433,0,0,40.19094,11.1189,10.56296,0,0,299.5889,49.12824,29.07204,0,29.07204,163.366,38.8966,0.1212166,100.7193,32.15276,81,89.31918
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,48.84496,64.12843,47.60139,25.0843,25.0843,81,0,22.761,25.0843,194.7232,0,0,48.84496,0,0,55.9157,53.11992,270.5168,75.29308,101.9649,0,101.9649,260.0984,61.92807,0.1213167,27.59273,39.07597,81,124.138
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,70.84483,76.41655,50.20266,11.81795,11.81795,81,0,22.761,11.81795,599.4679,0,0,70.84483,0,0,69.18204,65.72295,168.552,167.0615,136.5678,0,136.5678,389.658,92.77553,0.1213275,12.99975,56.67587,81,237.9063
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,77.2701,82.84322,52.80392,41.83484,41.83484,0,0,0,41.83484,184.7028,1.249247,0,77.2701,44.03667,41.83484,0,0,31.98418,289.9725,31.98418,0,31.98418,420.0009,100,0.1212455,46.01832,61.81607,0,367.2426
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,77.23796,85.92546,55.15704,32.8859,32.8859,0,0,0,32.8859,234.8665,42.62122,0,77.23796,34.61673,32.8859,0,0,0,318.7582,0,0,0,420.0009,100,0.1212455,36.17449,61.79037,0,395.9962
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,64.13496,82.42062,57.57005,21.3023,21.3023,0,0,0,21.3023,301.0705,41.71148,0,64.13496,22.42348,21.3023,0,0,0,318.7582,0,0,0,420.0009,100,0.1212455,23.43253,51.30796,0,382.8932
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,53.33427,79.21849,59.05893,0,0,0,0,0,0,0,53.33427,0,53.33427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212455,0,42.66742,0,372.0925
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,35.42397,72.40511,59.68358,13.38198,13.38198,0,0,0,13.38198,264.714,21.33768,0,35.42397,14.0863,13.38198,0,0,0,318.7582,0,0,0,420.0009,100,0.1212455,14.72018,28.33918,0,354.1822
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.92191,66.93325,60.40235,0,0,0,0,0,0,0,18.92191,0,18.92191,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212455,0,15.13753,0,337.6801
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.54212,65.63138,59.97451,39.30198,39.30198,0,0,0,39.30198,42.0898,0,0,16.54212,41.3705,39.30198,0,0,0,318.7582,0,24.82838,-24.82838,393.8294,93.76872,0.1212455,43.23217,13.2337,0,335.3004
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.76325,59.28701,58.38295,27.41419,27.41419,0,0,0,27.41419,10.07963,0,7.105427E-15,2.76325,28.85704,27.41419,0,0,27.58709,293.9298,0,26.09379,-26.09379,366.3242,87.21986,0.1212455,30.15561,2.2106,0,296.6931
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,57.08231,57.08231,18.15059,18.15059,0,0,0,18.15059,0,0,3.552714E-15,0,19.10589,18.15059,0,0,56.58019,267.8361,0,19.10589,-19.10589,346.1848,82.42478,0.1212455,19.96565,0,0,267.8361
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.15704,55.15704,22.02916,22.02916,0,0,0,22.02916,0,0,0,0,23.18859,22.02916,0,0,77.80896,248.7302,0,23.18859,-23.18859,321.7419,76.60505,0.1212455,24.23207,0,0,248.7302
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,53.13764,53.13764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5741,225.5416,0,0,0,321.7419,76.60505,0.1212455,0,0,0,225.5416
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,51.02411,51.02411,9.326888,9.326888,0,0,0,9.326888,0,0,0,0,9.817777,9.326888,0,0,103.5741,225.5416,0,9.817777,-9.817777,311.393,74.14104,0.1212455,10.25958,0,0,225.5416
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,49.52667,49.52667,25.1836,25.1836,0,0,0,25.1836,0,0,3.552714E-15,0,26.50905,25.1836,0,0,114.4827,215.7238,0,26.50905,-26.50905,283.45,67.48797,0.1212455,27.70196,0,0,215.7238
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,48.37151,48.37151,3.596977,3.596977,0,0,0,3.596977,0,0,4.440892E-16,0,3.786291,3.596977,0,0,143.9372,189.2148,0,3.786291,-3.786291,279.4589,66.5377,0.1212455,3.956674,0,0,189.2148
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,47.19067,47.19067,1.256992,1.256992,0,0,0,1.256992,0,0,2.220446E-16,0,1.32315,1.256992,0,0,148.1442,185.4285,0,1.32315,-1.32315,278.0642,66.20563,0.1212455,1.382691,0,0,185.4285
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,46.2751,46.2751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6143,184.1053,0,0,0,278.0642,66.20563,0.1212455,0,0,0,184.1053
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,45.41086,45.41086,3.707159,3.707159,0,0,0,3.707159,0,0,4.440892E-16,0,3.902272,3.707159,0,0,149.6143,184.1053,0,3.902272,-3.902272,273.9508,65.22626,0.1212455,4.077874,0,0,184.1053
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,44.59797,44.59797,40.60991,40.60991,0,0,0,40.60991,0,0,7.105427E-15,0,42.74728,40.60991,0,0,153.9502,180.203,0,42.74728,-42.74728,228.8913,54.49781,0.1212455,44.67091,0,0,180.203
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.0161,44.0161,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,37.85051,35.95798,0,0,201.4472,137.4558,0,37.85051,-37.85051,188.9933,44.99832,0.1212455,39.55378,0,0,137.4558
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.486215,44.5401,43.80218,0,0,0,0,0,0,0,0,0,2.486215,0,0,0,0,243.5033,99.60526,2.486215,0,2.486215,191.352,45.5599,0.1212391,0,1.988972,0,102.0915
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.80673,48.8243,43.39146,1.865026,1.865026,0,0,0,1.865026,954.7714,0,0,17.80673,1.963185,1.865026,0,0,241.0171,101.8428,15.84355,0,15.84355,206.3825,49.13858,0.1211985,2.051528,14.24539,0,119.6496
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.35921,53.80259,44.54662,25.58525,25.58525,0,0,0,25.58525,114.7505,0,0,29.35921,26.93185,25.58525,0,0,225.1735,116.102,2.427359,0,2.427359,208.6853,49.68687,0.1211923,28.14378,23.48737,0,145.4612
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.10308,54.17699,47.50727,7.869503,7.869503,0,0,0,7.869503,268.1627,0,0,21.10308,8.283688,7.869503,0,0,222.7462,118.2867,12.81939,0,12.81939,220.8468,52.58247,0.1211594,8.656454,16.88246,0,139.3897
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.76022,63.0755,50.05719,36.25695,36.25695,0,0,0,36.25695,106.9042,0,0,38.76022,38.16521,36.25695,0,0,209.9268,129.8241,0.5950058,0,0.5950058,221.4113,52.71687,0.1211579,39.88264,31.00817,0,168.5843
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.45399,62.81718,52.60712,36.84122,36.84122,0,0,0,36.84122,82.6628,0,0,30.45399,38.78024,36.84122,0,0,209.3318,130.3596,0,8.326248,-8.326248,212.6346,50.62719,0.1211579,40.52535,24.36319,0,160.8136
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,48.18629,72.25435,54.96879,11.60503,11.60503,0,0,0,11.60503,415.2191,0,0,48.18629,12.21582,11.60503,0,0,218.5832,122.0334,35.97047,0,35.97047,246.7592,58.75208,0.1210659,12.76553,38.54903,0,170.2197
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,50.87356,76.16122,57.37325,25.82746,25.82746,0,0,0,25.82746,196.9747,0,0,50.87356,27.18679,25.82746,0,0,182.6127,154.4068,23.68676,0,23.68676,269.2305,64.10236,0.1210054,28.4102,40.69884,0,205.2803
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,37.90747,72.48338,58.86213,72.02248,72.02248,81,0,22.761,72.02248,52.63284,0,0,37.90747,0,0,8.977519,8.528643,158.9259,175.7249,46.43612,0,46.43612,313.2836,74.59119,0.1211536,79.22473,30.32598,81,213.6324
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.30323,63.68814,59.53811,25.60353,25.60353,81,0,22.761,25.60353,48.05287,0,0,12.30323,0,0,55.39647,52.62664,112.4898,217.5174,64.92988,0,64.92988,374.8815,89.25732,0.1213475,28.16389,9.842586,81,229.8206
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.02244,66.81704,60.25688,0,0,0,0,0,0,0,0,0,19.02244,0,0,0,0,47.55994,275.9543,19.02244,0,19.02244,392.9278,93.55405,0.1212989,0,15.21795,0,294.9767
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.99981,64.23079,59.82904,27.02122,27.02122,0,0,0,27.02122,48.10965,0,3.552714E-15,12.99981,28.44339,27.02122,0,0,28.53751,293.0745,0,15.44358,-15.44358,376.6488,89.67812,0.1212989,29.72334,10.39985,0,306.0743
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.122715,58.60309,58.23748,0,0,0,0,0,0,0,0,0,1.122715,0,0,0,0,45.69704,277.6309,1.122715,0,1.122715,377.7139,89.93171,0.121296,0,0.8981718,0,278.7536
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,56.93685,56.93685,62.02052,62.02052,0,0,0,62.02052,0,0,1.421085E-14,0,65.28475,62.02052,0,0,44.57432,278.6413,0,65.28475,-65.28475,308.8978,73.54694,0.121296,68.22256,0,0,278.6413
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,55.01157,55.01157,12.24341,12.24341,0,0,0,12.24341,0,0,1.776357E-15,0,12.8878,12.24341,0,0,117.1129,213.3566,0,12.8878,-12.8878,295.3128,70.31243,0.121296,13.46775,0,0,213.3566
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,53.04351,53.04351,72.41301,72.41301,81,0,22.761,72.41301,0,0,0,0,0,0,8.586991,8.157641,131.4327,200.4688,8.157641,0,8.157641,303.0518,72.15505,0.121326,79.65431,0,81,200.4688
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,50.92143,50.92143,35.1644,35.1644,81,0,22.761,35.1644,0,0,0,0,0,0,45.8356,43.54382,123.2751,207.8107,43.54382,0,43.54382,344.3611,81.99058,0.1214858,38.68084,0,81,207.8107
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,49.43255,49.43255,54.5632,54.5632,0,0,0,54.5632,0,0,7.105427E-15,0,57.43495,54.5632,0,0,79.73126,247.0001,0,57.43495,-57.43495,283.8194,67.5759,0.1214858,60.01952,0,0,247.0001
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,48.30305,48.30305,15.69569,15.69569,0,0,0,15.69569,0,0,1.776357E-15,0,16.52178,15.69569,0,0,143.5479,189.5651,0,16.52178,-16.52178,266.4039,63.42937,0.1214858,17.26526,0,0,189.5651
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.09655,47.09655,33.92604,33.92604,0,0,0,33.92604,0,0,7.105427E-15,0,35.71162,33.92604,0,0,161.9054,173.0434,0,35.71162,-35.71162,228.7605,54.46669,0.1214858,37.31865,0,0,173.0434
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,46.18097,46.18097,35.95443,35.95443,0,0,0,35.95443,0,0,0,0,37.84676,35.95443,0,0,201.585,137.3317,0,37.84676,-37.84676,188.8665,44.96814,0.1214858,39.54987,0,0,137.3317
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,45.3424,45.3424,17.2745,17.2745,0,0,0,17.2745,0,0,3.552714E-15,0,18.18369,17.2745,0,0,243.6369,99.48499,0,18.18369,-18.18369,169.6993,40.4045,0.1214858,19.00195,0,0,99.48499
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,44.52095,44.52095,45.67435,45.67435,0,0,0,45.67435,0,0,0,0,48.07826,45.67435,0,0,263.841,81.30129,0,48.07826,-48.07826,119.0203,28.33812,0.1214858,50.24178,0,0,81.30129
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.96476,43.96476,11.30404,11.30404,0,0,0,11.30404,0,0,0,0,11.89899,11.30404,0,0,317.2613,33.22303,0,11.89899,-11.89899,106.4777,25.35178,0.1214858,12.43444,0,0,33.22303
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7857023,43.98322,43.75084,29.94673,29.94673,81,0,22.761,29.94673,2.623667,0,0,0.7857023,0,0,51.05327,48.50061,330.4824,21.32405,49.28631,0,49.28631,153.2348,36.4844,0.1216658,32.9414,0.6285619,81,22.10975
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.06962,50.11332,43.323,42.30064,42.30064,81,0,22.761,42.30064,52.17324,0,0,22.06962,0,0,38.69936,36.76439,281.1961,65.68173,58.83401,0,58.83401,209.0496,49.77362,0.1218674,46.53071,17.65569,81,87.75135
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,37.42335,56.48199,44.46961,5.429185,5.429185,77.74497,0,21.93748,5.429185,689.2997,0,0,37.42335,0,0,72.31579,68.7,222.3621,118.6323,106.1234,0,106.1234,309.7271,73.74439,0.121935,5.972103,29.93868,81,156.0557
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,59.30561,68.01624,47.38748,45.20644,45.20644,81,0,22.761,45.20644,131.1884,0,0,59.30561,0,0,35.79356,34.00388,116.2387,214.1434,93.30949,0,93.30949,398.2482,94.82082,0.122054,49.72709,47.44449,81,273.449
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,63.27967,72.68353,49.91173,0,0,0,0,0,0,0,40.35041,0,63.27967,0,0,0,0,22.92925,298.1219,22.92925,0,22.92925,420.0009,100,0.1219956,0,50.62373,0,361.4016
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,74.44872,80.93387,52.41887,19.81994,19.81994,0,0,0,19.81994,375.6253,53.58562,0,74.44872,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,21.80194,59.55898,0,393.2069
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,70.85655,82.17418,54.77198,47.49904,47.49904,0,0,0,47.49904,149.1747,20.85756,0,70.85655,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,52.24895,56.68524,0,389.6148
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,60.24893,80.10545,57.17644,30.16561,30.16561,0,0,0,30.16561,199.7272,28.49566,0,60.24893,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,33.18217,48.19915,0,379.0072
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,50.75324,77.62618,58.67388,20.2136,20.2136,0,0,0,20.2136,251.0846,29.47577,0,50.75324,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,22.23496,40.60259,0,369.5115
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,40.80955,74.2017,59.34986,12.19389,12.19389,0,0,0,12.19389,334.672,27.97387,0,40.80955,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,13.41328,32.64764,0,359.5678
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,37.15742,73.52339,60.06863,0,0,0,0,0,0,0,37.15742,0,37.15742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219956,0,29.72593,0,355.9156
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.32613,65.91165,59.63224,32.92736,32.92736,0,0,0,32.92736,55.65623,0,0,18.32613,34.66038,32.92736,0,0,0,318.7582,0,16.33425,-16.33425,402.783,95.90053,0.1219956,36.2201,14.6609,0,337.0844
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.823755,58.97109,58.04923,23.66271,23.66271,0,0,0,23.66271,11.93336,0,3.552714E-15,2.823755,24.90812,23.66271,0,0,18.14917,302.424,0,22.08436,-22.08436,379.5041,90.35793,0.1219956,26.02898,2.259004,0,305.2477
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,56.79994,56.79994,11.87728,11.87728,0,0,0,11.87728,0,0,1.776357E-15,0,12.5024,11.87728,0,0,42.68735,280.3396,0,12.5024,-12.5024,366.3254,87.22015,0.1219956,13.065,0,0,280.3396
