Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,54.91745,54.91745,41.73825,41.73825,0,0,0,41.73825,0,0,7.105427E-15,0,43.935,41.73825,0,0,56.5789,267.8372,0,43.935,-43.935,320.0138,76.19362,0.1219956,45.91207,0,0,267.8372
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,52.89804,52.89804,19.33725,19.33725,0,0,0,19.33725,0,0,3.552714E-15,0,20.355,19.33725,0,0,105.3956,223.9022,0,20.355,-20.355,298.5578,71.08504,0.1219956,21.27098,0,0,223.9022
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,50.8273,50.8273,20.07935,20.07935,0,0,0,20.07935,0,0,0,0,21.13616,20.07935,0,0,128.0122,203.5472,0,21.13616,-21.13616,276.2783,65.78042,0.1219956,22.08729,0,0,203.5472
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,49.33842,49.33842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.4969,182.4111,0,0,0,276.2783,65.78042,0.1219956,0,0,0,182.4111
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,48.22604,48.22604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.4969,182.4111,0,0,0,276.2783,65.78042,0.1219956,0,0,0,182.4111
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.02809,47.02809,6.010514,6.010514,0,0,0,6.010514,0,0,8.881784E-16,0,6.326857,6.010514,0,0,151.4969,182.4111,0,6.326857,-6.326857,269.6092,64.19254,0.1219956,6.611566,0,0,182.4111
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,46.13818,46.13818,8.740308,8.740308,0,0,0,8.740308,0,0,1.776357E-15,0,9.200324,8.740308,0,0,158.5267,176.0842,0,9.200324,-9.200324,259.9112,61.8835,0.1219956,9.614339,0,0,176.0842
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,45.29107,45.29107,2.202648,2.202648,0,0,0,2.202648,0,0,4.440892E-16,0,2.318577,2.202648,0,0,168.7493,166.8839,0,2.318577,-2.318577,257.4672,61.3016,0.1219956,2.422913,0,0,166.8839
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,44.49529,44.49529,20.19622,20.19622,0,0,0,20.19622,0,0,3.552714E-15,0,21.25917,20.19622,0,0,171.3255,164.5653,0,21.25917,-21.25917,235.0581,55.9661,0.1219956,22.21584,0,0,164.5653
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.92198,43.92198,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,17.9088,17.01336,0,0,194.9468,143.3061,0,17.9088,-17.9088,216.1806,51.47146,0.1219956,18.7147,0,0,143.3061
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.436009,44.44776,43.72517,0,0,0,0,0,0,0,0,0,2.436009,0,0,0,0,214.8454,125.3973,2.436009,0,2.436009,218.4915,52.02169,0.1219894,0,1.948807,0,127.8333
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.274444,46.07719,43.29733,50.01829,50.01829,0,0,0,50.01829,18.5421,0,0,9.274444,52.65083,50.01829,0,0,212.4094,127.5897,0,43.37638,-43.37638,172.7688,41.13535,0.1219894,55.02011,7.419555,0,136.8642
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.08707,51.27451,44.42683,42.57575,42.57575,0,0,0,42.57575,51.87711,0,0,22.08707,44.81658,42.57575,0,0,260.6054,84.21335,0,22.72951,-22.72951,148.8098,35.43084,0.1219894,46.83332,17.66966,0,106.3004
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.11419,56.99306,47.29335,36.95282,36.95282,0,0,0,36.95282,81.49361,0,0,30.11419,38.89771,36.95282,0,0,285.8604,61.48384,0,8.783518,-8.783518,139.5512,33.22641,0.1219894,40.64811,24.09135,0,91.59803
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,38.89151,62.86038,49.8176,13.08648,13.08648,0,0,0,13.08648,297.1885,0,0,38.89151,13.77524,13.08648,0,0,295.6199,52.70032,25.11627,0,25.11627,163.3786,38.89958,0.1219255,14.39513,31.11321,0,91.59184
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,44.18143,67.59501,52.2734,17.85405,17.85405,0,0,0,17.85405,247.459,0,0,44.18143,18.79373,17.85405,0,0,270.5036,75.30496,25.3877,0,25.3877,187.4635,44.63407,0.1218609,19.63945,35.34515,0,119.4864
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,45.33887,70.70735,54.62652,28.62938,28.62938,0,0,0,28.62938,158.3648,0,0,45.33887,30.1362,28.62938,0,0,245.1159,98.15389,15.20267,0,15.20267,201.886,48.06799,0.1218223,31.49232,36.2711,0,143.4928
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,47.7428,74.38728,56.98819,32.99667,32.99667,0,0,0,32.99667,144.6897,0,0,47.7428,34.73334,32.99667,0,0,229.9133,111.8363,13.00946,0,13.00946,214.2278,51.00653,0.1217893,36.29634,38.19424,0,159.5791
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,35.29883,71.02606,58.47707,24.22214,24.22214,0,0,0,24.22214,145.7296,0,0,35.29883,25.49699,24.22214,0,0,216.9038,123.5448,9.801843,0,9.801843,223.5267,53.22053,0.1217644,26.64435,28.23906,0,158.8436
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.75443,64.14594,59.15306,10.1881,10.1881,0,0,0,10.1881,144.8203,0,0,14.75443,10.72432,10.1881,0,0,207.1019,132.3665,4.030118,0,4.030118,227.35,54.13084,0.1217542,11.20691,11.80355,0,147.1209
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.47229,65.55302,59.92317,23.46026,23.46026,0,0,0,23.46026,70.21361,0,0,16.47229,24.69501,23.46026,0,0,203.0718,135.9936,0,8.222715,-8.222715,218.6825,52.06715,0.1217542,25.80628,13.17783,0,152.4659
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.52172,63.41715,59.53811,0,0,0,0,0,0,0,0,0,11.52172,0,0,0,0,212.2082,127.7709,11.52172,0,11.52172,229.6129,54.66964,0.121725,0,9.217378,0,139.2926
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.22635,58.67189,57.94655,23.45731,23.45731,0,0,0,23.45731,9.491072,0,3.552714E-15,2.22635,24.6919,23.45731,0,0,200.6865,138.1404,0,22.46555,-22.46555,205.9322,49.03137,0.121725,25.80304,1.78108,0,140.3668
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,56.65447,56.65447,27.47677,27.47677,0,0,0,27.47677,0,0,0,0,28.92291,27.47677,0,0,225.6482,115.6749,0,28.92291,-28.92291,175.4447,41.77248,0.121725,30.22444,0,0,115.6749
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,54.77198,54.77198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.7848,86.75195,0,0,0,175.4447,41.77248,0.121725,0,0,0,86.75195
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,52.80392,52.80392,7.565483,7.565483,0,0,0,7.565483,0,0,8.881784E-16,0,7.963666,7.565483,0,0,257.7848,86.75195,0,7.963666,-7.963666,167.0503,39.7738,0.121725,8.322031,0,0,86.75195
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,50.73318,50.73318,21.0086,21.0086,0,0,0,21.0086,0,0,0,0,22.11432,21.0086,0,0,266.6333,78.78828,0,22.11432,-22.11432,143.7398,34.22369,0.121725,23.10946,0,0,78.78828
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,49.26141,49.26141,37.90012,37.90012,0,0,0,37.90012,0,0,0,0,39.89487,37.90012,0,0,291.2047,56.67397,0,39.89487,-39.89487,101.6869,24.21112,0.121725,41.69014,0,0,56.67397
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,48.15759,48.15759,30.31904,30.31904,81,0,22.761,30.31904,0,0,0,0,0,0,50.68096,48.14691,335.5323,16.7791,48.14691,0,48.14691,147.3631,35.08637,0.1218995,33.35095,0,81,16.7791
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.97675,46.97675,14.50659,14.50659,81,0,22.761,14.50659,0,0,0,0,0,0,66.49341,63.16874,287.3855,60.11132,63.16874,0,63.16874,207.2902,49.35471,0.1220943,15.95725,0,81,60.11132
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.08685,46.08685,10.15203,10.15203,81,0,22.761,10.15203,0,0,0,0,0,0,70.84797,67.30557,224.2167,116.9632,67.30557,0,67.30557,271.1418,64.55746,0.1222782,11.16723,0,81,116.9632
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,45.2654,45.2654,10.10286,10.10286,81,0,22.761,10.10286,0,0,0,0,0,0,70.89714,67.35229,156.9111,177.5382,67.35229,0,67.35229,335.0378,79.77076,0.1224614,11.11314,0,81,177.5382
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,44.46961,44.46961,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,89.55886,238.1553,68.7,0,68.7,400.2124,95.28848,0.1225901,0,0,81,238.1553
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.87064,43.87064,13.22291,13.22291,0,0,0,13.22291,0,0,1.776357E-15,0,13.91886,13.22291,0,0,20.85886,299.9853,0,13.91886,-13.91886,385.5406,91.7952,0.1225901,14.54521,0,0,299.9853
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.656305,44.17283,43.68239,0,0,0,0,0,0,0,0,0,1.656305,0,0,0,0,36.32425,286.0664,1.656305,0,1.656305,387.1119,92.16933,0.1225859,0,1.325044,0,287.7227
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.5009,49.5564,43.27166,14.52233,14.52233,0,0,0,14.52233,141.1681,0,0,20.5009,15.28667,14.52233,0,0,34.66795,287.5571,5.214231,0,5.214231,392.0586,93.3471,0.1225727,15.97457,16.40072,0,308.058
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,37.70033,56.4763,44.37549,0,0,0,0,0,0,0,8.24661,0,37.70033,0,0,0,0,29.45372,292.2499,29.45372,0,29.45372,420.0009,100,0.1224981,0,30.16026,0,329.9502
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,45.00998,62.24654,47.21634,21.34232,21.34232,0,0,0,21.34232,210.8955,22.54439,0,45.00998,22.4656,21.34232,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,23.47655,36.00798,0,363.7682
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,61.40894,71.59447,49.67214,11.24743,11.24743,0,0,0,11.24743,545.9818,49.56953,0,61.40894,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,12.37218,49.12715,0,380.1671
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,71.00622,78.90231,52.12793,34.71502,34.71502,0,0,0,34.71502,204.5403,34.46409,0,71.00622,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,38.18652,56.80497,0,389.7644
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,59.5182,76.53155,54.48961,49.87669,49.87669,0,0,0,49.87669,119.3307,7.016427,0,59.5182,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,54.86436,47.61456,0,378.2764
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,67.83779,83.31249,56.84272,65.74094,65.74094,20.25,0,7.39125,65.74094,103.1896,19.95259,0,67.83779,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,72.31503,54.27023,81,386.596
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,53.01355,78.21716,58.3316,17.73427,17.73427,0,0,0,17.73427,298.9327,34.34589,0,53.01355,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,19.5077,42.41084,0,371.7718
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,40.44781,73.66971,59.00759,34.66498,34.66498,0,0,0,34.66498,116.6821,3.958365,0,40.44781,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,38.13148,32.35825,0,359.2061
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.59549,67.61466,59.7777,1.69761,1.69761,0,0,0,1.69761,1331.018,20.80853,0,22.59549,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1224981,1.867371,18.07639,0,341.3537
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.47458,63.94603,59.39265,28.17268,28.17268,0,0,0,28.17268,47.82854,0,0,13.47458,29.65546,28.17268,0,0,0,318.7582,0,16.18087,-16.18087,402.9447,95.93903,0.1224981,30.98995,10.77967,0,332.2328
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.82208,58.72943,57.80964,30.85643,30.85643,0,0,0,30.85643,9.145841,0,0,2.82208,32.48045,30.85643,0,0,17.97875,302.5774,0,29.65837,-29.65837,371.682,88.49554,0.1224981,33.94207,2.257664,0,305.3994
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,56.50901,56.50901,10.2567,10.2567,0,0,0,10.2567,0,0,1.776357E-15,0,10.79652,10.2567,0,0,50.93249,272.919,0,10.79652,-10.79652,360.3015,85.7859,0.1224981,11.28237,0,0,272.919
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,54.62652,54.62652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.92863,262.1225,0,0,0,360.3015,85.7859,0.1224981,0,0,0,262.1225
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,52.65845,52.65845,4.13942,4.13942,0,0,0,4.13942,0,0,0,0,4.357284,4.13942,0,0,62.92863,262.1225,0,4.357284,-4.357284,355.7085,84.69234,0.1224981,4.553362,0,0,262.1225
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,50.63905,50.63905,7.416551,7.416551,0,0,0,7.416551,0,0,8.881784E-16,0,7.806895,7.416551,0,0,67.77006,257.7652,0,7.806895,-7.806895,347.4793,82.73301,0.1224981,8.158205,0,0,257.7652
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,49.19296,49.19296,10.4163,10.4163,0,0,0,10.4163,0,0,1.776357E-15,0,10.96452,10.4163,0,0,76.44438,249.9583,0,10.96452,-10.96452,335.9217,79.9812,0.1224981,11.45793,0,0,249.9583
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,48.10625,48.10625,25.06347,25.06347,0,0,0,25.06347,0,0,3.552714E-15,0,26.3826,25.06347,0,0,88.62719,238.9938,0,26.3826,-26.3826,308.112,73.35986,0.1224981,27.56982,0,0,238.9938
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.92541,46.92541,27.89113,27.89113,0,0,0,27.89113,0,0,3.552714E-15,0,29.35908,27.89113,0,0,117.9412,212.6112,0,29.35908,-29.35908,277.1648,65.99149,0.1224981,30.68024,0,0,212.6112
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.0355,46.0355,14.96745,14.96745,0,0,0,14.96745,0,0,1.776357E-15,0,15.75521,14.96745,0,0,150.5624,183.2521,0,15.75521,-15.75521,260.5574,62.03734,0.1224981,16.4642,0,0,183.2521
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,45.22261,45.22261,22.4375,22.4375,0,0,0,22.4375,0,0,3.552714E-15,0,23.61842,22.4375,0,0,168.0682,167.4969,0,23.61842,-23.61842,235.6614,56.10974,0.1224981,24.68125,0,0,167.4969
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,44.42683,44.42683,9.112069,9.112069,0,0,0,9.112069,0,0,1.776357E-15,0,9.591652,9.112069,0,0,194.3109,143.8784,0,9.591652,-9.591652,225.5509,53.70248,0.1224981,10.02328,0,0,143.8784
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,43.84497,43.84497,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,39.73758,37.7507,0,0,204.9683,134.2868,0,39.73758,-39.73758,183.6638,43.72939,0.1224981,41.52577,0,0,134.2868
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.80859,44.16656,43.63105,26.20496,26.20496,0,0,0,26.20496,6.901707,0,0,1.80859,27.58417,26.20496,0,0,249.1211,94.54921,0,25.77558,-25.77558,156.4939,37.26039,0.1224981,28.82546,1.446872,0,96.3578
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.84346,45.26084,43.22032,13.10536,13.10536,0,0,0,13.10536,52.21877,0,0,6.84346,13.79512,13.10536,0,0,277.7607,68.77363,0,6.951661,-6.951661,149.1662,35.5157,0.1224981,14.4159,5.474768,0,75.61709
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.16236,49.27845,44.3327,79.43639,79.43639,81,0,22.761,79.43639,20.34629,2.220446E-16,0,16.16236,0,0,1.563606,1.485425,285.4847,61.82197,17.64779,0,17.64779,165.9084,39.50192,0.1225517,87.38004,12.92989,81,77.98433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.2578,57.20474,47.12222,50.71532,50.71532,81,0,22.761,50.71532,61.63384,0,0,31.2578,0,0,30.28468,28.77044,267.8369,77.70498,60.02824,0,60.02824,222.8562,53.06089,0.1227479,55.78686,25.00624,81,108.9628
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,37.32661,61.96694,49.52667,58.58195,58.58195,81,0,22.761,58.58195,63.71691,-3.552714E-15,0,37.32661,0,0,22.41805,21.29715,207.8087,131.7304,58.62376,0,58.62376,278.4716,66.30262,0.122935,64.44014,29.86128,81,169.057
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,30.25026,62.07167,51.98247,18.38296,18.38296,81,0,22.761,18.38296,164.556,0,0,30.25026,0,0,62.61704,59.48618,149.1849,184.4918,89.73644,0,89.73644,363.6031,86.57198,0.1230594,20.22126,24.20021,81,214.742
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,57.73302,75.57101,54.34414,49.81888,49.81888,0,0,0,49.81888,115.8858,0,0,57.73302,52.44093,49.81888,0,0,59.4485,265.2546,5.29209,0,5.29209,368.6236,87.76734,0.123046,54.80077,46.18642,0,322.9876
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,48.31256,74.29141,56.69726,16.74267,16.74267,0,0,0,16.74267,288.5594,0,0,48.31256,17.62387,16.74267,0,0,54.15641,270.0175,30.68869,0,30.68869,397.7374,94.6992,0.1229683,18.41694,38.65004,0,318.33
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,52.13218,77.66812,58.19469,56.84741,56.84741,0,0,0,56.84741,91.70545,0,0,52.13218,59.83938,56.84741,0,0,23.46772,297.6373,0,7.707203,-7.707203,389.6133,92.76488,0.1229683,62.53215,41.70574,0,349.7694
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.57278,66.63666,58.86213,35.10989,35.10989,0,0,0,35.10989,64.29182,0,0,22.57278,36.95778,35.10989,0,0,32.03128,289.9301,0,14.38499,-14.38499,374.4502,89.15462,0.1229683,38.62088,18.05823,0,312.5029
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.37254,65.9283,59.63224,30.79054,30.79054,0,0,0,30.79054,59.66942,0,0,18.37254,32.4111,30.79054,0,0,48.0146,275.5451,0,14.03856,-14.03856,359.6523,85.63132,0.1229683,33.8696,14.69803,0,293.9176
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.58139,63.13872,59.24718,49.13787,49.13787,0,0,0,49.13787,23.56918,0,7.105427E-15,11.58139,51.72407,49.13787,0,0,63.613,261.5065,0,40.14268,-40.14268,317.3381,75.55655,0.1229683,54.05165,9.265112,0,273.0879
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.965036,58.6299,57.66418,38.8793,38.8793,0,0,0,38.8793,7.626259,0,0,2.965036,40.92558,38.8793,0,0,108.216,221.3638,0,37.96054,-37.96054,277.3242,66.02944,0.1229683,42.76723,2.372029,0,224.3289
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,56.3122,56.3122,80.82143,80.82143,81,0,22.761,80.82143,0,0,0,0,0,0,0.178563,0.1696349,150.3944,183.4033,0.1696349,0,0.1696349,277.4851,66.06776,0.1229689,88.90358,0,81,183.4033
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,54.43827,54.43827,67.29842,67.29842,81,0,22.761,67.29842,0,0,0,0,0,0,13.70158,13.0165,150.2247,183.556,13.0165,0,13.0165,289.8337,69.00788,0.1230152,74.02826,0,81,183.556
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,52.51299,52.51299,56.87554,56.87554,81,0,22.761,56.87554,0,0,0,0,0,0,24.12446,22.91824,137.2082,195.2708,22.91824,0,22.91824,311.5758,74.18458,0.1230966,62.5631,0,81,195.2708
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,50.53637,50.53637,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,114.29,215.8972,68.7,0,68.7,376.7504,89.70229,0.1232234,0,0,81,215.8972
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,49.09883,49.09883,10.76038,10.76038,0,0,0,10.76038,0,0,1.776357E-15,0,11.32672,10.76038,0,0,45.58999,277.7272,0,11.32672,-11.32672,364.811,86.85958,0.1232234,11.83642,0,0,277.7272
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.01212,48.01212,51.31982,51.31982,0,0,0,51.31982,0,0,7.105427E-15,0,54.02087,51.31982,0,0,58.17523,266.4005,0,54.02087,-54.02087,307.868,73.30175,0.1232234,56.45181,0,0,266.4005
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,46.85696,46.85696,14.27197,14.27197,0,0,0,14.27197,0,0,1.776357E-15,0,15.02313,14.27197,0,0,118.1984,212.3797,0,15.02313,-15.02313,292.0322,69.53134,0.1232234,15.69917,0,0,212.3797
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.96705,45.96705,17.86441,17.86441,0,0,0,17.86441,0,0,3.552714E-15,0,18.80464,17.86441,0,0,134.8908,197.3565,0,18.80464,-18.80464,272.2104,64.81187,0.1232234,19.65085,0,0,197.3565
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,45.1456,45.1456,19.33877,19.33877,0,0,0,19.33877,0,0,3.552714E-15,0,20.3566,19.33877,0,0,155.7848,178.5519,0,20.3566,-20.3566,250.7526,59.70289,0.1232234,21.27265,0,0,178.5519
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.34982,44.34982,3.387252,3.387252,0,0,0,3.387252,0,0,4.440892E-16,0,3.565528,3.387252,0,0,178.4033,158.1953,0,3.565528,-3.565528,246.9942,58.80804,0.1232234,3.725977,0,0,158.1953
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,43.77651,43.77651,13.22394,13.22394,0,0,0,13.22394,0,0,0,0,13.91993,13.22394,0,0,182.365,154.6298,0,13.91993,-13.91993,232.3214,55.3145,0.1232234,14.54633,0,0,154.6298
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.122088,44.20822,43.57971,19.17759,19.17759,0,0,0,19.17759,11.06546,0,0,2.122088,20.18693,19.17759,0,0,197.8316,140.7098,0,18.06485,-18.06485,213.2793,50.78069,0.1232234,21.09534,1.69767,0,142.8319
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.90183,48.31734,43.17754,0.04449516,0.04449516,0,0,0,0.04449516,37985.77,0,0,16.90183,0.04683701,0.04449516,0,0,217.9036,122.645,16.85499,0,16.85499,229.2694,54.58784,0.1231808,0.04894468,13.52147,0,139.5468
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.5897,53.90626,44.2557,29.34006,29.34006,0,0,0,29.34006,104.2592,0,0,30.5897,30.88427,29.34006,0,0,201.0486,137.8145,0,0.2945666,-0.2945666,228.9589,54.51391,0.1231808,32.27406,24.47176,0,168.4042
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,56.62985,66.48597,47.00242,1.346253,1.346253,0,0,0,1.346253,4206.479,0,0,56.62985,1.417108,1.346253,0,0,201.3759,137.5199,55.21274,0,55.21274,281.3383,66.98517,0.1230415,1.480878,45.30388,0,194.1497
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,65.18647,72.93394,49.43255,40.12513,40.12513,0,0,0,40.12513,162.4579,0,0,65.18647,42.23698,40.12513,0,0,146.1632,187.2114,22.94948,0,22.94948,303.1101,72.16892,0.1229837,44.13765,52.14917,0,252.3978
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,64.98563,75.76534,51.83701,22.48276,22.48276,0,0,0,22.48276,289.0465,0,0,64.98563,23.66606,22.48276,0,0,123.2137,207.8659,41.31957,0,41.31957,342.3093,81.50204,0.1228797,24.73104,51.98851,0,272.8515
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,58.44572,75.71001,54.19868,0,0,0,0,0,0,0,0,0,58.44572,0,0,0,0,81.89412,245.0535,58.44572,0,58.44572,397.7557,94.70356,0.1227329,0,46.75657,0,303.4992
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,58.16323,78.39933,56.5518,31.16912,31.16912,0,0,0,31.16912,186.6053,1.905233,0,58.16323,32.8096,31.16912,0,0,23.4484,297.6547,23.4484,0,23.4484,420.0009,100,0.1226741,34.28603,46.53059,0,355.8179
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,46.57457,75.11504,58.04923,80.51042,80.51042,36.26458,0,11.44294,80.51042,57.84912,0,0,46.57457,46.57457,44.24584,0,0,0,318.7582,0,0,0,420.0009,100,0.1226741,88.56146,37.25965,81,365.3328
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,44.14368,74.91945,58.768,7.384566,7.384566,0,0,0,7.384566,597.7829,36.37045,0,44.14368,7.773228,7.384566,0,0,0,318.7582,0,0,0,420.0009,100,0.1226741,8.123023,35.31494,0,362.9019
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.56243,67.34871,59.53811,12.30491,12.30491,0,0,0,12.30491,183.3612,9.60989,0,22.56243,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1226741,13.5354,18.04994,0,341.3206
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.10652,64.92231,59.10172,58.9702,58.9702,0,0,0,58.9702,29.00875,0,7.105427E-15,17.10652,62.07389,58.9702,0,0,0,318.7582,0,44.96737,-44.96737,372.6011,88.71436,0.1226741,64.86722,13.68521,0,335.8647
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.875234,58.45406,57.51871,18.18615,18.18615,0,0,0,18.18615,15.81002,0,0,2.875234,19.14331,18.18615,0,0,49.96375,273.7909,0,16.26808,-16.26808,355.453,84.6315,0.1226741,20.00476,2.300187,0,276.6661
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,56.16674,56.16674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.03939,257.5228,0,0,0,355.453,84.6315,0.1226741,0,0,0,257.5228
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,54.2928,54.2928,51.88557,51.88557,0,0,0,51.88557,0,0,7.105427E-15,0,54.61639,51.88557,0,0,68.03939,257.5228,0,54.61639,-54.61639,297.8823,70.92421,0.1226741,57.07413,0,0,257.5228
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,52.41887,52.41887,47.37094,47.37094,0,0,0,47.37094,0,0,7.105427E-15,0,49.86415,47.37094,0,0,128.7243,202.9064,0,49.86415,-49.86415,245.3208,58.40961,0.1226741,52.10804,0,0,202.9064
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,50.44225,50.44225,16.19225,16.19225,0,0,0,16.19225,0,0,3.552714E-15,0,17.04448,16.19225,0,0,184.1289,153.0422,0,17.04448,-17.04448,227.3544,54.13189,0.1226741,17.81148,0,0,153.0422
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.02182,49.02182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.0672,135.9978,0,0,0,227.3544,54.13189,0.1226741,0,0,0,135.9978
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.93511,47.93511,36.04799,36.04799,0,0,0,36.04799,0,0,7.105427E-15,0,37.94525,36.04799,0,0,203.0672,135.9978,0,37.94525,-37.94525,187.3566,44.60862,0.1226741,39.65279,0,0,135.9978
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,46.7885,46.7885,7.040673,7.040673,0,0,0,7.040673,0,0,8.881784E-16,0,7.411235,7.040673,0,0,245.2286,98.05251,0,7.411235,-7.411235,179.5445,42.7486,0.1226741,7.74474,0,0,98.05251
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.91571,45.91571,27.70635,27.70635,0,0,0,27.70635,0,0,3.552714E-15,0,29.16458,27.70635,0,0,253.4633,90.64127,0,29.16458,-29.16458,148.8023,35.42905,0.1226741,30.47699,0,0,90.64127
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.10281,45.10281,20.32944,20.32944,0,0,0,20.32944,0,0,3.552714E-15,0,21.39941,20.32944,0,0,285.8684,61.47669,0,21.39941,-21.39941,126.2453,30.05835,0.1226741,22.36239,0,0,61.47669
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,44.3327,44.3327,23.15023,23.15023,0,0,0,23.15023,0,0,3.552714E-15,0,24.36867,23.15023,0,0,309.6455,40.07728,0,24.36867,-24.36867,100.5585,23.94245,0.1226741,25.46526,0,0,40.07728
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,43.75084,43.75084,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,61.1995,58.13953,336.7218,15.70861,58.13953,0,58.13953,155.7145,37.07481,0.122877,21.78054,0,81,15.70861
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.371408,44.23941,43.53692,41.89718,41.89718,81,0,22.761,41.89718,5.660065,0,0,2.371408,0,0,39.10282,37.14767,278.5823,68.03419,39.51908,0,39.51908,193.2056,46.00124,0.123015,46.0869,1.897126,81,70.4056
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.61903,47.23891,43.1262,49.2568,49.2568,81,0,22.761,49.2568,27.64904,0,0,13.61903,0,0,31.7432,30.15604,239.0632,103.6014,43.77507,0,43.77507,234.7343,55.889,0.1231612,54.18248,10.89523,81,117.2204
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.91603,52.96499,44.21291,36.34309,36.34309,81,0,22.761,36.34309,76.81249,-7.105427E-15,0,27.91603,0,0,44.65691,42.42406,195.2881,142.9989,70.3401,0,70.3401,301.4648,71.77718,0.1233324,39.9774,22.33283,81,170.915
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,45.64294,62.15754,46.92541,18.84565,18.84565,81,0,22.761,18.84565,242.1936,-7.105427E-15,0,45.64294,0,0,62.15435,59.04663,124.948,206.305,104.6896,0,104.6896,400.782,95.4241,0.1234169,20.73021,36.51435,81,251.948
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,66.18977,73.20695,49.29564,4.14108,4.14108,0,0,0,4.14108,1598.37,41.57231,0,66.18977,4.359032,4.14108,0,0,20.25843,300.5256,20.25843,0,20.25843,420.0009,100,0.1233662,4.555189,52.95181,0,366.7154
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,66.74484,76.38191,51.69154,68.92132,68.92132,20.25,0,7.39125,68.92132,96.84208,15.51187,0,66.74484,51.23297,48.67132,0,0,0,318.7582,0,0,0,420.0009,100,0.1233662,75.81345,53.39587,81,385.5031
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,65.76934,78.84135,54.05321,7.327413,7.327413,0,0,0,7.327413,897.5792,58.05627,0,65.76934,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1233662,8.060155,52.61547,0,384.5276
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,64.2189,81.01948,56.40633,19.60639,19.60639,0,0,0,19.60639,327.5406,43.58059,0,64.2189,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1233662,21.56703,51.37512,0,382.9771
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,47.38286,75.28828,57.90377,47.97027,47.97027,0,0,0,47.97027,98.77547,0,7.105427E-15,47.38286,50.49502,47.97027,0,0,0,318.7582,0,3.112162,-3.112162,416.7203,99.21893,0.1233662,52.7673,37.90629,0,366.1411
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,52.53653,78.34896,58.62254,0,0,0,0,0,0,0,49.07857,0,52.53653,0,0,0,0,3.457958,315.6461,3.457958,0,3.457958,420.0009,100,0.1233575,0,42.02922,0,368.1826
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,31.53617,70.56644,59.39265,0,0,0,0,0,0,0,31.53617,0,31.53617,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233575,0,25.22894,0,350.2944
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.38681,62.48175,59.00759,56.60847,56.60847,0,0,0,56.60847,18.3485,0,0,10.38681,59.58787,56.60847,0,0,0,318.7582,0,49.20106,-49.20106,368.1384,87.65182,0.1233575,62.26932,8.309445,0,329.145
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.789803,58.27973,57.37325,14.8248,14.8248,0,0,0,14.8248,18.81849,0,0,2.789803,15.60505,14.8248,0,0,54.66785,269.5572,0,12.81525,-12.81525,354.6299,84.43552,0.1233575,16.30728,2.231842,0,272.347
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,55.97849,55.97849,67.93747,67.93747,81,0,22.761,67.93747,0,0,0,0,0,0,13.06253,12.4094,68.90701,256.7419,12.4094,0,12.4094,366.4025,87.23852,0.123401,74.73122,0,81,256.7419
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,54.14734,54.14734,48.63456,48.63456,0,0,0,48.63456,0,0,7.105427E-15,0,51.19428,48.63456,0,0,56.49761,267.9104,0,51.19428,-51.19428,312.439,74.39009,0.123401,53.49802,0,0,267.9104
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,52.2734,52.2734,26.92857,26.92857,0,0,0,26.92857,0,0,3.552714E-15,0,28.34587,26.92857,0,0,113.3801,216.7161,0,28.34587,-28.34587,282.5598,67.27602,0.123401,29.62143,0,0,216.7161
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,50.29678,50.29678,24.70796,24.70796,0,0,0,24.70796,0,0,0,0,26.00838,24.70796,0,0,144.8755,188.3702,0,26.00838,-26.00838,255.1446,60.74859,0.123401,27.17876,0,0,188.3702
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,48.9277,48.9277,38.88938,38.88938,0,0,0,38.88938,0,0,7.105427E-15,0,40.93619,38.88938,0,0,173.7737,162.3618,0,40.93619,-40.93619,211.9941,50.47467,0.123401,42.77832,0,0,162.3618
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,47.84099,47.84099,22.60212,22.60212,0,0,0,22.60212,0,0,3.552714E-15,0,23.7917,22.60212,0,0,219.2584,121.4257,0,23.7917,-23.7917,186.9154,44.50358,0.123401,24.86233,0,0,121.4257
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,46.68582,46.68582,3.392495,3.392495,0,0,0,3.392495,0,0,4.440892E-16,0,3.571048,3.392495,0,0,245.6936,97.63396,0,3.571048,-3.571048,183.1512,43.60734,0.123401,3.731745,0,0,97.63396
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,45.82159,45.82159,13.69344,13.69344,0,0,0,13.69344,0,0,1.776357E-15,0,14.41415,13.69344,0,0,249.6615,94.06292,0,14.41415,-14.41415,167.9573,39.98976,0.123401,15.06279,0,0,94.06292
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.0258,45.0258,34.92845,34.92845,0,0,0,34.92845,0,0,7.105427E-15,0,36.76679,34.92845,0,0,265.6772,79.64877,0,36.76679,-36.76679,129.2017,30.76226,0.123401,38.4213,0,0,79.64877
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,44.2557,44.2557,6.404649,6.404649,0,0,0,6.404649,0,0,8.881784E-16,0,6.741736,6.404649,0,0,306.5292,42.88198,0,6.741736,-6.741736,122.0953,29.07026,0.123401,7.045115,0,0,42.88198
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.02,36.14024,0,0,0,122.0953,29.07026,0.123401,0,0,0,36.14024
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.990713,44.07468,43.48558,16.33261,16.33261,0,0,0,16.33261,12.18857,0,0,1.990713,17.19223,16.33261,0,0,314.02,36.14024,0,15.20151,-15.20151,106.0715,25.25507,0.123401,17.96588,1.59257,0,38.13095
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.8592,48.82899,43.07486,29.51382,29.51382,81,0,22.761,29.51382,63.89957,0,0,18.8592,0,0,51.48618,48.91187,330.9106,20.93873,67.77107,0,67.77107,170.3648,40.56297,0.1235775,32.4652,15.08736,81,39.79793
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,37.77427,56.26917,44.16157,70.16492,70.16492,81,0,22.761,70.16492,53.8364,0,0,37.77427,0,0,10.83508,10.29333,263.1395,81.93269,48.0676,0,48.0676,215.9657,51.42031,0.123723,77.18141,30.21941,81,119.707
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,54.56418,65.469,46.83129,0,0,72.31579,0,20.56389,0,0,0,0,54.56418,0,0,72.31579,68.7,215.0719,125.1935,123.2642,0,123.2642,332.9044,79.26279,0.1237106,0,43.65134,81,179.7577
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,56.86271,69.13162,49.19296,27.09729,27.09729,60.29504,0,17.52264,27.09729,209.8465,0,0,56.86271,0,0,33.19775,31.53786,91.8077,236.1313,88.40057,0,88.40057,416.7686,99.23041,0.1237171,29.80702,45.49017,81,292.994
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,72.93797,79.08797,51.54607,47.7387,47.7387,0,0,0,47.7387,152.7858,19.27956,0,72.93797,50.25127,47.7387,0,0,3.407137,315.6918,3.407137,0,3.407137,420.0009,100,0.1237086,52.51258,58.35037,0,388.6298
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,67.80251,79.61401,53.90775,0,0,0,0,0,0,0,67.80251,0,67.80251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237086,0,54.24201,0,386.5607
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,48.839,74.01933,56.26942,0,0,0,0,0,0,0,48.839,0,48.839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237086,0,39.0712,0,367.5972
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,40.89087,72.44772,57.7583,0,0,0,0,0,0,0,40.89087,0,40.89087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237086,0,32.7127,0,359.6491
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,37.02278,71.65709,58.43428,27.42341,27.42341,0,0,0,27.42341,135.0043,8.156033,0,37.02278,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1237086,30.16575,29.61823,0,355.781
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,32.78392,70.89057,59.24718,25.95338,25.95338,0,0,0,25.95338,126.3185,5.464577,0,32.78392,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1237086,28.54872,26.22714,0,351.5421
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.65833,65.1795,58.81934,36.43709,36.43709,0,0,0,36.43709,51.20698,0,0,18.65833,38.35483,36.43709,0,0,0,318.7582,0,19.6965,-19.6965,399.2389,95.05669,0.1237086,40.0808,14.92667,0,337.4166
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.023043,58.15789,57.17644,0,0,0,0,0,0,0,0,0,3.023043,0,0,0,0,21.88499,299.0617,3.023043,0,3.023043,402.1068,95.73952,0.1237011,0,2.418434,0,302.0848
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,55.83302,55.83302,25.83401,25.83401,0,0,0,25.83401,0,0,3.552714E-15,0,27.1937,25.83401,0,0,18.86195,301.7825,0,27.1937,-27.1937,373.4421,88.91462,0.1237011,28.41741,0,0,301.7825
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,54.00187,54.00187,54.86906,54.86906,0,0,0,54.86906,0,0,7.105427E-15,0,57.7569,54.86906,0,0,49.07717,274.5888,0,57.7569,-57.7569,312.561,74.41914,0.1237011,60.35596,0,0,274.5888
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,52.12793,52.12793,25.88476,25.88476,0,0,0,25.88476,0,0,3.552714E-15,0,27.24711,25.88476,0,0,113.2515,216.8319,0,27.24711,-27.24711,283.8401,67.58083,0.1237011,28.47323,0,0,216.8319
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,50.20266,50.20266,21.85886,21.85886,0,0,0,21.85886,0,0,3.552714E-15,0,23.00933,21.85886,0,0,143.5261,189.5848,0,23.00933,-23.00933,259.5861,61.80609,0.1237011,24.04475,0,0,189.5848
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,48.8079,48.8079,25.22274,25.22274,0,0,0,25.22274,0,0,3.552714E-15,0,26.55026,25.22274,0,0,169.092,166.5754,0,26.55026,-26.55026,231.5997,55.14267,0.1237011,27.74502,0,0,166.5754
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,47.74686,47.74686,11.15117,11.15117,0,0,0,11.15117,0,0,1.776357E-15,0,11.73807,11.15117,0,0,198.5923,140.0252,0,11.73807,-11.73807,219.2266,52.19672,0.1237011,12.26628,0,0,140.0252
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,46.59169,46.59169,10.24866,10.24866,0,0,0,10.24866,0,0,0,0,10.78806,10.24866,0,0,211.6346,128.2871,0,10.78806,-10.78806,207.855,49.48919,0.1237011,11.27352,0,0,128.2871
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,45.72746,45.72746,33.38037,33.38037,0,0,0,33.38037,0,0,7.105427E-15,0,35.13723,33.38037,0,0,223.6213,117.499,0,35.13723,-35.13723,170.8171,40.67066,0.1237011,36.71841,0,0,117.499
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.93168,44.93168,13.56855,13.56855,0,0,0,13.56855,0,0,1.776357E-15,0,14.28269,13.56855,0,0,262.6627,82.3618,0,14.28269,-14.28269,155.7619,37.08608,0.1237011,14.92541,0,0,82.3618
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,44.18724,44.18724,33.64832,33.64832,0,0,0,33.64832,0,0,0,0,35.41928,33.64832,0,0,278.5323,68.07912,0,35.41928,-35.41928,118.4267,28.19676,0.1237011,37.01315,0,0,68.07912
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,43.60538,43.60538,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,8.027176,7.625817,0,0,317.8871,32.65983,0,8.027176,-8.027176,109.9653,26.18215,0.1237011,8.388399,0,0,32.65983
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.155671,44.05496,43.41713,44.77024,44.77024,81,0,22.761,44.77024,4.814964,0,0,2.155671,0,0,36.22976,34.41827,326.8062,24.63265,36.57394,0,36.57394,144.6624,34.44335,0.1238266,49.24727,1.724537,81,26.78832
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.19463,47.60581,43.0064,27.04286,27.04286,81,0,22.761,27.04286,56.18723,0,0,15.19463,0,0,53.95714,51.25928,290.2323,57.54919,66.45392,0,66.45392,207.7061,49.45373,0.1240045,29.74715,12.15571,81,72.74383
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.13078,49.35493,44.11023,14.1022,14.1022,81,0,22.761,14.1022,121.4759,0,0,17.13078,0,0,66.8978,63.55291,223.7783,117.3577,80.68369,0,80.68369,284.2493,67.67828,0.1241465,15.51242,13.70462,81,134.4885
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.16048,55.39147,46.73716,32.1282,32.1282,81,0,22.761,32.1282,84.53781,0,0,27.16048,0,0,48.8718,46.4282,143.0947,189.973,73.58868,0,73.58868,354.0617,84.30023,0.1243056,35.34103,21.72839,81,217.1335
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,33.96161,60.25892,49.07316,1.652583,1.652583,0,0,0,1.652583,2055.062,0,0,33.96161,1.739561,1.652583,0,0,69.50597,256.2029,32.22205,0,32.22205,384.6302,91.57844,0.1242254,1.817841,27.16929,0,290.1645
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,32.07758,62.10148,51.40061,62.93735,62.93735,67.88336,0,19.44249,62.93735,50.96748,0,0,32.07758,0,0,4.946018,4.698717,37.28391,285.2027,36.77629,0,36.77629,419.5193,99.88534,0.1243333,69.23108,25.66206,81,317.2803
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,57.90226,74.89211,53.71094,21.60544,21.60544,0,0,0,21.60544,267.9985,34.65208,0,57.90226,22.74257,21.60544,0,0,0.5076176,318.3014,0.5076176,0,0.5076176,420.0009,100,0.124332,23.76599,46.32181,0,376.2036
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,41.63608,70.85619,56.07261,35.94806,35.94806,0,0,0,35.94806,115.8229,3.79602,0,41.63608,37.84007,35.94806,0,0,0,318.7582,0,0,0,420.0009,100,0.124332,39.54287,33.30887,0,360.3943
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,41.36332,72.36927,57.51871,47.49115,47.49115,0,0,0,47.49115,87.09689,0,7.105427E-15,41.36332,49.99069,47.49115,0,0,0,318.7582,0,8.627372,-8.627372,410.9068,97.83475,0.124332,52.24027,33.09065,0,360.1216
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,34.72313,70.53791,58.23748,0,0,0,0,0,0,0,25.13716,0,34.72313,0,0,0,0,9.585968,310.1309,9.585968,0,9.585968,420.0009,100,0.1243082,0,27.7785,0,344.854
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.60347,67.22254,59.05893,28.11522,28.11522,0,0,0,28.11522,83.95264,0,0,23.60347,29.59497,28.11522,0,0,0,318.7582,0,5.991499,-5.991499,413.6852,98.49629,0.1243082,30.92674,18.88278,0,342.3617
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.570796,61.46917,58.62254,0,0,0,0,0,0,0,1.913574,0,8.570796,0,0,0,0,6.657222,312.7667,6.657222,0,6.657222,420.0009,100,0.1242916,0,6.856637,0,321.3375
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9665692,57.30017,56.98819,48.60833,48.60833,0,0,0,48.60833,1.988485,0,7.105427E-15,0.9665692,51.16666,48.60833,0,0,0,318.7582,0,50.20009,-50.20009,367.0853,87.40108,0.1242916,53.46916,0.7732553,0,319.7248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,55.64477,55.64477,17.89562,17.89562,0,0,0,17.89562,0,0,0,0,18.8375,17.89562,0,0,55.77788,268.5581,0,18.8375,-18.8375,347.2288,82.67336,0.1242916,19.68519,0,0,268.5581
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,53.76228,53.76228,16.3569,16.3569,0,0,0,16.3569,0,0,3.552714E-15,0,17.21779,16.3569,0,0,76.70843,249.7206,0,17.21779,-17.21779,329.0797,78.35215,0.1242916,17.99259,0,0,249.7206
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,51.93113,51.93113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.83931,232.5029,0,0,0,329.0797,78.35215,0.1242916,0,0,0,232.5029
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.00585,50.00585,54.08449,54.08449,0,0,0,54.08449,0,0,7.105427E-15,0,56.93104,54.08449,0,0,95.83931,232.5029,0,56.93104,-56.93104,269.0691,64.06394,0.1242916,59.49294,0,0,232.5029
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,48.66244,48.66244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.096,175.5718,0,0,0,269.0691,64.06394,0.1242916,0,0,0,175.5718
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,47.60139,47.60139,32.92387,32.92387,0,0,0,32.92387,0,0,7.105427E-15,0,34.6567,32.92387,0,0,159.096,175.5718,0,34.6567,-34.6567,232.5377,55.36602,0.1242916,36.21625,0,0,175.5718
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,46.44623,46.44623,11.93489,11.93489,0,0,0,11.93489,0,0,1.776357E-15,0,12.56305,11.93489,0,0,197.6035,140.9151,0,12.56305,-12.56305,219.2951,52.21302,0.1242916,13.12838,0,0,140.9151
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,45.62478,45.62478,6.332493,6.332493,0,0,0,6.332493,0,0,8.881784E-16,0,6.665782,6.332493,0,0,211.5624,128.3521,0,6.665782,-6.665782,212.2688,50.54008,0.1242916,6.965743,0,0,128.3521
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,44.83755,44.83755,24.48044,24.48044,0,0,0,24.48044,0,0,3.552714E-15,0,25.76888,24.48044,0,0,218.9688,121.6863,0,25.76888,-25.76888,185.106,44.07276,0.1242916,26.92848,0,0,121.6863
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.11023,44.11023,22.30169,22.30169,0,0,0,22.30169,0,0,0,0,23.47546,22.30169,0,0,247.6009,95.91739,0,23.47546,-23.47546,160.3607,38.18103,0.1242916,24.53186,0,0,95.91739
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,43.53692,43.53692,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,13.16917,12.51071,0,0,273.6848,72.44193,0,13.16917,-13.16917,146.4791,34.87592,0.1242916,13.76178,0,0,72.44193
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.069938,43.63875,43.323,17.04231,17.04231,0,0,0,17.04231,6.278127,0,3.552714E-15,1.069938,17.93928,17.04231,0,0,288.3172,59.27276,0,16.86934,-16.86934,128.6973,30.64215,0.1242916,18.74654,0.8559504,0,60.3427
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.33335,48.17857,42.91228,25.60903,25.60903,0,0,0,25.60903,67.68453,0,3.552714E-15,17.33335,26.95687,25.60903,0,0,307.0609,42.40342,0,9.623522,-9.623522,118.5532,28.2269,0.1242916,28.16993,13.86668,0,59.73678
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.0025,53.42548,43.99043,21.6191,21.6191,0,0,0,21.6191,138.7778,0,0,30.0025,22.75694,21.6191,0,0,317.7537,32.7799,7.245559,0,7.245559,125.427,29.8635,0.1242736,23.78101,24.002,0,62.78241
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,42.49739,60.62414,46.59169,21.90749,21.90749,0,0,0,21.90749,193.9856,0,0,42.49739,23.06052,21.90749,0,0,310.5081,39.30091,19.43687,0,19.43687,143.8664,34.25383,0.1242253,24.09824,33.99791,0,81.79829
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,62.14853,70.95994,48.87636,16.51638,16.51638,0,0,0,16.51638,376.2841,0,0,62.14853,17.38567,16.51638,0,0,291.0713,56.79409,44.76286,0,44.76286,186.3322,44.36472,0.1241142,18.16802,49.71882,0,118.9426
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,63.3043,74.26087,51.21236,59.51528,59.51528,0,0,0,59.51528,106.3665,0,0,63.3043,62.64766,59.51528,0,0,246.3084,97.08067,0.6566368,0,0.6566368,186.9551,44.51303,0.1241125,65.46681,50.64344,0,160.385
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,62.68531,76.78136,53.52269,0,0,0,0,0,0,0,0,0,62.68531,0,0,0,0,245.6518,97.67164,62.68531,0,62.68531,246.4236,58.67217,0.1239573,0,50.14825,0,160.3569
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,45.13708,71.99377,55.83302,0,0,0,0,0,0,0,0,0,45.13708,0,0,0,0,182.9665,154.0884,45.13708,0,45.13708,289.2444,68.86758,0.1238458,0,36.10966,0,199.2255
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,53.55449,77.26563,57.3219,22.69546,22.69546,0,0,0,22.69546,235.9701,0,0,53.55449,23.88995,22.69546,0,0,137.8294,194.7118,29.66454,0,29.66454,317.3867,75.5681,0.1237726,24.965,42.8436,0,248.2663
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.38162,72.1673,58.04923,5.10947,5.10947,0,0,0,5.10947,770.7574,0,0,39.38162,5.378389,5.10947,0,0,108.1648,221.4099,34.00323,0,34.00323,349.645,83.24863,0.1236888,5.620417,31.5053,0,260.7915
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.70893,70.39412,58.81934,49.78963,49.78963,0,0,0,49.78963,65.69424,0,0,32.70893,52.41014,49.78963,0,0,74.16161,252.0128,0,19.70122,-19.70122,328.8781,78.30414,0.1236888,54.7686,26.16714,0,284.7217
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.13159,64.89114,58.38295,2.087392,2.087392,0,0,0,2.087392,916.5309,0,0,19.13159,2.197254,2.087392,0,0,96.05185,232.3116,16.93434,0,16.93434,344.9434,82.12921,0.1236471,2.296131,15.30527,0,251.4431
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.098646,57.75182,56.7486,55.18817,55.18817,0,0,0,55.18817,5.614693,0,7.105427E-15,3.098646,58.09281,55.18817,0,0,79.11752,247.5525,0,54.99416,-54.99416,286.9744,68.32711,0.1236471,60.70698,2.478917,0,250.6511
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,55.35384,55.35384,43.92775,43.92775,0,0,0,43.92775,0,0,7.105427E-15,0,46.23974,43.92775,0,0,140.2221,192.5583,0,46.23974,-46.23974,238.2335,56.72214,0.1236471,48.32053,0,0,192.5583
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,53.52269,53.52269,1.405551,1.405551,0,0,0,1.405551,0,0,2.220446E-16,0,1.479528,1.405551,0,0,191.5996,146.3186,0,1.479528,-1.479528,236.6739,56.35082,0.1236471,1.546106,0,0,146.3186
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,51.69154,51.69154,23.03184,23.03184,0,0,0,23.03184,0,0,3.552714E-15,0,24.24404,23.03184,0,0,193.2435,144.839,0,24.24404,-24.24404,211.1185,50.2662,0.1236471,25.33503,0,0,144.839
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,49.8176,49.8176,16.76038,16.76038,0,0,0,16.76038,0,0,0,0,17.64251,16.76038,0,0,220.1814,120.595,0,17.64251,-17.64251,192.5216,45.83839,0.1236471,18.43642,0,0,120.595
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.51697,48.51697,21.59736,21.59736,0,0,0,21.59736,0,0,3.552714E-15,0,22.73406,21.59736,0,0,239.7842,102.9525,0,22.73406,-22.73406,168.5578,40.13273,0.1236471,23.7571,0,0,102.9525
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,47.4816,47.4816,10.87854,10.87854,0,0,0,10.87854,0,0,1.776357E-15,0,11.4511,10.87854,0,0,265.0442,80.21841,0,11.4511,-11.4511,156.4873,37.2588,0.1236471,11.9664,0,0,80.21841
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,46.3521,46.3521,35.03936,35.03936,0,0,0,35.03936,0,0,0,0,36.88353,35.03936,0,0,277.7677,68.76732,0,36.88353,-36.88353,117.6086,28.002,0.1236471,38.54329,0,0,68.76732
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,45.50499,45.50499,10.20564,10.20564,0,0,0,10.20564,0,0,1.776357E-15,0,10.74278,10.20564,0,0,318.7494,31.88378,0,10.74278,-10.74278,106.2847,25.30584,0.1236471,11.22621,0,0,31.88378
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,44.73487,44.73487,4.09841,4.09841,0,0,0,4.09841,0,0,0,0,4.314116,4.09841,0,0,330.6858,21.141,0,4.314116,-4.314116,101.7373,24.22311,0.1236471,4.508251,0,0,21.141
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.0161,44.0161,26.33289,26.33289,81,0,22.761,26.33289,0,0,0,0,0,0,54.66711,51.93375,335.4793,16.82689,51.93375,0,51.93375,151.006,35.95372,0.123825,28.96618,0,81,16.82689
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,43.4428,43.4428,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,283.5455,63.56726,68.7,0,68.7,216.1805,51.47144,0.1239467,0,0,81,63.56726
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5285656,43.40174,43.24599,23.38757,23.38757,81,0,22.761,23.38757,2.260028,0,0,0.5285656,0,0,57.61243,54.73181,214.8455,125.3973,55.26037,0,55.26037,268.6051,63.95346,0.1241348,25.72633,0.4228525,81,125.9258
