Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.36627,62.4082,56.93685,30.08495,30.08495,0,0,0,30.08495,54.40019,0,3.552714E-15,16.36627,31.66836,30.08495,0,0,0.5709313,318.2444,0,15.3021,-15.3021,403.3294,96.03062,0.1269654,33.09344,13.09301,0,334.6107
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.416805,56.34691,55.25116,2.780947,2.780947,0,0,0,2.780947,122.8648,0,0,3.416805,2.927313,2.780947,0,0,17.57326,302.9423,0.4894919,0,0.4894919,403.7938,96.14117,0.1269642,3.059042,2.733444,0,306.3591
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.81362,53.81362,33.13639,33.13639,0,0,0,33.13639,0,0,0,0,34.88041,33.13639,0,0,17.08377,303.3828,0,34.88041,-34.88041,367.0266,87.38711,0.1269642,36.45003,0,0,303.3828
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,52.03381,52.03381,83.25334,83.25334,81,0,22.761,83.25334,0,0,0,0,2.371936,2.253339,0,0,55.83978,268.5024,0,2.371936,-2.371936,364.5263,86.79181,0.1269642,91.57867,0,81,268.5024
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.34813,50.34813,31.62646,31.62646,0,0,0,31.62646,0,0,3.552714E-15,0,33.29102,31.62646,0,0,58.47527,266.1305,0,33.29102,-33.29102,329.4345,78.43663,0.1269642,34.78911,0,0,266.1305
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,48.6111,48.6111,59.85445,59.85445,0,0,0,59.85445,0,0,7.105427E-15,0,63.00468,59.85445,0,0,95.46528,232.8395,0,63.00468,-63.00468,263.0218,62.6241,0.1269642,65.8399,0,0,232.8395
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.41315,47.41315,27.58605,27.58605,0,0,0,27.58605,0,0,3.552714E-15,0,29.03795,27.58605,0,0,165.4705,169.8348,0,29.03795,-29.03795,232.4131,55.33633,0.1269642,30.34465,0,0,169.8348
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,46.44623,46.44623,17.25671,17.25671,0,0,0,17.25671,0,0,0,0,18.16496,17.25671,0,0,197.7349,140.7968,0,18.16496,-18.16496,213.2655,50.7774,0.1269642,18.98238,0,0,140.7968
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,45.36807,45.36807,7.148598,7.148598,0,0,0,7.148598,0,0,8.881784E-16,0,7.52484,7.148598,0,0,217.9182,122.6319,0,7.52484,-7.52484,205.3336,48.88886,0.1269642,7.863458,0,0,122.6319
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.2791,115.107,0,0,0,205.3336,48.88886,0.1269642,0,0,0,115.107
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.89631,43.89631,11.96759,11.96759,0,0,0,11.96759,0,0,1.776357E-15,0,12.59746,11.96759,0,0,226.2791,115.107,0,12.59746,-12.59746,192.0547,45.72723,0.1269642,13.16435,0,0,115.107
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,43.24599,43.24599,23.63296,23.63296,0,0,0,23.63296,0,0,3.552714E-15,0,24.8768,23.63296,0,0,240.2763,102.5096,0,24.8768,-24.8768,165.8323,39.4838,0.1269642,25.99626,0,0,102.5096
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,42.6898,42.6898,10.82104,10.82104,0,0,0,10.82104,0,0,0,0,11.39057,10.82104,0,0,267.9172,77.63277,0,11.39057,-11.39057,153.8256,36.62506,0.1269642,11.90314,0,0,77.63277
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.089721,43.09043,42.47588,29.68682,29.68682,0,0,0,29.68682,7.039223,0,3.552714E-15,2.089721,31.24928,29.68682,0,0,280.5734,66.24221,0,29.15956,-29.15956,123.0887,29.30678,0.1269642,32.6555,1.671777,0,68.33192
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.30964,46.05391,42.06516,29.80079,29.80079,0,0,0,29.80079,44.66206,0,0,13.30964,31.36925,29.80079,0,0,312.9729,37.08265,0,18.0596,-18.0596,104.0522,24.77429,0.1269642,32.78086,10.64772,0,50.39229
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.66385,51.27294,43.0064,58.99095,58.99095,81,0,22.761,58.99095,45.19991,0,0,26.66385,0,0,22.00905,20.9086,333.0391,19.02304,47.57245,0,47.57245,149.1834,35.51979,0.1271008,64.89004,21.33108,81,45.6869
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,44.80064,60.12761,45.38519,51.82117,51.82117,81,0,22.761,51.82117,86.45238,0,0,44.80064,0,0,29.17883,27.71989,285.4666,61.83825,72.52052,0,72.52052,217.9824,51.90047,0.1272483,57.00329,35.84051,81,106.6389
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,49.62066,64.29023,47.4816,27.56933,27.56933,81,0,22.761,27.56933,179.985,0,0,49.62066,0,0,53.43067,50.75914,212.9461,127.1067,100.3798,0,100.3798,313.2111,74.57391,0.127329,30.32626,39.69653,81,176.7274
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,67.56239,74.27325,49.67214,60.94191,60.94191,81,0,22.761,60.94191,110.8636,0,0,67.56239,0,0,20.05809,19.05518,112.5663,217.4485,86.61757,0,86.61757,395.3837,94.13879,0.1274421,67.0361,54.04991,81,285.0109
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,48.67939,68.9331,51.88834,26.75863,26.75863,0,0,0,26.75863,181.9203,0,0,48.67939,28.16698,26.75863,0,0,25.94875,295.4044,20.51241,0,20.51241,414.8435,98.77206,0.1273932,29.43449,38.94351,0,344.0837
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,43.27082,69.34332,54.14734,14.77281,14.77281,0,0,0,14.77281,292.9085,22.28415,0,43.27082,15.55033,14.77281,0,0,5.436339,313.8655,5.436339,0,5.436339,420.0009,100,0.1273803,16.2501,34.61666,0,357.1364
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,66.08649,80.89867,55.59343,55.46752,55.46752,0,0,0,55.46752,119.1445,7.699628,0,66.08649,58.38686,55.46752,0,0,0,318.7582,0,0,0,420.0009,100,0.1273803,61.01427,52.86919,0,384.8447
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,53.36266,75.99476,56.3122,26.23726,26.23726,0,0,0,26.23726,203.385,25.74449,0,53.36266,27.61817,26.23726,0,0,0,318.7582,0,0,0,420.0009,100,0.1273803,28.86098,42.69013,0,372.1209
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,40.52365,71.60084,57.13366,17.21404,17.21404,0,0,0,17.21404,235.4105,22.40361,0,40.52365,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.1273803,18.93544,32.41892,0,359.2819
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.78358,63.00285,56.69726,0,0,0,0,0,0,0,18.78358,0,18.78358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273803,0,15.02686,0,337.5418
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.619323,55.80573,54.96879,56.89614,56.89614,0,0,0,56.89614,4.603691,0,7.105427E-15,2.619323,59.89068,56.89614,0,0,0,318.7582,0,57.27135,-57.27135,359.6315,85.62638,0.1273803,62.58576,2.095458,0,321.3775
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,53.52269,53.52269,52.00628,52.00628,0,0,0,52.00628,0,0,7.105427E-15,0,54.74345,52.00628,0,0,63.63484,261.4869,0,54.74345,-54.74345,301.9269,71.88721,0.1273803,57.20691,0,0,261.4869
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,51.78566,51.78566,42.08941,42.08941,0,0,0,42.08941,0,0,0,0,44.30465,42.08941,0,0,124.4609,206.7434,0,44.30465,-44.30465,255.2257,60.76789,0.1273803,46.29836,0,0,206.7434
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,50.10853,50.10853,35.82655,35.82655,0,0,0,35.82655,0,0,7.105427E-15,0,37.71216,35.82655,0,0,173.6883,162.4388,0,37.71216,-37.71216,215.4736,51.30313,0.1273803,39.4092,0,0,162.4388
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,48.42285,48.42285,2.638591,2.638591,0,0,0,2.638591,0,0,4.440892E-16,0,2.777465,2.638591,0,0,215.5907,124.7266,0,2.777465,-2.777465,212.5459,50.60606,0.1273803,2.902451,0,0,124.7266
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,47.21634,47.21634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.6768,121.9492,0,0,0,212.5459,50.60606,0.1273803,0,0,0,121.9492
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,46.2751,46.2751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.6768,121.9492,0,0,0,212.5459,50.60606,0.1273803,0,0,0,121.9492
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,45.22261,45.22261,51.07964,51.07964,0,0,0,51.07964,0,0,0,0,53.76804,51.07964,0,0,218.6768,121.9492,0,53.76804,-53.76804,155.8694,37.11168,0.1273803,56.1876,0,0,121.9492
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,44.49529,44.49529,34.06418,34.06418,0,0,0,34.06418,0,0,7.105427E-15,0,35.85703,34.06418,0,0,278.419,68.18111,0,35.85703,-35.85703,118.0727,28.1125,0.1273803,37.4706,0,0,68.18111
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,43.75084,43.75084,22.23258,22.23258,0,0,0,22.23258,0,0,3.552714E-15,0,23.40271,22.23258,0,0,318.2602,32.32408,0,23.40271,-23.40271,93.40411,22.23903,0.1273803,24.45583,0,0,32.32408
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.2632,8.921369,0,0,0,93.40411,22.23903,0.1273803,0,0,0,8.921369
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,42.57001,42.57001,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,42.40715,40.28679,344.2632,8.921369,40.28679,0,40.28679,131.6235,31.33887,0.1275071,42.45214,0,81,8.921369
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8375829,42.60165,42.35609,0,0,72.31579,0,20.56389,0,0,0,0,0.8375829,0,0,72.31579,68.7,303.9764,45.17948,69.53758,0,69.53758,197.5927,47.04578,0.1276148,0,0.6700663,81,46.01706
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.165219,44.09162,41.97103,0,0,72.31579,0,20.56389,0,0,0,0,7.165219,0,0,72.31579,68.7,234.4388,107.7633,75.86522,0,75.86522,269.5647,64.18195,0.1277071,0,5.732175,81,114.9285
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.34769,50.7164,42.88661,46.0557,46.0557,81,0,22.761,46.0557,55.03704,0,0,25.34769,0,0,34.9443,33.19708,158.5736,176.042,58.54478,0,58.54478,325.1052,77.40584,0.1278767,50.66127,20.27815,81,201.3897
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.93182,58.18956,45.22261,25.1342,25.1342,81,0,22.761,25.1342,158.8745,0,0,39.93182,0,0,55.8658,53.07251,100.0288,228.7323,93.00433,0,93.00433,413.3369,98.41334,0.127973,27.64762,31.94546,81,268.6641
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,42.81314,61.53672,47.31047,11.93384,11.93384,0,0,0,11.93384,358.754,23.22672,0,42.81314,12.56194,11.93384,0,0,7.024473,312.4362,7.024473,0,7.024473,420.0009,100,0.1279563,13.12723,34.25051,0,355.2493
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,47.56513,65.75538,49.47533,23.7609,23.7609,0,0,0,23.7609,200.1823,22.55366,0,47.56513,25.01148,23.7609,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,26.137,38.05211,0,366.3234
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,67.89603,76.90765,51.69154,15.60835,15.60835,0,0,0,15.60835,434.9981,51.46618,0,67.89603,16.42984,15.60835,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,17.16919,54.31682,0,386.6542
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,52.66167,72.88705,53.90775,0,0,0,0,0,0,0,52.66167,0,52.66167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,0,42.12934,0,371.4199
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,46.87345,72.15634,55.35384,40.86197,40.86197,0,0,0,40.86197,114.7117,3.860849,0,46.87345,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,44.94817,37.49876,0,365.6317
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,42.4696,71.18884,56.07261,5.111986,5.111986,0,0,0,5.111986,830.7849,37.08857,0,42.4696,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,5.623184,33.97569,0,361.2278
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.29832,66.64088,56.89407,8.783937,8.783937,0,0,0,8.783937,322.1599,19.05207,0,28.29832,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,9.66233,22.63866,0,347.0565
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.61736,62.29113,56.40633,1.791081,1.791081,0,0,0,1.791081,983.6161,15.73201,0,17.61736,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1279563,1.970189,14.09389,0,336.3756
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.647091,55.89524,54.7292,34.11762,34.11762,0,0,0,34.11762,10.68976,0,0,3.647091,35.91328,34.11762,0,0,0,318.7582,0,32.26619,-32.26619,385.9893,91.90203,0.1279563,37.52938,2.917673,0,322.4053
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,53.2831,53.2831,19.06181,19.06181,0,0,0,19.06181,0,0,3.552714E-15,0,20.06506,19.06181,0,0,35.85132,286.492,0,20.06506,-20.06506,364.8389,86.86622,0.1279563,20.96799,0,0,286.492
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,51.54607,51.54607,3.418931,3.418931,0,0,0,3.418931,0,0,4.440892E-16,0,3.598875,3.418931,0,0,58.14584,266.427,0,3.598875,-3.598875,361.0453,85.963,0.1279563,3.760824,0,0,266.427
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,49.86039,49.86039,13.22868,13.22868,0,0,0,13.22868,0,0,1.776357E-15,0,13.92492,13.22868,0,0,62.14458,262.8281,0,13.92492,-13.92492,346.3672,82.4682,0.1279563,14.55155,0,0,262.8281
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,48.20037,48.20037,44.1982,44.1982,0,0,0,44.1982,0,0,7.105427E-15,0,46.52442,44.1982,0,0,77.61672,248.9032,0,46.52442,-46.52442,297.3261,70.79179,0.1279563,48.61802,0,0,248.9032
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.0452,47.0452,20.69897,20.69897,0,0,0,20.69897,0,0,3.552714E-15,0,21.78838,20.69897,0,0,129.3105,202.3788,0,21.78838,-21.78838,274.3591,65.32347,0.1279563,22.76886,0,0,202.3788
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,46.11251,46.11251,31.5657,31.5657,0,0,0,31.5657,0,0,3.552714E-15,0,33.22706,31.5657,0,0,153.5198,180.5904,0,33.22706,-33.22706,239.3347,56.98435,0.1279563,34.72227,0,0,180.5904
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.07714,45.07714,24.61909,24.61909,0,0,0,24.61909,0,0,3.552714E-15,0,25.91483,24.61909,0,0,190.4388,147.3633,0,25.91483,-25.91483,212.0181,50.4804,0.1279563,27.081,0,0,147.3633
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.37549,44.37549,17.03245,17.03245,0,0,0,17.03245,0,0,3.552714E-15,0,17.92889,17.03245,0,0,219.233,121.4485,0,17.92889,-17.92889,193.1194,45.98072,0.1279563,18.73569,0,0,121.4485
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,43.63105,43.63105,18.13,18.13,0,0,0,18.13,0,0,3.552714E-15,0,19.08421,18.13,0,0,239.154,103.5196,0,19.08421,-19.08421,173.0029,41.19108,0.1279563,19.943,0,0,103.5196
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.0064,43.0064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.3587,84.43537,0,0,0,173.0029,41.19108,0.1279563,0,0,0,84.43537
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,42.47588,42.47588,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,40.49644,38.47161,0,0,260.3587,84.43537,0,40.49644,-40.49644,130.3159,31.02753,0.1279563,42.31878,0,0,84.43537
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8506311,42.5112,42.26196,32.82621,32.82621,0,0,0,32.82621,2.591317,0,7.105427E-15,0.8506311,34.5539,32.82621,0,0,305.3548,43.93893,0,33.70327,-33.70327,94.78951,22.56889,0.1279563,36.10883,0.6805049,0,44.78957
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.30759,47.41165,41.87691,1.16134,1.16134,0,0,0,1.16134,1576.42,0,0,18.30759,1.222463,1.16134,0,0,342.8029,10.23567,17.08512,0,17.08512,110.9979,26.42801,0.1279157,1.277474,14.64607,0,28.54325
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.47742,52.94779,42.76681,0,0,0,0,0,0,0,0,0,32.47742,0,0,0,0,325.7177,25.61228,32.47742,0,32.47742,141.8087,33.7639,0.1278386,0,25.98193,0,58.08969
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,50.86258,62.06606,45.10281,71.24622,71.24622,81,0,22.761,71.24622,71.38986,0,0,50.86258,0,0,9.753781,9.266092,293.2403,54.84195,60.12867,0,60.12867,198.8517,47.34555,0.1279988,78.37084,40.69006,81,105.7045
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,68.25417,71.54846,47.19067,0,0,72.31579,0,20.56389,0,0,0,0,68.25417,0,0,72.31579,68.7,233.1116,108.9578,136.9542,0,136.9542,328.7779,78.28029,0.1279452,0,54.60334,81,177.2119
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,74.87132,77.20848,49.33842,39.42966,39.42966,59.6515,0,17.35983,39.42966,189.8858,0,0,74.87132,0,0,20.22184,19.21075,96.15746,232.2165,94.08206,0,94.08206,418.032,99.53122,0.1279275,43.37263,59.89705,81,307.0878
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,70.78775,78.01518,51.50329,17.76609,17.76609,0,0,0,17.76609,398.443,50.0112,0,70.78775,18.70115,17.76609,0,0,2.075399,316.8904,2.075399,0,2.075399,420.0009,100,0.1279226,19.5427,56.6302,0,387.6781
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,59.39204,75.54324,53.71094,0,0,0,0,0,0,0,59.39204,0,59.39204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279226,0,47.51363,0,378.1503
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,39.64515,69.05027,55.15704,0,0,0,0,0,0,0,39.64515,0,39.64515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279226,0,31.71612,0,358.4034
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,49.13342,73.69881,55.88437,4.422871,4.422871,0,0,0,4.422871,1110.894,44.47776,0,49.13342,4.655654,4.422871,0,0,0,318.7582,0,0,0,420.0009,100,0.1279226,4.865159,39.30673,0,367.8916
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.82945,65.88884,56.69726,0,0,0,0,0,0,0,26.82945,0,26.82945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279226,0,21.46356,0,345.5877
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.98914,62.22427,56.21808,27.96941,27.96941,0,0,0,27.96941,64.31721,0,3.552714E-15,17.98914,29.44148,27.96941,0,0,0,318.7582,0,11.45234,-11.45234,407.929,97.12576,0.1279226,30.76635,14.39131,0,336.7474
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.745575,55.40733,54.53239,0,0,0,0,0,0,0,0,0,2.745575,0,0,0,0,12.72482,307.3059,2.745575,0,2.745575,410.5337,97.74593,0.1279161,0,2.19646,0,310.0515
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,53.04351,53.04351,41.16289,41.16289,0,0,0,41.16289,0,0,0,0,43.32935,41.16289,0,0,9.979246,309.7769,0,43.32935,-43.32935,364.8605,86.87138,0.1279161,45.27917,0,0,309.7769
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,51.30648,51.30648,1.131792,1.131792,0,0,0,1.131792,0,0,0,0,1.19136,1.131792,0,0,58.12297,266.4475,0,1.19136,-1.19136,363.6047,86.57239,0.1279161,1.244971,0,0,266.4475
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.4467,265.2562,0,0,0,363.6047,86.57239,0.1279161,0,0,0,265.2562
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.01212,48.01212,6.773393,6.773393,0,0,0,6.773393,0,0,8.881784E-16,0,7.129888,6.773393,0,0,59.4467,265.2562,0,7.129888,-7.129888,356.0892,84.78297,0.1279161,7.450732,0,0,265.2562
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,46.88263,46.88263,14.84931,14.84931,0,0,0,14.84931,0,0,1.776357E-15,0,15.63085,14.84931,0,0,67.3688,258.1263,0,15.63085,-15.63085,339.6128,80.86003,0.1279161,16.33424,0,0,258.1263
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.96705,45.96705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.73641,242.4955,0,0,0,339.6128,80.86003,0.1279161,0,0,0,242.4955
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.93168,44.93168,24.70449,24.70449,0,0,0,24.70449,0,0,3.552714E-15,0,26.00473,24.70449,0,0,84.73641,242.4955,0,26.00473,-26.00473,312.2014,74.33353,0.1279161,27.17494,0,0,242.4955
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,44.23002,44.23002,3.597676,3.597676,0,0,0,3.597676,0,0,4.440892E-16,0,3.787027,3.597676,0,0,113.6306,216.4907,0,3.787027,-3.787027,308.2096,73.38308,0.1279161,3.957443,0,0,216.4907
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,43.51125,43.51125,4.044702,4.044702,0,0,0,4.044702,0,0,0,0,4.257581,4.044702,0,0,117.8384,212.7037,0,4.257581,-4.257581,303.7217,72.31454,0.1279161,4.449172,0,0,212.7037
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.91228,42.91228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.569,208.4461,0,0,0,303.7217,72.31454,0.1279161,0,0,0,208.4461
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,42.35609,42.35609,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,21.17798,20.11908,0,0,122.569,208.4461,0,21.17798,-21.17798,281.3981,66.99942,0.1279161,22.13099,0,0,208.4461
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9737126,42.42732,42.14217,0,0,0,0,0,0,0,0,0,0.9737126,0,0,0,0,146.1001,187.2681,0.9737126,0,0.9737126,282.3219,67.21935,0.1279138,0,0.7789701,0,188.2419
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.261604,43.90366,41.75711,8.565481,8.565481,0,0,0,8.565481,84.77753,0,0,7.261604,9.016296,8.565481,0,0,145.1264,188.1445,0,1.754692,-1.754692,280.4723,66.77898,0.1279138,9.422029,5.809283,0,195.4061
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.199988,44.48655,42.64702,14.64715,14.64715,0,0,0,14.64715,42.32897,0,0,6.199988,15.41805,14.64715,0,0,147.076,186.3898,0,9.218064,-9.218064,270.7556,64.46548,0.1279138,16.11187,4.959991,0,192.5898
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.58199,48.17228,44.95735,10.64399,10.64399,0,0,0,10.64399,99.41748,0,0,10.58199,11.2042,10.64399,0,0,157.3183,177.1717,0,0.6222138,-0.6222138,270.0997,64.30932,0.1279138,11.70839,8.46559,0,187.7537
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.14622,50.15062,47.02809,38.49614,38.49614,0,0,0,38.49614,26.35647,0,0,10.14622,40.52225,38.49614,0,0,158.0097,176.5495,0,30.37603,-30.37603,238.0805,56.68573,0.1279138,42.34576,8.11698,0,186.6957
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.23514,52.33716,49.14162,77.21235,77.21235,81,0,22.761,77.21235,13.25584,0,0,10.23514,0,0,3.787653,3.59827,191.7608,146.1735,13.83341,0,13.83341,251.2041,59.81037,0.1279512,84.93358,8.188115,81,156.4086
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.06057,60.21669,51.30648,6.735808,6.735808,79.0516,0,22.26805,6.735808,401.7419,0,0,27.06057,0,0,72.31579,68.7,177.9274,158.6236,95.76057,0,95.76057,342.0505,81.44044,0.12803,7.409389,21.64845,81,185.6841
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.78705,61.42045,53.52269,38.49773,38.49773,0,0,0,38.49773,61.78818,0,7.105427E-15,23.78705,40.52393,38.49773,0,0,82.16685,244.8081,0,16.73688,-16.73688,324.4083,77.23991,0.12803,42.3475,19.02964,0,268.5951
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.28195,59.93974,54.91745,28.31019,28.31019,0,0,0,28.31019,53.98039,0,3.552714E-15,15.28195,29.8002,28.31019,0,0,100.7634,228.0712,0,14.51825,-14.51825,309.1047,73.59621,0.12803,31.14121,12.22556,0,243.3531
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.6611,59.12901,55.64477,34.14499,34.14499,0,0,0,34.14499,31.22302,0,7.105427E-15,10.6611,35.94209,34.14499,0,0,116.8948,213.5529,0,25.28099,-25.28099,282.4562,67.25134,0.12803,37.55949,8.528878,0,224.214
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7413008,56.69596,56.45767,34.47243,34.47243,0,0,0,34.47243,2.150417,0,0,0.7413008,36.28677,34.47243,0,0,144.9848,188.2719,0,35.54547,-35.54547,244.988,58.33036,0.12803,37.91967,0.5930406,0,189.0132
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.59355,57.13709,55.97849,10.03592,10.03592,0,0,0,10.03592,35.80689,0,0,3.59355,10.56412,10.03592,0,0,184.4797,152.7265,0,6.970573,-6.970573,237.6404,56.58093,0.12803,11.03951,2.87484,0,156.32
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.742276,54.84592,54.2928,18.39836,18.39836,0,0,0,18.39836,9.469739,0,0,1.742276,19.36669,18.39836,0,0,192.2248,145.7559,0,17.62442,-17.62442,219.0626,52.15766,0.12803,20.23819,1.393821,0,147.4982
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8075,128.1315,0,0,0,219.0626,52.15766,0.12803,0,0,0,128.1315
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,51.11823,51.11823,50.97131,50.97131,0,0,0,50.97131,0,0,7.105427E-15,0,53.65401,50.97131,0,0,211.8075,128.1315,0,53.65401,-53.65401,162.5063,38.6919,0.12803,56.06844,0,0,128.1315
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,49.47533,49.47533,23.70608,23.70608,0,0,0,23.70608,0,0,3.552714E-15,0,24.95377,23.70608,0,0,271.4231,74.47747,0,24.95377,-24.95377,136.2027,32.42916,0.12803,26.07668,0,0,74.47747
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.84099,47.84099,19.93902,19.93902,0,0,0,19.93902,0,0,3.552714E-15,0,20.98844,19.93902,0,0,299.1495,49.52371,0,20.98844,-20.98844,114.079,27.16161,0.12803,21.93292,0,0,49.52371
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,46.71149,46.71149,3.15021,3.15021,0,0,0,3.15021,0,0,0,0,3.316011,3.15021,0,0,322.4699,28.53527,0,3.316011,-3.316011,110.5836,26.32937,0.12803,3.465232,0,0,28.53527
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.82159,45.82159,28.42205,28.42205,81,0,22.761,28.42205,0,0,0,0,0,0,52.57795,49.94905,326.1544,25.21926,49.94905,0,49.94905,157.9694,37.61169,0.1281843,31.26426,0,81,25.21926
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,44.78621,44.78621,13.91154,13.91154,81,0,22.761,13.91154,0,0,0,0,0,0,67.08846,63.73404,276.2054,70.1734,63.73404,0,63.73404,218.4328,52.00772,0.1283481,15.30269,0,81,70.1734
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.08456,44.08456,27.57217,27.57217,81,0,22.761,27.57217,0,0,0,0,0,0,53.42783,50.75644,212.4713,127.534,50.75644,0,50.75644,266.5846,63.4724,0.1285042,30.32939,0,81,127.534
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,43.39146,43.39146,4.225886,4.225886,76.54167,0,21.63304,4.225886,0,0,0,0,0,0,72.31579,68.7,161.7149,173.2148,68.7,0,68.7,331.7592,78.99012,0.1286325,4.648475,0,81,173.2148
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,42.79248,42.79248,19.99974,19.99974,81,0,22.761,19.99974,0,0,0,0,0,0,61.00026,57.95024,93.01488,235.0448,57.95024,0,57.95024,386.7356,92.07972,0.1288088,21.99972,0,81,235.0448
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,42.26196,42.26196,41.19554,41.19554,0,0,0,41.19554,0,0,7.105427E-15,0,43.36373,41.19554,0,0,35.06464,287.2,0,43.36373,-43.36373,341.0262,81.19656,0.1288088,45.3151,0,0,287.2
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.067067,42.67144,42.06516,32.93109,32.93109,0,0,0,32.93109,6.276948,0,7.105427E-15,2.067067,34.6643,32.93109,0,0,83.24656,243.8363,0,32.59724,-32.59724,306.6657,73.0155,0.1288088,36.2242,1.653654,0,245.9034
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.526782,42.98479,41.65443,53.38886,53.38886,0,0,0,53.38886,8.478889,0,0,4.526782,56.1988,53.38886,0,0,119.4657,211.2391,0,51.67202,-51.67202,252.1986,60.04717,0.1288088,58.72774,3.621426,0,215.7659
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.161537,44.37112,42.54434,0,0,0,0,0,0,0,0,0,6.161537,0,0,0,0,176.8791,159.5671,6.161537,0,6.161537,258.044,61.43892,0.1287943,0,4.929229,0,165.7286
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.31371,48.58873,44.83755,55.96144,55.96144,0,0,0,55.96144,22.00391,0,0,12.31371,58.90678,55.96144,0,0,170.7175,165.1125,0,46.59307,-46.59307,208.9306,49.74527,0.1287943,61.55758,9.850965,0,177.4262
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.00178,54.81853,46.88263,31.06991,31.06991,0,0,0,31.06991,80.46944,0,3.552714E-15,25.00178,32.70517,31.06991,0,0,222.4876,118.5194,0,7.703386,-7.703386,200.8105,47.81192,0.1287943,34.1769,20.00142,0,143.5212
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.01457,58.43367,48.99615,14.79301,14.79301,0,0,0,14.79301,196.137,0,0,29.01457,15.57159,14.79301,0,0,231.0469,110.816,13.44298,0,13.44298,213.5636,50.84838,0.1287626,16.27231,23.21166,0,139.8306
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.90517,56.9256,51.16102,35.32855,35.32855,0,0,0,35.32855,50.68187,0,7.105427E-15,17.90517,37.18795,35.32855,0,0,217.6039,122.9147,0,19.28278,-19.28278,193.2378,46.0089,0.1287626,38.86141,14.32414,0,140.8199
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.09938,56.56956,53.32589,44.67781,44.67781,0,0,0,44.67781,22.60491,0,7.105427E-15,10.09938,47.02927,44.67781,0,0,239.0293,103.6319,0,36.92989,-36.92989,154.3103,36.74046,0.1287626,49.14559,8.079503,0,113.7313
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.14394,62.46968,54.7292,21.89638,21.89638,0,0,0,21.89638,105.6976,0,0,23.14394,23.04882,21.89638,0,0,280.0625,66.70201,0.09511996,0,0.09511996,154.4005,36.76195,0.1287624,24.08602,18.51515,0,89.84595
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.82333,63.47168,55.44797,69.71661,69.71661,81,0,22.761,69.71661,34.17167,0,0,23.82333,0,0,11.28338,10.71922,279.9673,66.78761,34.54255,0,34.54255,187.1704,44.5643,0.1288555,76.68828,19.05867,81,90.61095
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.17722,65.19345,56.26942,40.11904,40.11904,81,0,22.761,40.11904,65.24887,0,0,26.17722,0,0,40.88096,38.83691,245.4248,97.87591,65.01413,0,65.01413,248.8483,59.24947,0.1290145,44.13094,20.94177,81,124.0531
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.84226,59.66624,55.78168,18.22384,18.22384,81,0,22.761,18.22384,64.98223,0,0,11.84226,0,0,62.77616,59.63735,180.4107,156.3886,71.47961,0,71.47961,316.6598,75.39503,0.1291579,20.04622,9.473806,81,168.2309
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.219905,55.12011,54.096,0,0,72.31579,0,20.56389,0,0,0,0,3.219905,0,0,72.31579,68.7,108.9311,220.7203,71.91991,0,71.91991,384.889,91.64005,0.1292554,0,2.575924,81,223.9402
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,52.65845,52.65845,41.60775,41.60775,0,0,0,41.60775,0,0,0,0,43.79763,41.60775,0,0,37.01115,285.4482,0,43.79763,-43.79763,338.7222,80.64799,0.1292554,45.76852,0,0,285.4482
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,50.97277,50.97277,45.60705,45.60705,0,0,0,45.60705,0,0,7.105427E-15,0,48.00742,45.60705,0,0,85.67519,241.6506,0,48.00742,-48.00742,288.118,68.59938,0.1292554,50.16775,0,0,241.6506
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,49.33842,49.33842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0168,193.6431,0,0,0,288.118,68.59938,0.1292554,0,0,0,193.6431
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,47.69552,47.69552,22.37266,22.37266,0,0,0,22.37266,0,0,0,0,23.55017,22.37266,0,0,139.0168,193.6431,0,23.55017,-23.55017,263.2939,62.6889,0.1292554,24.60993,0,0,193.6431
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,46.59169,46.59169,40.51311,40.51311,0,0,0,40.51311,0,0,7.105427E-15,0,42.64538,40.51311,0,0,165.1836,170.093,0,42.64538,-42.64538,218.3417,51.98602,0.1292554,44.56443,0,0,170.093
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.70179,45.70179,18.82815,18.82815,0,0,0,18.82815,0,0,3.552714E-15,0,19.81911,18.82815,0,0,212.5674,127.4476,0,19.81911,-19.81911,197.4506,47.01194,0.1292554,20.71096,0,0,127.4476
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,44.66642,44.66642,21.44171,21.44171,0,0,0,21.44171,0,0,0,0,22.57022,21.44171,0,0,234.5886,107.6285,0,22.57022,-22.57022,173.6595,41.3474,0.1292554,23.58588,0,0,107.6285
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.99043,43.99043,21.5256,21.5256,0,0,0,21.5256,0,0,3.552714E-15,0,22.65853,21.5256,0,0,259.6666,85.05827,0,22.65853,-22.65853,149.7753,35.66071,0.1292554,23.67816,0,0,85.05827
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,43.27166,43.27166,30.74867,30.74867,0,0,0,30.74867,0,0,3.552714E-15,0,32.36702,30.74867,0,0,284.8428,62.39973,0,32.36702,-32.36702,115.6574,27.53743,0.1292554,33.82354,0,0,62.39973
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,42.6898,42.6898,12.30612,12.30612,0,0,0,12.30612,0,0,1.776357E-15,0,12.95381,12.30612,0,0,320.8061,30.03271,0,12.95381,-12.95381,102.0029,24.28636,0.1292554,13.53673,0,0,30.03271
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.15928,42.15928,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,53.82641,51.13509,335.1992,17.0789,51.13509,0,51.13509,150.5139,35.83657,0.1294106,29.89095,0,81,17.0789
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.756531,42.48563,41.97103,16.06629,16.06629,81,0,22.761,16.06629,10.93302,0,0,1.756531,0,0,64.93371,61.68702,284.0641,63.10048,63.44355,0,63.44355,210.7018,50.16698,0.129572,17.67292,1.405225,81,64.85701
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.32798,46.4666,41.56031,15.5746,15.5746,81,0,22.761,15.5746,104.8372,0,0,16.32798,0,0,65.42539,62.15413,220.6206,120.1997,78.4821,0,78.4821,285.1564,67.89425,0.1296975,17.13206,13.06238,81,136.5276
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.48674,55.34689,42.45021,23.48806,23.48806,81,0,22.761,23.48806,172.3716,0,0,40.48674,0,0,57.51194,54.63634,142.1385,190.8336,95.12309,0,95.12309,375.3981,89.38032,0.1297835,25.83686,32.38939,81,231.3203
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,46.58669,60.03851,44.71776,19.80712,19.80712,0,0,0,19.80712,235.2017,0,0,46.58669,20.8496,19.80712,0,0,47.01542,276.4443,25.73709,0,25.73709,399.8145,95.19373,0.1297229,21.78783,37.26935,0,323.031
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,62.84521,68.70593,46.73716,34.04954,34.04954,0,0,0,34.04954,184.5699,5.72526,0,62.84521,35.84162,34.04954,0,0,21.27833,299.6077,21.27833,0,21.27833,420.0009,100,0.1296729,37.45449,50.27617,0,362.4529
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,60.06005,70.05135,48.85069,21.20282,21.20282,0,0,0,21.20282,283.2644,37.74129,0,60.06005,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,23.32311,48.04804,0,378.8183
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,49.46366,68.20099,50.97277,0,0,0,0,0,0,0,49.46366,0,49.46366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,0,39.57093,0,368.2219
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,47.21991,69.77208,53.13764,15.49641,15.49641,0,0,0,15.49641,304.7151,30.9079,0,47.21991,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,17.04606,37.77593,0,365.9781
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,53.54047,74.04622,54.58373,23.17787,23.17787,0,0,0,23.17787,230.9982,29.14272,0,53.54047,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,25.49566,42.83238,0,372.2987
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,36.52838,67.95119,55.25116,0,0,0,0,0,0,0,36.52838,0,36.52838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,0,29.2227,0,355.2866
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,34.06102,67.91142,56.07261,17.99094,17.99094,0,0,0,17.99094,189.3231,15.12319,0,34.06102,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,19.79004,27.24882,0,352.8192
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.90006,61.24927,55.64477,5.273895,5.273895,0,0,0,5.273895,320.4474,11.34859,0,16.90006,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1296729,5.801285,13.52005,0,335.6583
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.75508,55.15368,53.95909,16.53326,16.53326,0,0,0,16.53326,22.71228,0,3.552714E-15,3.75508,17.40343,16.53326,0,0,0,318.7582,0,13.64835,-13.64835,405.6142,96.57462,0.1296729,18.18658,3.004064,0,322.5133
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,52.46165,52.46165,25.84343,25.84343,0,0,0,25.84343,0,0,3.552714E-15,0,27.20362,25.84343,0,0,15.16483,305.1099,0,27.20362,-27.20362,376.9391,89.74722,0.1296729,28.42778,0,0,305.1099
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,50.77596,50.77596,35.1116,35.1116,0,0,0,35.1116,0,0,7.105427E-15,0,36.95958,35.1116,0,0,45.39107,277.9062,0,36.95958,-36.95958,337.9803,80.47134,0.1296729,38.62276,0,0,277.9062
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,49.14162,49.14162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.45727,240.9467,0,0,0,337.9803,80.47134,0.1296729,0,0,0,240.9467
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,47.53294,47.53294,27.8825,27.8825,0,0,0,27.8825,0,0,3.552714E-15,0,29.34999,27.8825,0,0,86.45727,240.9467,0,29.34999,-29.34999,307.0427,73.10525,0.1296729,30.67074,0,0,240.9467
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,46.44623,46.44623,2.399943,2.399943,0,0,0,2.399943,0,0,0,0,2.526256,2.399943,0,0,119.0684,211.5967,0,2.526256,-2.526256,304.3798,72.47122,0.1296729,2.639937,0,0,211.5967
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,45.55632,45.55632,3.308668,3.308668,0,0,0,3.308668,0,0,0,0,3.482809,3.308668,0,0,121.8753,209.0704,0,3.482809,-3.482809,300.7086,71.59713,0.1296729,3.639535,0,0,209.0704
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,44.54662,44.54662,30.50237,30.50237,0,0,0,30.50237,0,0,0,0,32.10776,30.50237,0,0,125.7451,205.5876,0,32.10776,-32.10776,266.864,63.53892,0.1296729,33.5526,0,0,205.5876
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,43.84497,43.84497,13.94401,13.94401,0,0,0,13.94401,0,0,0,0,14.67791,13.94401,0,0,161.4204,173.4799,0,14.67791,-14.67791,251.3921,59.85515,0.1296729,15.33841,0,0,173.4799
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.15187,43.15187,28.05342,28.05342,0,0,0,28.05342,0,0,3.552714E-15,0,29.52992,28.05342,0,0,177.7292,158.802,0,29.52992,-29.52992,220.2649,52.44391,0.1296729,30.85877,0,0,158.802
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,42.57001,42.57001,4.259495,4.259495,0,0,0,4.259495,0,0,0,0,4.483679,4.259495,0,0,210.5402,129.272,0,4.483679,-4.483679,215.5387,51.31862,0.1296729,4.685444,0,0,129.272
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.06516,42.06516,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,22.89347,21.7488,0,0,215.5221,124.7884,0,22.89347,-22.89347,191.4068,45.57296,0.1296729,23.92368,0,0,124.7884
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.005695,42.43865,41.85124,41.01662,41.01662,0,0,0,41.01662,4.889956,0,7.105427E-15,2.005695,43.17539,41.01662,0,0,240.9593,101.8949,0,41.16969,-41.16969,148.0101,35.24044,0.1296729,45.11828,1.604556,0,103.9006
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.81532,44.9829,41.46618,38.6291,38.6291,0,0,0,38.6291,30.58658,0,0,11.81532,40.66221,38.6291,0,0,286.7034,60.7252,0,28.84689,-28.84689,117.6029,28.00063,0.1296729,42.49201,9.452257,0,72.54052
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.89689,50.63428,42.33042,36.87156,36.87156,81,0,22.761,36.87156,72.94752,0,0,26.89689,0,0,44.12844,41.92202,318.7555,31.87831,68.81891,0,68.81891,182.8902,43.5452,0.1298205,40.55872,21.51751,81,58.7752
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,53.79321,62.57688,44.57229,0,0,72.31579,0,20.56389,0,0,0,0,53.79321,0,0,72.31579,68.7,249.9366,93.81533,122.4932,0,122.4932,299.0975,71.21354,0.1297976,0,43.03457,81,147.6085
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,61.4371,67.95201,46.59169,0,0,69.48026,0,19.8465,0,0,0,0,61.4371,0,0,69.48026,66.00624,127.4433,204.0592,127.4433,0,127.4433,420.0009,100,0.1297489,0,49.14968,81,265.4963
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,62.42884,70.85416,48.68811,45.47715,45.47715,0,0,0,45.47715,137.2752,14.55816,0,62.42884,47.87068,45.47715,0,0,0,318.7582,0,0,0,420.0009,100,0.1297489,50.02486,49.94308,0,381.1871
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,63.03061,73.67677,50.8273,21.58924,21.58924,0,0,0,21.58924,291.9538,40.30509,0,63.03061,22.72552,21.58924,0,0,0,318.7582,0,0,0,420.0009,100,0.1297489,23.74816,50.42448,0,381.7888
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,38.32472,66.14596,52.99217,49.14375,49.14375,0,0,0,49.14375,77.98494,0,0,38.32472,51.73026,49.14375,0,0,0,318.7582,0,13.40554,-13.40554,405.8701,96.63556,0.1297489,54.05812,30.65977,0,357.0829
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,42.04392,69.12919,54.38693,16.13428,16.13428,0,0,0,16.13428,260.5876,10.16543,0,42.04392,16.98345,16.13428,0,0,14.89504,305.3527,14.89504,0,14.89504,420.0009,100,0.1297141,17.7477,33.63514,0,347.3966
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.71469,66.30385,55.06291,0,0,0,0,0,0,0,32.71469,0,32.71469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297141,0,26.17175,0,351.4729
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.29397,63.74483,55.88437,49.28508,49.28508,0,0,0,49.28508,47.26374,0,0,23.29397,51.87903,49.28508,0,0,0,318.7582,0,28.58506,-28.58506,389.8695,92.8259,0.1297141,54.21359,18.63518,0,342.0522
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.902798,58.0111,55.44797,36.44857,36.44857,0,0,0,36.44857,21.68205,0,7.105427E-15,7.902798,38.36692,36.44857,0,0,31.76118,290.1732,0,30.46412,-30.46412,357.7575,85.1802,0.1297141,40.09343,6.322238,0,298.076
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.659842,54.60535,53.76228,22.65991,22.65991,0,0,0,22.65991,11.7381,0,3.552714E-15,2.659842,23.85254,22.65991,0,0,65.6102,259.709,0,21.1927,-21.1927,335.4185,79.86138,0.1297141,24.9259,2.127874,0,262.3689
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,52.2734,52.2734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.15764,238.5164,0,0,0,335.4185,79.86138,0.1297141,0,0,0,238.5164
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,50.58772,50.58772,15.93209,15.93209,0,0,0,15.93209,0,0,3.552714E-15,0,16.77062,15.93209,0,0,89.15764,238.5164,0,16.77062,-16.77062,317.7407,75.6524,0.1297141,17.5253,0,0,238.5164
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.97048,48.97048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.7917,221.7457,0,0,0,317.7407,75.6524,0.1297141,0,0,0,221.7457
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,47.38748,47.38748,33.50023,33.50023,0,0,0,33.50023,0,0,7.105427E-15,0,35.2634,33.50023,0,0,107.7917,221.7457,0,35.2634,-35.2634,280.5698,66.8022,0.1297141,36.85025,0,0,221.7457
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,46.32644,46.32644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.9732,186.4823,0,0,0,280.5698,66.8022,0.1297141,0,0,0,186.4823
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,45.43653,45.43653,15.29469,15.29469,0,0,0,15.29469,0,0,3.552714E-15,0,16.09968,15.29469,0,0,146.9732,186.4823,0,16.09968,-16.09968,263.5992,62.7616,0.1297141,16.82416,0,0,186.4823
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,44.4525,44.4525,16.23428,16.23428,0,0,0,16.23428,0,0,3.552714E-15,0,17.08871,16.23428,0,0,164.8617,170.3827,0,17.08871,-17.08871,245.5862,58.47278,0.1297141,17.8577,0,0,170.3827
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.75084,43.75084,25.81701,25.81701,0,0,0,25.81701,0,0,3.552714E-15,0,27.1758,25.81701,0,0,183.8492,153.2939,0,27.1758,-27.1758,216.9404,51.65236,0.1297141,28.39871,0,0,153.2939
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.05774,43.05774,41.5628,41.5628,0,0,0,41.5628,0,0,7.105427E-15,0,43.75032,41.5628,0,0,214.0445,126.1181,0,43.75032,-43.75032,170.8235,40.67218,0.1297141,45.71908,0,0,126.1181
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,42.47588,42.47588,6.223512,6.223512,0,0,0,6.223512,0,0,8.881784E-16,0,6.551065,6.223512,0,0,262.656,82.36782,0,6.551065,-6.551065,163.918,39.02803,0.1297141,6.845863,0,0,82.36782
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.97103,41.97103,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,13.8192,13.12824,0,0,269.935,75.81676,0,13.8192,-13.8192,149.3513,35.55977,0.1297141,14.44106,0,0,75.81676
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9611611,42.0379,41.75711,0,0,0,0,0,0,0,0,0,0.9611611,0,0,0,0,285.2896,61.99756,0.9611611,0,0.9611611,150.2632,35.77687,0.1297118,0,0.7689289,0,62.95872
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.54721,47.90711,41.37206,37.94039,37.94039,0,0,0,37.94039,56.79227,0,7.105427E-15,21.54721,39.93725,37.94039,0,0,284.3285,62.8626,0,18.39004,-18.39004,130.8784,31.16145,0.1297118,41.73442,17.23777,0,84.40981
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,43.73518,56.25298,42.23629,20.40614,20.40614,0,0,0,20.40614,214.3236,0,0,43.73518,21.48015,20.40614,0,0,304.7618,44.47256,22.25503,0,22.25503,151.9913,36.18834,0.1296599,22.44675,34.98814,0,88.20774
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,44.27815,58.90082,44.4525,22.30898,22.30898,0,0,0,22.30898,198.4768,0,0,44.27815,23.48314,22.30898,0,0,282.5068,64.5021,20.79501,0,20.79501,171.7192,40.88545,0.1296113,24.53988,35.42252,0,108.7802
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,47.20592,62.20518,46.44623,0,0,0,0,0,0,0,0,0,47.20592,0,0,0,0,261.7118,83.21761,47.20592,0,47.20592,216.5027,51.54816,0.1295013,0,37.76473,0,130.4235
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,64.36934,71.5071,48.54264,26.35289,26.35289,0,0,0,26.35289,244.2591,0,0,64.36934,27.73988,26.35289,0,0,214.5059,125.7029,36.62945,0,36.62945,251.2524,59.82189,0.129416,28.98818,51.49547,0,190.0723
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,67.64394,75.4959,50.63905,0,0,0,0,0,0,0,0,0,67.64394,0,0,0,0,177.8764,158.6694,67.64394,0,67.64394,315.4251,75.10107,0.1292589,0,54.11515,0,226.3134
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.88807,72.95634,52.80392,71.82008,71.82008,81,0,22.761,71.82008,77.81677,0,0,55.88807,0,0,9.179914,8.720918,110.2325,219.549,64.60899,0,64.60899,376.7186,89.69473,0.1294154,79.0021,44.71046,81,275.437
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.6847,68.38829,54.19868,51.11987,51.11987,0,0,0,51.11987,79.58687,0,7.105427E-15,40.6847,53.81038,51.11987,0,0,45.6235,277.6971,0,13.12568,-13.12568,362.8829,86.40052,0.1294154,56.23185,32.54776,0,318.3818
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,39.03312,68.49912,54.87466,27.94613,27.94613,0,0,0,27.94613,139.6727,0,0,39.03312,29.41698,27.94613,0,0,60.20759,264.5714,9.616143,0,9.616143,372.0056,88.57258,0.1293931,30.74074,31.2265,0,303.6045
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.79045,65.89392,55.68756,0,0,0,0,0,0,0,0,0,29.79045,0,0,0,0,50.59145,273.2259,29.79045,0,29.79045,400.2673,95.30154,0.129324,0,23.83236,0,303.0164
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.02889,60.88413,55.25116,24.68731,24.68731,0,0,0,24.68731,68.97829,0,0,17.02889,25.98664,24.68731,0,0,20.80099,300.0373,0,8.957757,-8.957757,390.825,93.05338,0.129324,27.15604,13.62311,0,317.0662
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.87585,54.80416,53.57403,34.42437,34.42437,0,0,0,34.42437,11.25903,0,0,3.87585,36.23617,34.42437,0,0,30.75406,291.0796,0,32.36032,-32.36032,356.7142,84.93179,0.129324,37.8668,3.10068,0,294.9554
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,52.0766,52.0766,15.84607,15.84607,0,0,0,15.84607,0,0,1.776357E-15,0,16.68007,15.84607,0,0,66.70997,258.7192,0,16.68007,-16.68007,339.1319,80.74552,0.129324,17.43068,0,0,258.7192
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,50.39091,50.39091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.24339,242.0392,0,0,0,339.1319,80.74552,0.129324,0,0,0,242.0392
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,48.78223,48.78223,11.79839,11.79839,0,0,0,11.79839,0,0,1.776357E-15,0,12.41936,11.79839,0,0,85.24339,242.0392,0,12.41936,-12.41936,326.0407,77.62859,0.129324,12.97823,0,0,242.0392
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.21634,47.21634,23.6884,23.6884,0,0,0,23.6884,0,0,3.552714E-15,0,24.93515,23.6884,0,0,99.04267,229.6198,0,24.93515,-24.93515,299.7567,71.37051,0.129324,26.05724,0,0,229.6198
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.20664,46.20664,17.96877,17.96877,0,0,0,17.96877,0,0,3.552714E-15,0,18.9145,17.96877,0,0,126.7484,204.6847,0,18.9145,-18.9145,279.8191,66.62347,0.129324,19.76565,0,0,204.6847
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,45.31673,45.31673,11.02947,11.02947,0,0,0,11.02947,0,0,1.776357E-15,0,11.60997,11.02947,0,0,147.7645,185.7702,0,11.60997,-11.60997,267.5811,63.70967,0.129324,12.13242,0,0,185.7702
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.3327,44.3327,26.5315,26.5315,0,0,0,26.5315,0,0,0,0,27.92789,26.5315,0,0,160.6645,174.1602,0,27.92789,-27.92789,238.1425,56.70049,0.129324,29.18465,0,0,174.1602
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,43.65672,43.65672,0.7562346,0.7562346,0,0,0,0.7562346,0,0,1.110223E-16,0,0.7960365,0.7562346,0,0,191.6955,146.2323,0,0.7960365,-0.7960365,237.3035,56.50071,0.129324,0.8318581,0,0,146.2323
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.95506,42.95506,2.131192,2.131192,0,0,0,2.131192,0,0,0,0,2.24336,2.131192,0,0,192.58,145.4363,0,2.24336,-2.24336,234.9388,55.93768,0.129324,2.344311,0,0,145.4363
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,42.38176,42.38176,48.03588,48.03588,0,0,0,48.03588,0,0,7.105427E-15,0,50.56409,48.03588,0,0,195.0726,143.1929,0,50.56409,-50.56409,181.6395,43.24742,0.129324,52.83947,0,0,143.1929
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.87691,41.87691,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,8.233015,7.821365,0,0,251.2549,92.62882,0,8.233015,-8.233015,172.9612,41.18114,0.129324,8.603501,0,0,92.62882
