Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.005878,42.24117,41.65443,28.35703,28.35703,0,0,0,28.35703,7.073655,0,3.552714E-15,2.005878,29.8495,28.35703,0,0,260.4027,84.39581,0,27.84362,-27.84362,143.6114,34.19312,0.129324,31.19273,1.604703,0,86.40168
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.828586,43.87871,41.26937,36.66544,36.66544,0,0,0,36.66544,24.07877,0,0,8.828586,38.5952,36.66544,0,0,291.3401,56.55218,0,29.76661,-29.76661,112.2346,26.72248,0.129324,40.33198,7.062869,0,65.38077
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.74382,47.17062,42.1165,29.11366,29.11366,81,0,22.761,29.11366,57.51192,0,0,16.74382,0,0,51.88634,49.29203,324.4141,26.78557,66.03585,0,66.03585,174.8817,41.63843,0.1294768,32.02502,13.39506,81,43.52939
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.45058,52.57845,44.30703,32.95826,32.95826,81,0,22.761,32.95826,80.2548,0,0,26.45058,0,0,48.04174,45.63965,258.3782,86.21783,72.09024,0,72.09024,243.2726,57.92192,0.1296152,36.25409,21.16047,81,112.6684
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.85678,60.79964,46.30077,78.69243,78.69243,81,0,22.761,78.69243,55.73189,0,0,43.85678,0,0,2.307568,2.19219,186.288,151.099,46.04897,0,46.04897,286.9584,68.3233,0.1297293,86.56168,35.08542,81,194.9558
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,55.49505,67.59022,48.34584,1.267713,1.267713,73.5835,0,20.88463,1.267713,4377.572,0,0,55.49505,0,0,72.31579,68.7,140.239,192.5431,124.195,0,124.195,404.7802,96.37605,0.1297094,1.394484,44.39604,81,248.0382
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,55.4176,69.99635,50.44225,31.55925,31.55925,0,0,0,31.55925,175.5986,6.153376,0,55.4176,33.22026,31.55925,0,0,16.04396,304.3187,16.04396,0,16.04396,420.0009,100,0.1296723,34.71518,44.33408,0,359.7363
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,46.05913,68.65985,52.56433,2.376966,2.376966,0,0,0,2.376966,1937.728,43.55706,0,46.05913,2.502069,2.376966,0,0,0,318.7582,0,0,0,420.0009,100,0.1296723,2.614662,36.84731,0,364.8174
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.30241,67.58803,53.95909,33.06569,33.06569,0,0,0,33.06569,118.8616,4.496424,0,39.30241,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1296723,36.37226,31.44193,0,358.0606
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,46.44158,71.15205,54.62652,32.32619,32.32619,0,0,0,32.32619,143.6655,12.41401,0,46.44158,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1296723,35.55882,37.15326,0,365.1998
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.40771,64.34553,55.39663,50.81377,50.81377,0,0,0,50.81377,51.9696,0,0,26.40771,53.48818,50.81377,0,0,0,318.7582,0,27.08046,-27.08046,391.4555,93.20351,0.1296723,55.89515,21.12617,0,345.166
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.23619,58.29515,54.96879,35.03853,35.03853,0,0,0,35.03853,29.21411,0,0,10.23619,36.88266,35.03853,0,0,30.08941,291.6778,0,26.64647,-26.64647,363.3677,86.51595,0.1296723,38.54238,8.188954,0,301.9139
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.485153,54.42924,53.32589,7.880089,7.880089,0,0,0,7.880089,44.22733,0,0,3.485153,8.29483,7.880089,0,0,59.69659,265.0313,0,4.809678,-4.809678,358.2979,85.30884,0.1296723,8.668097,2.788122,0,268.5164
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,51.83701,51.83701,4.143486,4.143486,0,0,0,4.143486,0,0,0,0,4.361564,4.143486,0,0,65.04068,260.2216,0,4.361564,-4.361564,353.7003,84.2142,0.1296723,4.557834,0,0,260.2216
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.15132,50.15132,29.12031,29.12031,0,0,0,29.12031,0,0,3.552714E-15,0,30.65296,29.12031,0,0,69.88686,255.86,0,30.65296,-30.65296,321.3893,76.5211,0.1296723,32.03234,0,0,255.86
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,48.58543,48.58543,30.9266,30.9266,0,0,0,30.9266,0,0,3.552714E-15,0,32.55431,30.9266,0,0,103.9457,225.2071,0,32.55431,-32.55431,287.074,68.35082,0.1296723,34.01926,0,0,225.2071
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.0452,47.0452,60.91994,60.91994,0,0,0,60.91994,0,0,1.421085E-14,0,64.12625,60.91994,0,0,140.1172,192.6528,0,64.12625,-64.12625,219.479,52.25681,0.1296723,67.01193,0,0,192.6528
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.0355,46.0355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1296723,0,0,0,128.5265
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,45.1456,45.1456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1296723,0,0,0,128.5265
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,44.16157,44.16157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1296723,0,0,0,128.5265
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,43.51125,43.51125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1296723,0,0,0,128.5265
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,42.8096,42.8096,16.12604,16.12604,0,0,0,16.12604,0,0,3.552714E-15,0,16.97478,16.12604,0,0,211.3686,128.5265,0,16.97478,-16.97478,201.586,47.99658,0.1296723,17.73865,0,0,128.5265
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,42.23629,42.23629,0.1754626,0.1754626,0,0,0,0.1754626,0,0,2.775558E-17,0,0.1846975,0.1754626,0,0,230.2294,111.5517,0,0.1846975,-0.1846975,201.3913,47.95023,0.1296723,0.1930089,0,0,111.5517
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,41.75711,41.75711,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,22.97037,21.82185,0,0,230.4346,111.3671,0,22.97037,-22.97037,177.1785,42.18526,0.1296723,24.00403,0,0,111.3671
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.523712,41.9796,41.53464,0,0,0,0,0,0,0,0,0,1.523712,0,0,0,0,255.9573,88.39668,1.523712,0,1.523712,178.624,42.52943,0.1296688,0,1.21897,0,89.92039
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.46326,45.4678,41.14958,0,0,0,0,0,0,0,0,0,14.46326,0,0,0,0,254.4336,89.76802,14.46326,0,14.46326,192.345,45.79634,0.1296354,0,11.57061,0,104.2313
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.31199,46.57526,41.97103,15.16705,15.16705,0,0,0,15.16705,100.9557,0,0,15.31199,15.96531,15.16705,0,0,239.9703,102.785,0,0.6533204,-0.6533204,191.6564,45.63238,0.1296354,16.68375,12.24959,0,118.097
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.95697,58.1026,44.16157,30.02152,30.02152,0,0,0,30.02152,143.0872,0,0,42.95697,31.6016,30.02152,0,0,240.6962,102.1316,11.35536,0,11.35536,202.429,48.19729,0.1296092,33.02367,34.36557,0,145.0886
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,57.48189,65.82168,46.13818,15.12958,15.12958,0,0,0,15.12958,379.9305,0,0,57.48189,15.92588,15.12958,0,0,229.3409,112.3515,41.55602,0,41.55602,241.8525,57.58381,0.1295134,16.64254,45.98551,0,169.8334
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,48.27787,64.56919,48.18326,76.82948,76.82948,81,0,22.761,76.82948,62.83769,0,0,48.27787,0,0,4.170522,3.961996,187.7848,149.7519,52.23986,0,52.23986,291.4116,69.38358,0.1296431,84.51243,38.62229,81,198.0297
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,52.49792,68.58054,50.24545,0,0,72.31579,0,20.56389,0,0,0,0,52.49792,0,0,72.31579,68.7,135.545,196.7677,121.1979,0,121.1979,406.39,96.75934,0.129624,0,41.99834,81,249.2657
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,66.95506,77.31002,52.36753,13.50832,13.50832,0,0,0,13.50832,495.6579,38.38873,0,66.95506,14.21929,13.50832,0,0,14.34705,305.8459,14.34705,0,14.34705,420.0009,100,0.129591,14.85915,53.56405,0,372.8009
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,46.2428,70.03194,53.71094,4.702091,4.702091,0,0,0,4.702091,983.4519,41.29323,0,46.2428,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,5.1723,36.99424,0,365.001
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.26929,66.14907,54.38693,0.2374603,0.2374603,0,0,0,0.2374603,14431.59,34.01934,0,34.26929,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,0.2612064,27.41544,0,353.0275
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.74265,62.0754,55.15704,4.230186,4.230186,0,0,0,4.230186,490.3485,16.28983,0,20.74265,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,4.653205,16.59412,0,339.5009
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.39041,60.46513,54.7292,0,0,0,0,0,0,0,17.39041,0,17.39041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,0,13.91232,0,336.1486
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.028652,54.31799,53.04351,2.573795,2.573795,0,0,0,2.573795,156.5258,1.319394,0,4.028652,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,2.831174,3.222921,0,322.7869
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,51.54607,51.54607,69.8874,69.8874,69.8874,0,19.94951,69.8874,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129591,76.87614,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,49.91173,49.91173,51.35924,51.35924,0,0,0,51.35924,0,0,7.105427E-15,0,54.06236,51.35924,0,0,0,318.7582,0,54.06236,-54.06236,363.0141,86.43176,0.129591,56.49517,0,0,318.7582
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.34584,48.34584,40.03882,40.03882,0,0,0,40.03882,0,0,7.105427E-15,0,42.14613,40.03882,0,0,60.06929,264.6959,0,42.14613,-42.14613,318.5882,75.85418,0.129591,44.04271,0,0,264.6959
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,46.80561,46.80561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8983,222.5497,0,0,0,318.5882,75.85418,0.129591,0,0,0,222.5497
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,45.84726,45.84726,8.220942,8.220942,0,0,0,8.220942,0,0,1.776357E-15,0,8.653624,8.220942,0,0,106.8983,222.5497,0,8.653624,-8.653624,309.4665,73.68234,0.129591,9.043036,0,0,222.5497
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.98302,44.98302,11.12155,11.12155,0,0,0,11.12155,0,0,1.776357E-15,0,11.7069,11.12155,0,0,116.5135,213.8961,0,11.7069,-11.7069,297.1263,70.74422,0.129591,12.23371,0,0,213.8961
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.99043,43.99043,13.95617,13.95617,0,0,0,13.95617,0,0,1.776357E-15,0,14.6907,13.95617,0,0,129.5211,202.1892,0,14.6907,-14.6907,281.641,67.05724,0.129591,15.35178,0,0,202.1892
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.36579,43.36579,12.26358,12.26358,0,0,0,12.26358,0,0,1.776357E-15,0,12.90903,12.26358,0,0,145.8441,187.4985,0,12.90903,-12.90903,268.0337,63.81741,0.129591,13.48993,0,0,187.4985
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.67269,42.67269,18.57231,18.57231,0,0,0,18.57231,0,0,3.552714E-15,0,19.5498,18.57231,0,0,160.1875,174.5895,0,19.5498,-19.5498,247.4263,58.91092,0.129591,20.42954,0,0,174.5895
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.09083,42.09083,16.48824,16.48824,0,0,0,16.48824,0,0,0,0,17.35604,16.48824,0,0,181.9095,155.0397,0,17.35604,-17.35604,229.1315,54.555,0.129591,18.13706,0,0,155.0397
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,41.63732,41.63732,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,23.79948,22.6095,0,0,201.194,137.6837,0,23.79948,-23.79948,204.0446,48.58196,0.129591,24.87045,0,0,137.6837
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.401341,41.82367,41.41484,0,0,0,0,0,0,0,0,0,1.401341,0,0,0,0,227.6378,113.8842,1.401341,0,1.401341,205.3741,48.89849,0.1295878,0,1.121073,0,115.2855
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.904761,43.65795,41.02979,7.368165,7.368165,0,0,0,7.368165,120.8545,0,0,8.904761,7.755963,7.368165,0,0,226.2365,115.1454,1.148798,0,1.148798,206.4639,49.15797,0.1295852,8.104981,7.123809,0,124.0501
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.31182,44.89302,41.82557,0,0,0,0,0,0,0,0,0,10.31182,0,0,0,0,225.0877,116.1793,10.31182,0,10.31182,216.2466,51.48717,0.1295615,0,8.249454,0,126.4911
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.56679,48.11053,43.99043,26.27637,26.27637,0,0,0,26.27637,51.63115,0,0,13.56679,27.65934,26.27637,0,0,214.7759,125.4599,0,14.09254,-14.09254,201.3917,47.95031,0.1295615,28.90401,10.85343,0,139.0267
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.36399,53.63987,45.96705,0,0,0,0,0,0,0,0,0,24.36399,0,0,0,0,230.4343,111.3674,24.36399,0,24.36399,224.5054,53.45356,0.1295056,0,19.49119,0,135.7314
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.18461,58.07969,47.96078,0,0,0,0,0,0,0,0,0,31.18461,0,0,0,0,206.0703,133.295,31.18461,0,31.18461,254.0897,60.49743,0.129434,0,24.94769,0,164.4796
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.46356,61.09109,50.00585,14.10381,14.10381,0,0,0,14.10381,237.2661,0,0,33.46356,14.84611,14.10381,0,0,174.8857,161.3611,18.61744,0,18.61744,271.7518,64.70267,0.1293914,15.51419,26.77085,0,194.8247
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.30571,57.39428,52.12793,30.46614,30.46614,0,0,0,30.46614,53.52075,0,0,16.30571,32.06963,30.46614,0,0,156.2682,178.1168,0,15.76392,-15.76392,255.1352,60.74635,0.1293914,33.51276,13.04457,0,194.4225
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.90061,65.01368,53.47135,0,0,0,0,0,0,0,0,0,33.90061,0,0,0,0,173.7837,162.3529,33.90061,0,33.90061,287.2961,68.4037,0.1293138,0,27.12049,0,196.2535
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.28555,58.46977,54.14734,4.16344,4.16344,0,0,0,4.16344,319.1002,0,0,13.28555,4.382569,4.16344,0,0,139.8831,192.8635,8.902979,0,8.902979,295.7422,70.41467,0.1292934,4.579784,10.62844,0,206.149
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.082974,56.27756,54.96879,20.90374,20.90374,0,0,0,20.90374,19.53227,0,0,4.082974,22.00393,20.90374,0,0,130.9801,200.8761,0,17.92096,-17.92096,276.8519,65.91698,0.1292934,22.99411,3.266379,0,204.9591
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.720947,55.0796,54.53239,30.46515,30.46515,0,0,0,30.46515,5.648903,0,3.552714E-15,1.720947,32.06858,30.46515,0,0,150.8923,182.9552,0,30.34763,-30.34763,244.8627,58.30051,0.1292934,33.51166,1.376757,0,184.6761
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.581862,53.34389,52.84671,0,0,0,0,0,0,0,0,0,1.581862,0,0,0,0,184.6119,152.6076,1.581862,0,1.581862,246.3633,58.65782,0.1292898,0,1.26549,0,154.1894
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,51.30648,51.30648,14.36504,14.36504,0,0,0,14.36504,0,0,1.776357E-15,0,15.12109,14.36504,0,0,183.03,154.0312,0,15.12109,-15.12109,230.4243,54.86282,0.1292898,15.80154,0,0,154.0312
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.8312,138.9101,0,0,0,230.4243,54.86282,0.1292898,0,0,0,138.9101
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.15759,48.15759,24.10834,24.10834,0,0,0,24.10834,0,0,3.552714E-15,0,25.3772,24.10834,0,0,199.8312,138.9101,0,25.3772,-25.3772,203.6744,48.4938,0.1292898,26.51918,0,0,138.9101
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,46.66015,46.66015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.0281,113.5329,0,0,0,203.6744,48.4938,0.1292898,0,0,0,113.5329
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,45.67612,45.67612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.0281,113.5329,0,0,0,203.6744,48.4938,0.1292898,0,0,0,113.5329
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,44.81189,44.81189,1.506064,1.506064,0,0,0,1.506064,0,0,0,0,1.58533,1.506064,0,0,228.0281,113.5329,0,1.58533,-1.58533,202.0033,48.09593,0.1292898,1.65667,0,0,113.5329
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.87064,43.87064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.7896,111.9476,0,0,0,202.0033,48.09593,0.1292898,0,0,0,111.9476
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,43.24599,43.24599,23.40939,23.40939,0,0,0,23.40939,0,0,3.552714E-15,0,24.64146,23.40939,0,0,229.7896,111.9476,0,24.64146,-24.64146,176.0289,41.91156,0.1292898,25.75033,0,0,111.9476
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,42.54434,42.54434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.169,87.30614,0,0,0,176.0289,41.91156,0.1292898,0,0,0,87.30614
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.9967,41.9967,42.7142,42.7142,0,0,0,42.7142,0,0,7.105427E-15,0,44.96231,42.7142,0,0,257.169,87.30614,0,44.96231,-44.96231,128.6345,30.6272,0.1292898,46.98561,0,0,87.30614
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,41.53464,41.53464,20.36209,20.36209,0,0,0,20.36209,0,0,3.552714E-15,0,21.43378,20.36209,0,0,307.1271,42.34383,0,21.43378,-21.43378,106.0413,25.24788,0.1292898,22.3983,0,0,42.34383
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.385063,41.72454,41.32072,24.8164,24.8164,81,0,22.761,24.8164,5.581241,0,0,1.385063,0,0,56.18359,53.37442,330.9424,20.91005,54.75948,0,54.75948,157.9907,37.61676,0.1294503,27.29804,1.108051,81,22.29511
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.665468,42.62252,40.96133,24.2336,24.2336,81,0,22.761,24.2336,23.37857,0,0,5.665468,0,0,56.7664,53.92808,276.183,70.19358,59.59355,0,59.59355,214.5261,51.07754,0.1296156,26.65696,4.532374,81,75.85905
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.24994,44.77826,41.73144,56.5414,56.5414,81,0,22.761,56.5414,18.12821,0,0,10.24994,0,0,24.4586,23.23567,216.5894,123.8278,33.48561,0,33.48561,246.2933,58.64116,0.1297086,62.19554,8.199953,81,134.0777
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.25451,47.89016,43.87064,0,0,72.31579,0,20.56389,0,0,0,0,13.25451,0,0,72.31579,68.7,183.1038,153.9648,81.95451,0,81.95451,324.0422,77.15276,0.1297792,0,10.60361,81,167.2193
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,51.52565,63.13453,45.82159,17.29076,17.29076,69.52615,0,19.85811,17.29076,297.9953,0,0,51.52565,0,0,52.23539,49.62362,101.1493,227.7239,101.1493,0,101.1493,420.0009,100,0.129792,19.01983,41.22052,81,279.2495
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,67.81686,72.09769,47.7982,0,0,0,0,0,0,0,67.81686,0,67.81686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129792,0,54.25348,0,386.5751
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,67.11755,74.30536,49.86039,25.66448,25.66448,0,0,0,25.66448,261.5192,40.1023,0,67.11755,27.01524,25.66448,0,0,0,318.7582,0,0,0,420.0009,100,0.129792,28.23093,53.69403,0,385.8758
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,45.46982,67.71287,51.93113,29.00411,29.00411,0,0,0,29.00411,156.7702,14.93918,0,45.46982,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.129792,31.90453,36.37586,0,364.2281
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,46.19912,69.52932,53.2831,57.00853,57.00853,0,0,0,57.00853,81.03896,0,0,46.19912,60.00898,57.00853,0,0,0,318.7582,0,13.80986,-13.80986,405.444,96.53409,0.129792,62.70938,36.9593,0,364.9573
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.98923,68.62911,53.95909,0,0,0,0,0,0,0,26.64495,0,41.98923,0,0,0,0,15.34429,304.9484,15.34429,0,15.34429,420.0009,100,0.129757,0,33.59138,0,346.9376
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.72674,62.32235,54.7292,7.130474,7.130474,0,0,0,7.130474,318.7268,15.22097,0,22.72674,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.129757,7.843522,18.18139,0,341.485
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.66475,56.43136,54.2928,24.34395,24.34395,0,0,0,24.34395,27.37743,0,3.552714E-15,6.66475,25.62521,24.34395,0,0,0,318.7582,0,18.96046,-18.96046,400.0148,95.24142,0.129757,26.77835,5.3318,0,325.423
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.11513,53.90536,52.60712,0,0,0,0,0,0,0,0,0,4.11513,0,0,0,0,21.06718,299.7978,4.11513,0,4.11513,403.9187,96.17093,0.1297476,0,3.292104,0,303.9129
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,51.06689,51.06689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.95205,303.5014,0,0,0,403.9187,96.17093,0.1297476,0,0,0,303.5014
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.47533,49.47533,32.28325,32.28325,0,0,0,32.28325,0,0,0,0,33.98237,32.28325,0,0,16.95205,303.5014,0,33.98237,-33.98237,368.0981,87.64224,0.1297476,35.51158,0,0,303.5014
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.93511,47.93511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.71025,269.519,0,0,0,368.0981,87.64224,0.1297476,0,0,0,269.519
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.71025,269.519,0,0,0,368.0981,87.64224,0.1297476,0,0,0,269.519
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,45.4622,45.4622,47.9124,47.9124,0,0,0,47.9124,0,0,7.105427E-15,0,50.4341,47.9124,0,0,54.71025,269.519,0,50.4341,-50.4341,314.9359,74.9846,0.1297476,52.70364,0,0,269.519
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.7481,219.0849,0,0,0,314.9359,74.9846,0.1297476,0,0,0,219.0849
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,43.6995,43.6995,14.64268,14.64268,0,0,0,14.64268,0,0,1.776357E-15,0,15.41335,14.64268,0,0,110.7481,219.0849,0,15.41335,-15.41335,298.6888,71.11625,0.1297476,16.10695,0,0,219.0849
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.07486,43.07486,13.92165,13.92165,0,0,0,13.92165,0,0,0,0,14.65437,13.92165,0,0,127.8741,203.6716,0,14.65437,-14.65437,283.2418,67.43839,0.1297476,15.31382,0,0,203.6716
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.40742,42.40742,19.84119,19.84119,0,0,0,19.84119,0,0,0,0,20.88546,19.84119,0,0,144.1567,189.0172,0,20.88546,-20.88546,261.2266,62.19667,0.1297476,21.8253,0,0,189.0172
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.85124,41.85124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.3628,168.1317,0,0,0,261.2266,62.19667,0.1297476,0,0,0,168.1317
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,41.39772,41.39772,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,3.495884,3.32109,0,0,167.3628,168.1317,0,3.495884,-3.495884,257.5416,61.3193,0.1297476,3.653199,0,0,168.1317
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1820572,41.25385,41.20092,10.59896,10.59896,0,0,0,10.59896,1.717688,0,0,0.1820572,11.1568,10.59896,0,0,171.2471,164.6358,0,10.97475,-10.97475,245.9732,58.56493,0.1297476,11.65886,0.1456457,0,164.8179
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8679445,41.06788,40.81586,20.26361,20.26361,0,0,0,20.26361,4.283266,0,3.552714E-15,0.8679445,21.33012,20.26361,0,0,183.4413,153.6611,0,20.46217,-20.46217,224.4042,53.42945,0.1297476,22.28997,0.6943555,0,154.529
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.393353,43.49666,41.61164,66.02493,66.02493,81,0,22.761,66.02493,9.683241,0,0,6.393353,0,0,14.97507,14.22631,206.177,133.1989,20.61967,0,20.61967,243.9657,58.08695,0.1298046,72.62743,5.114682,81,139.5923
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.23797,48.02092,43.6995,50.27603,50.27603,81,0,22.761,50.27603,28.3196,0,0,14.23797,0,0,30.72397,29.18777,185.5573,151.7566,43.42575,0,43.42575,285.163,67.89581,0.129924,55.30363,11.39038,81,165.9946
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.600739,47.03799,45.65045,0,0,72.31579,0,20.56389,0,0,0,0,4.600739,0,0,72.31579,68.7,142.1316,190.8398,73.30074,0,73.30074,354.7021,84.45273,0.1300137,0,3.680591,81,195.4405
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.93894,57.636,47.62707,11.18348,11.18348,0,0,0,11.18348,276.6487,0,0,30.93894,11.77208,11.18348,0,0,68.83086,256.8105,19.16686,0,19.16686,372.8854,88.78207,0.12997,12.30182,24.75115,0,287.7494
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,45.51242,65.187,49.67214,12.30391,12.30391,0,0,0,12.30391,369.9021,0,0,45.51242,12.95148,12.30391,0,0,49.664,274.0606,32.56094,0,32.56094,403.7755,96.13682,0.1298958,13.5343,36.40994,0,319.5731
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.23169,62.16626,51.74288,2.777941,2.777941,0,0,0,2.777941,1124.275,11.20448,0,31.23169,2.924148,2.777941,0,0,17.10306,303.3655,17.10306,0,17.10306,420.0009,100,0.1298569,3.055735,24.98535,0,334.5972
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.30294,62.51224,53.04351,29.21098,29.21098,0,0,0,29.21098,96.89144,0,0,28.30294,30.7484,29.21098,0,0,0,318.7582,0,2.445462,-2.445462,417.4231,99.38625,0.1298569,32.13208,22.64235,0,347.0612
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.32043,60.36593,53.66816,71.1767,71.1767,54.45361,0,16.04476,71.1767,28.54928,0,0,20.32043,17.60325,16.72309,0,0,2.71718,316.3128,2.71718,0,2.71718,420.0009,100,0.1298634,78.29436,16.25635,81,336.6332
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.371661,57.1374,54.43827,10.96333,10.96333,0,0,0,10.96333,76.36055,0,0,8.371661,11.54035,10.96333,0,0,0,318.7582,0,3.168689,-3.168689,416.6607,99.20474,0.1298634,12.05967,6.697329,0,327.1299
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.661593,55.16683,54.00187,0,0,0,0,0,0,0,0.1408276,0,3.661593,0,0,0,0,3.520765,315.5895,3.520765,0,3.520765,420.0009,100,0.1298554,0,2.929274,0,319.2511
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.158655,53.62572,52.31618,57.60784,57.60784,0,0,0,57.60784,7.218904,0,7.105427E-15,4.158655,60.63983,57.60784,0,0,0,318.7582,0,56.48117,-56.48117,360.4644,85.8247,0.1298554,63.36862,3.326924,0,322.9169
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,50.8273,50.8273,11.64575,11.64575,0,0,0,11.64575,0,0,1.776357E-15,0,12.25869,11.64575,0,0,62.75686,262.277,0,12.25869,-12.25869,347.5427,82.74809,0.1298554,12.81033,0,0,262.277
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,49.21863,49.21863,29.34284,29.34284,0,0,0,29.34284,0,0,3.552714E-15,0,30.88721,29.34284,0,0,76.37762,250.0184,0,30.88721,-30.88721,314.9847,74.99621,0.1298554,32.27713,0,0,250.0184
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,47.72119,47.72119,77.7262,77.7262,81,0,22.761,77.7262,0,0,0,0,0,0,3.273795,3.110106,110.6967,219.1312,3.110106,0,3.110106,317.9352,75.69871,0.1298645,85.49883,0,81,219.1312
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,46.25798,46.25798,41.92907,41.92907,81,0,22.761,41.92907,0,0,0,0,0,0,39.07093,37.11739,107.5866,221.9303,37.11739,0,37.11739,353.1478,84.08265,0.1299724,46.12197,0,81,221.9303
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,45.29107,45.29107,21.64728,21.64728,0,0,0,21.64728,0,0,0,0,22.78661,21.64728,0,0,70.46925,255.3359,0,22.78661,-22.78661,329.1287,78.36381,0.1299724,23.812,0,0,255.3359
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,44.4525,44.4525,1.209962,1.209962,0,0,0,1.209962,0,0,2.220446E-16,0,1.273644,1.209962,0,0,95.7877,232.5493,0,1.273644,-1.273644,327.7861,78.04416,0.1299724,1.330958,0,0,232.5493
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,43.53692,43.53692,35.0481,35.0481,0,0,0,35.0481,0,0,7.105427E-15,0,36.89274,35.0481,0,0,97.20286,231.2757,0,36.89274,-36.89274,288.8977,68.78504,0.1299724,38.55291,0,0,231.2757
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.93795,42.93795,41.64009,41.64009,0,0,0,41.64009,0,0,7.105427E-15,0,43.83167,41.64009,0,0,138.1948,194.3829,0,43.83167,-43.83167,242.6951,57.78444,0.1299724,45.8041,0,0,194.3829
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,42.26196,42.26196,0.3826042,0.3826042,0,0,0,0.3826042,0,0,5.551115E-17,0,0.4027412,0.3826042,0,0,186.8967,150.5512,0,0.4027412,-0.4027412,242.2706,57.68336,0.1299724,0.4208646,0,0,150.5512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,41.73144,41.73144,6.399799,6.399799,0,0,0,6.399799,0,0,8.881784E-16,0,6.736631,6.399799,0,0,187.3441,150.1485,0,6.736631,-6.736631,235.1696,55.99264,0.1299724,7.039779,0,0,150.1485
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,41.26937,41.26937,11.90062,11.90062,0,0,0,11.90062,0,0,1.776357E-15,0,12.52697,11.90062,0,0,194.8293,143.4119,0,12.52697,-12.52697,221.965,52.84869,0.1299724,13.09069,0,0,143.4119
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.002567,41.37279,41.08113,24.09885,24.09885,0,0,0,24.09885,4.160225,0,3.552714E-15,1.002567,25.36721,24.09885,0,0,208.7481,130.8849,0,24.36465,-24.36465,196.2824,46.7338,0.1299724,26.50874,0.8020533,0,131.8875
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.18739,44.30796,40.69607,59.00252,59.00252,0,0,0,59.00252,20.65571,0,7.105427E-15,12.18739,62.10791,59.00252,0,0,235.82,106.5202,0,49.92053,-49.92053,143.6615,34.20505,0.1299724,64.90277,9.749909,0,118.7076
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.70681,53.31536,41.46618,16.0978,16.0978,0,0,0,16.0978,234.2358,0,0,37.70681,16.94505,16.0978,0,0,291.2872,56.59972,20.76176,0,20.76176,163.3578,38.89465,0.1299251,17.70758,30.16545,0,94.30653
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.4872,55.88381,43.57971,22.14662,22.14662,0,0,0,22.14662,173.7836,0,0,38.4872,23.31223,22.14662,0,0,270.5255,75.28531,15.17497,0,15.17497,177.7541,42.32232,0.1298907,24.36128,30.78976,0,113.7725
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.49554,54.19619,45.50499,21.13419,21.13419,0,0,0,21.13419,130.0998,0,0,27.49554,22.24652,21.13419,0,0,255.3505,88.94278,5.249018,0,5.249018,182.7337,43.50795,0.1298787,23.24761,21.99643,0,116.4383
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.52973,59.80393,47.4816,77.94479,77.94479,81,0,22.761,77.94479,48.14912,0,0,37.52973,0,0,3.055205,2.902445,250.1015,93.66689,40.43218,0,40.43218,221.0911,52.64063,0.1299771,85.73927,30.02379,81,131.1966
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,38.12551,62.20272,49.47533,38.6446,38.6446,81,0,22.761,38.6446,98.65675,0,0,38.12551,0,0,42.3554,40.23763,209.6693,130.0558,78.36314,0,78.36314,295.4329,70.34102,0.1300974,42.50906,30.50041,81,168.1814
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,50.21809,69.15822,51.54607,39.80564,39.80564,81,0,22.761,39.80564,126.1582,0,0,50.21809,0,0,41.19436,39.13464,131.3062,200.5827,89.35273,0,89.35273,380.2003,90.5237,0.1301925,43.78621,40.17447,81,250.8008
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.38304,68.71192,52.84671,29.14522,29.14522,0,0,0,29.14522,155.7135,0,0,45.38304,30.67918,29.14522,0,0,41.95344,281.0001,14.70386,0,14.70386,394.1496,93.84496,0.1301591,32.05975,36.30643,0,326.3832
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.84617,66.87339,53.47135,21.46076,21.46076,0,0,0,21.46076,181.0102,0,0,38.84617,22.59027,21.46076,0,0,27.24958,294.2336,16.25589,0,16.25589,409.5713,97.51678,0.1301223,23.60684,31.07693,0,333.0798
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.66062,63.56358,54.24146,35.75604,35.75604,0,0,0,35.75604,77.3593,0,7.105427E-15,27.66062,37.63794,35.75604,0,0,10.99369,308.8639,0,9.977316,-9.977316,399.0543,95.01274,0.1301223,39.33164,22.1285,0,336.5245
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.42672,59.47102,53.76228,0,0,0,0,0,0,0,0,0,17.42672,0,0,0,0,22.07959,298.8866,17.42672,0,17.42672,415.5867,98.94903,0.1300828,0,13.94138,0,316.3133
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.851184,53.28658,52.0766,79.71964,79.71964,80.48125,0,22.62976,79.71964,4.830909,0,0,3.851184,0,0,0.7616041,0.7235239,4.652873,314.5706,4.574708,0,4.574708,419.9267,99.98235,0.1300941,87.69161,3.080947,81,318.4218
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,50.53637,50.53637,27.11849,27.11849,0,0,0,27.11849,0,0,3.552714E-15,0,28.54577,27.11849,0,0,0.07816464,318.6879,0,28.54577,-28.54577,389.8368,92.8181,0.1300941,29.83034,0,0,318.6879
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,48.95337,48.95337,26.01881,26.01881,0,0,0,26.01881,0,0,0,0,27.38822,26.01881,0,0,31.79569,290.1421,0,27.38822,-27.38822,360.9671,85.94437,0.1300941,28.62069,0,0,290.1421
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.45593,47.45593,32.21939,32.21939,0,0,0,32.21939,0,0,0,0,33.91515,32.21939,0,0,62.22705,262.7539,0,33.91515,-33.91515,325.2174,77.43255,0.1300941,35.44133,0,0,262.7539
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.00983,46.00983,27.75454,27.75454,0,0,0,27.75454,0,0,0,0,29.2153,27.75454,0,0,99.91055,228.8387,0,29.2153,-29.2153,294.4217,70.10027,0.1300941,30.52999,0,0,228.8387
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.07714,45.07714,12.55828,12.55828,0,0,0,12.55828,0,0,0,0,13.21924,12.55828,0,0,132.372,199.6234,0,13.21924,-13.21924,280.4874,66.78259,0.1300941,13.81411,0,0,199.6234
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,44.2557,44.2557,27.08106,27.08106,0,0,0,27.08106,0,0,3.552714E-15,0,28.50638,27.08106,0,0,147.06,186.4042,0,28.50638,-28.50638,250.4391,59.62823,0.1300941,29.78917,0,0,186.4042
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,43.36579,43.36579,26.64632,26.64632,0,0,0,26.64632,0,0,3.552714E-15,0,28.04876,26.64632,0,0,178.7338,157.8978,0,28.04876,-28.04876,220.8731,52.58872,0.1300941,29.31096,0,0,157.8978
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.76681,42.76681,20.10723,20.10723,0,0,0,20.10723,0,0,0,0,21.1655,20.10723,0,0,209.8991,129.849,0,21.1655,-21.1655,198.5627,47.27673,0.1300941,22.11795,0,0,129.849
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.1165,42.1165,27.55457,27.55457,0,0,0,27.55457,0,0,3.552714E-15,0,29.00481,27.55457,0,0,233.4163,108.6835,0,29.00481,-29.00481,167.9889,39.99728,0.1300941,30.31003,0,0,108.6835
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,41.58598,41.58598,35.58495,35.58495,0,0,0,35.58495,0,0,0,0,37.45784,35.58495,0,0,265.6439,79.67873,0,37.45784,-37.45784,128.5049,30.59634,0.1300941,39.14344,0,0,79.67873
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.14958,41.14958,6.992808,6.992808,0,0,0,6.992808,0,0,8.881784E-16,0,7.36085,6.992808,0,0,307.2637,42.22089,0,7.36085,-7.36085,120.7459,28.74896,0.1300941,7.692089,0,0,42.22089
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.862962,41.50374,40.96133,23.14479,23.14479,0,0,0,23.14479,8.049164,0,0,1.862962,24.36294,23.14479,0,0,315.4424,34.86004,0,22.49997,-22.49997,97.02882,23.10205,0.1300941,25.45927,1.49037,0,36.723
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.3017,46.37262,40.57627,18.62782,18.62782,81,0,22.761,18.62782,103.6176,-7.105427E-15,0,19.3017,0,0,62.37218,59.25357,340.4424,12.36007,78.55527,0,78.55527,171.5529,40.84584,0.1302133,20.4906,15.44136,81,31.66177
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.3696,54.79276,41.34639,15.91146,15.91146,81,0,22.761,15.91146,266.2835,0,0,42.3696,0,0,65.08854,61.83411,261.8871,83.05981,104.2037,0,104.2037,270.4092,64.38302,0.1302742,17.50261,33.89568,81,125.4294
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,58.52927,63.10493,43.4428,58.75884,58.75884,81,0,22.761,58.75884,99.60931,0,0,58.52927,0,0,22.24116,21.1291,157.6834,176.8432,79.65837,0,79.65837,345.9798,82.37598,0.1303903,64.63473,46.82342,81,235.3724
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,49.2019,61.74036,45.36807,40.84653,40.84653,0,0,0,40.84653,120.4555,0,0,49.2019,42.99635,40.84653,0,0,78.02504,248.5357,6.205544,0,6.205544,351.8669,83.77766,0.1303763,44.93119,39.36152,0,297.7376
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,70.94594,72.87766,47.31047,20.27901,20.27901,0,0,0,20.27901,349.8492,0,0,70.94594,21.34632,20.27901,0,0,71.8195,254.1207,49.59961,0,49.59961,398.9212,94.98105,0.1302643,22.30691,56.75675,0,325.0666
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,59.04686,70.20468,49.33842,34.37215,34.37215,0,0,0,34.37215,171.7869,0.6457679,0,59.04686,36.18121,34.37215,0,0,22.21988,298.7603,22.21988,0,22.21988,420.0009,100,0.1302142,37.80936,47.23749,0,357.8072
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,72.06064,78.4324,51.35783,26.50884,26.50884,0,0,0,26.50884,271.8362,44.15659,0,72.06064,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1302142,29.15973,57.64851,0,390.8189
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,60.57799,74.7423,52.60712,3.993594,3.993594,0,0,0,3.993594,1516.879,56.37421,0,60.57799,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1302142,4.392953,48.46239,0,379.3362
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,55.37805,73.24258,53.23176,28.60003,28.60003,0,0,0,28.60003,193.6293,25.27275,0,55.37805,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1302142,31.46004,44.30244,0,374.1363
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.94309,67.49744,54.00187,74.6028,74.6028,37.60686,0,11.78254,74.6028,52.20058,0,0,38.94309,38.94309,36.99593,0,0,0,318.7582,0,0,0,420.0009,100,0.1302142,82.06308,31.15447,81,357.7013
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.07169,60.82056,53.52269,35.62418,35.62418,0,0,0,35.62418,61.95705,0,0,22.07169,37.49914,35.62418,0,0,0,318.7582,0,15.42745,-15.42745,403.7389,96.12811,0.1302142,39.1866,17.65735,0,340.8299
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.775778,53.02121,51.83701,33.97726,33.97726,0,0,0,33.97726,11.11266,0,7.105427E-15,3.775778,35.76553,33.97726,0,0,17.14161,303.3308,0,31.98975,-31.98975,370.0187,88.09952,0.1302142,37.37498,3.020622,0,307.1066
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.29678,50.29678,20.28053,20.28053,0,0,0,20.28053,0,0,3.552714E-15,0,21.34793,20.28053,0,0,52.68578,271.341,0,21.34793,-21.34793,347.516,82.74174,0.1302142,22.30858,0,0,271.341
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,48.71378,48.71378,54.26111,54.26111,0,0,0,54.26111,0,0,7.105427E-15,0,57.11696,54.26111,0,0,76.4057,249.9931,0,57.11696,-57.11696,287.3095,68.40688,0.1302142,59.68723,0,0,249.9931
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,47.24201,47.24201,16.99247,16.99247,0,0,0,16.99247,0,0,0,0,17.88681,16.99247,0,0,139.869,192.8761,0,17.88681,-17.88681,268.4551,63.91776,0.1302142,18.69172,0,0,192.8761
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,45.82159,45.82159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.7432,174.9893,0,0,0,268.4551,63.91776,0.1302142,0,0,0,174.9893
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.88034,44.88034,17.93299,17.93299,0,0,0,17.93299,0,0,0,0,18.87683,17.93299,0,0,159.7432,174.9893,0,18.87683,-18.87683,248.5572,59.18016,0.1302142,19.72629,0,0,174.9893
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.7175,156.1125,0,0,0,248.5572,59.18016,0.1302142,0,0,0,156.1125
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,43.19465,43.19465,21.4811,21.4811,0,0,0,21.4811,0,0,3.552714E-15,0,22.61168,21.4811,0,0,180.7175,156.1125,0,22.61168,-22.61168,224.7224,53.50522,0.1302142,23.62921,0,0,156.1125
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,42.62135,42.62135,28.62099,28.62099,0,0,0,28.62099,0,0,3.552714E-15,0,30.12735,28.62099,0,0,205.8416,133.5008,0,30.12735,-30.12735,192.9654,45.94404,0.1302142,31.48308,0,0,133.5008
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.97103,41.97103,24.20293,24.20293,0,0,0,24.20293,0,0,0,0,25.47677,24.20293,0,0,239.3164,103.3735,0,25.47677,-25.47677,166.1105,39.55004,0.1302142,26.62322,0,0,103.3735
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,41.41484,41.41484,22.15607,22.15607,0,0,0,22.15607,0,0,0,0,23.32218,22.15607,0,0,267.6239,77.89669,0,23.32218,-23.32218,141.5268,33.69678,0.1302142,24.37168,0,0,77.89669
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.01267,41.01267,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,12.25019,11.63768,0,0,293.5374,54.57451,0,12.25019,-12.25019,128.6139,30.6223,0.1302142,12.80145,0,0,54.57451
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.748621,41.29866,40.7902,18.09134,18.09134,0,0,0,18.09134,9.665517,0,3.552714E-15,1.748621,19.04351,18.09134,0,0,307.1488,42.32432,0,17.29489,-17.29489,110.3835,26.28173,0.1302142,19.90047,1.398897,0,44.07294
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.613037,42.96169,40.43081,0,0,0,0,0,0,0,0,0,8.613037,0,0,0,0,326.3653,25.02943,8.613037,0,8.613037,118.5546,28.22722,0.1301948,0,6.890429,0,33.64247
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.69928,49.3491,41.17525,40.34611,40.34611,81,0,22.761,40.34611,66.17559,0,0,26.69928,0,0,40.65389,38.6212,317.7523,32.78117,65.32047,0,65.32047,180.523,42.98158,0.130343,44.38072,21.35942,81,59.48044
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.45656,51.81439,43.27166,27.4677,27.4677,81,0,22.761,27.4677,99.95945,0,0,27.45656,0,0,53.5323,50.85569,252.4318,91.56959,78.31225,0,78.31225,254.8165,60.67048,0.1304616,30.21447,21.96525,81,119.0261
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,40.19125,58.25385,45.19694,27.63552,27.63552,81,0,22.761,27.63552,145.4333,0,0,40.19125,0,0,53.36448,50.69625,174.1196,162.0506,90.8875,0,90.8875,341.04,81.19983,0.1305516,30.39908,32.153,81,202.2419
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.81597,56.05046,47.14788,36.06878,36.06878,0,0,0,36.06878,77.11923,0,0,27.81597,37.96714,36.06878,0,0,83.23207,243.8494,0,10.15117,-10.15117,330.3397,78.65215,0.1305516,39.67566,22.25278,0,271.6653
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.95915,58.89122,49.11595,23.81188,23.81188,0,0,0,23.81188,125.816,0,0,29.95915,25.06514,23.81188,0,0,94.51115,233.6982,4.894015,0,4.894015,334.9826,79.75759,0.1305406,26.19307,23.96732,0,263.6573
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.24614,55.99601,51.11823,0,0,0,0,0,0,0,0,0,15.24614,0,0,0,0,89.61713,238.1028,15.24614,0,15.24614,349.4463,83.20134,0.1305063,0,12.19691,0,253.3489
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.820881,53.94012,52.41887,0,0,0,0,0,0,0,0,0,4.820881,0,0,0,0,74.37099,251.8243,4.820881,0,4.820881,354.0198,84.29026,0.1304954,0,3.856705,0,256.6452
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.97952,58.23407,53.04351,36.05056,36.05056,0,0,0,36.05056,44.32532,0,0,15.97952,37.94795,36.05056,0,0,69.55011,256.1631,0,21.96843,-21.96843,330.863,78.77676,0.1304954,39.65561,12.78362,0,272.1426
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.319041,56.10563,53.76228,57.61124,57.61124,0,0,0,57.61124,12.70419,0,7.105427E-15,7.319041,60.64341,57.61124,0,0,93.95948,234.1947,0,53.32437,-53.32437,274.6542,65.39373,0.1304954,63.37236,5.855233,0,241.5137
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.620557,54.11098,53.2831,26.81771,26.81771,0,0,0,26.81771,9.771742,0,3.552714E-15,2.620557,28.22916,26.81771,0,0,153.2088,180.8703,0,25.60861,-25.60861,247.6604,58.96664,0.1304954,29.49948,2.096446,0,183.4909
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.662488,52.74398,51.59742,0,0,0,0,0,0,0,0,0,3.662488,0,0,0,0,181.6628,155.2617,3.662488,0,3.662488,251.1349,59.79391,0.1304872,0,2.92999,0,158.9242
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,50.05719,50.05719,56.59121,56.59121,0,0,0,56.59121,0,0,7.105427E-15,0,59.56969,56.59121,0,0,178.0003,158.558,0,59.56969,-59.56969,188.343,44.84347,0.1304872,62.25032,0,0,158.558
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,48.51697,48.51697,46.09497,46.09497,0,0,0,46.09497,0,0,0,0,48.52102,46.09497,0,0,244.1888,98.98827,0,48.52102,-48.52102,137.1973,32.66596,0.1304872,50.70447,0,0,98.98827
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.07088,47.07088,26.93603,26.93603,0,0,0,26.93603,0,0,0,0,28.35372,26.93603,0,0,298.1011,50.46724,0,28.35372,-28.35372,107.3099,25.54992,0.1304872,29.62964,0,0,50.46724
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.67612,45.67612,17.44477,17.44477,0,0,0,17.44477,0,0,3.552714E-15,0,18.36292,17.44477,0,0,329.6052,22.11353,0,18.36292,-18.36292,87.95366,20.94131,0.1304872,19.18925,0,0,22.11353
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,44.73487,44.73487,7.159594,7.159594,79.47538,0,22.37527,7.159594,0,0,0,0,0,0,72.31579,68.7,350.0085,3.75061,68.7,0,68.7,153.1282,36.45902,0.1306194,7.875553,0,81,3.75061
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.92198,43.92198,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,281.3085,65.58061,68.7,0,68.7,218.3027,51.97674,0.1307168,0,0,81,65.58061
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.05774,43.05774,13.72538,13.72538,81,0,22.761,13.72538,0,0,0,0,0,0,67.27462,63.91089,212.6085,127.4106,63.91089,0,63.91089,278.9339,66.41271,0.1308665,15.09792,0,81,127.4106
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,42.50155,42.50155,18.27419,18.27419,81,0,22.761,18.27419,0,0,0,0,0,0,62.72581,59.58952,148.6976,184.9304,59.58952,0,59.58952,335.4655,79.87258,0.1310257,20.10161,0,81,184.9304
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.85124,41.85124,10.29408,10.29408,81,0,22.761,10.29408,0,0,0,0,0,0,70.70592,67.17062,89.10805,238.561,67.17062,0,67.17062,399.1892,95.04485,0.1311675,11.32349,0,81,238.561
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,41.32072,41.32072,4.364039,4.364039,0,0,0,4.364039,0,0,0,0,4.593726,4.364039,0,0,21.93742,299.0146,0,4.593726,-4.593726,394.347,93.89194,0.1311675,4.800444,0,0,299.0146
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.90999,40.90999,23.42455,23.42455,0,0,0,23.42455,0,0,3.552714E-15,0,24.65742,23.42455,0,0,27.04156,294.4208,0,24.65742,-24.65742,368.3558,87.70358,0.1311675,25.767,0,0,294.4208
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.228046,41.02688,40.6704,18.23849,18.23849,0,0,0,18.23849,6.733265,0,3.552714E-15,1.228046,19.19841,18.23849,0,0,54.43869,269.7634,0,17.97036,-17.97036,349.4133,83.19349,0.1311675,20.06233,0.9824366,0,270.9915
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.81568,45.01951,40.31102,43.62753,43.62753,0,0,0,43.62753,36.2516,0,7.105427E-15,15.81568,45.92372,43.62753,0,0,74.40576,251.793,0,30.10804,-30.10804,317.6767,75.63715,0.1311675,47.99028,12.65254,0,267.6087
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.94899,48.98056,41.05545,47.01625,47.01625,0,0,0,47.01625,55.19152,0,7.105427E-15,25.94899,49.4908,47.01625,0,0,107.8591,221.685,0,23.54181,-23.54181,292.8614,69.72878,0.1311675,51.71788,20.75919,0,247.634
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,32.7615,53.42913,43.1262,33.84669,33.84669,0,0,0,33.84669,96.79381,0,0,32.7615,35.6281,33.84669,0,0,134.0167,198.1432,0,2.866594,-2.866594,289.8398,69.00933,0.1311675,37.23136,26.2092,0,230.9047
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,36.99317,56.96459,45.05148,17.877,17.877,0,0,0,17.877,206.9316,0,0,36.99317,18.8179,17.877,0,0,137.2018,195.2766,18.17527,0,18.17527,307.0824,73.1147,0.1311266,19.66471,29.59454,0,232.2698
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.41341,57.10244,46.97675,8.877931,8.877931,0,0,0,8.877931,353.8371,0,0,31.41341,9.34519,8.877931,0,0,119.0265,211.6343,22.06822,0,22.06822,328.0181,78.0994,0.1310771,9.765723,25.13073,0,243.0478
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.60401,64.76767,48.9277,8.290624,8.290624,0,0,0,8.290624,562.129,0,0,46.60401,8.726973,8.290624,0,0,96.95831,231.4957,37.87703,0,37.87703,363.9514,86.65493,0.1309922,9.119686,37.2832,0,278.0998
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,43.84814,65.95001,50.92143,12.40006,12.40006,0,0,0,12.40006,353.6124,0,0,43.84814,13.05269,12.40006,0,0,59.08128,265.5851,30.79545,0,30.79545,393.1665,93.61089,0.1309232,13.64007,35.07851,0,309.4332
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,56.10942,72.30618,52.17072,29.88869,29.88869,0,0,0,29.88869,187.7279,0,0,56.10942,31.46178,29.88869,0,0,28.28583,293.301,24.64763,0,24.64763,416.5493,99.17822,0.130868,32.87756,44.88754,0,349.4104
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.3428,63.35129,52.80392,2.002942,2.002942,0,0,0,2.002942,1564.838,25.59624,0,31.3428,2.10836,2.002942,0,0,3.638196,315.4839,3.638196,0,3.638196,420.0009,100,0.1308599,2.203236,25.07424,0,346.8267
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,34.38762,65.30643,53.57403,22.53351,22.53351,0,0,0,22.53351,152.6066,10.66813,0,34.38762,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1308599,24.78686,27.51009,0,353.1458
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.08958,59.33389,53.0863,62.14469,62.14469,0,0,0,62.14469,30.71796,0,0,19.08958,65.41546,62.14469,0,0,0,318.7582,0,46.32588,-46.32588,371.1691,88.37341,0.1308599,68.35916,15.27166,0,337.8478
