Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.563035,52.2001,51.40061,41.71382,41.71382,0,0,0,41.71382,6.144331,0,0,2.563035,43.90928,41.71382,0,0,51.4732,272.4323,0,41.34625,-41.34625,327.5863,77.99658,0.1308599,45.8852,2.050428,0,274.9954
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,49.86039,49.86039,46.08475,46.08475,0,0,0,46.08475,0,0,0,0,48.51026,46.08475,0,0,97.41348,231.0861,0,48.51026,-48.51026,276.452,65.82177,0.1308599,50.69323,0,0,231.0861
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.34584,48.34584,36.31104,36.31104,0,0,0,36.31104,0,0,7.105427E-15,0,38.22215,36.31104,0,0,151.3138,182.5758,0,38.22215,-38.22215,236.1623,56.22901,0.1308599,39.94214,0,0,182.5758
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,46.90829,46.90829,10.85523,10.85523,0,0,0,10.85523,0,0,1.776357E-15,0,11.42656,10.85523,0,0,193.7828,144.3537,0,11.42656,-11.42656,224.1177,53.36124,0.1308599,11.94075,0,0,144.3537
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,45.50499,45.50499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.479,132.9271,0,0,0,224.1177,53.36124,0.1308599,0,0,0,132.9271
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,44.59797,44.59797,1.348856,1.348856,0,0,0,1.348856,0,0,2.220446E-16,0,1.419848,1.348856,0,0,206.479,132.9271,0,1.419848,-1.419848,222.621,53.0049,0.1308599,1.483741,0,0,132.9271
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,43.80218,43.80218,40.41952,40.41952,0,0,0,40.41952,0,0,0,0,42.54686,40.41952,0,0,208.0566,131.5073,0,42.54686,-42.54686,177.7727,42.32674,0.1308599,44.46147,0,0,131.5073
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.95506,42.95506,2.194518,2.194518,0,0,0,2.194518,0,0,4.440892E-16,0,2.310019,2.194518,0,0,255.3309,88.96042,0,2.310019,-2.310019,175.3377,41.74699,0.1308599,2.41397,0,0,88.96042
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,42.38176,42.38176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.8976,86.6504,0,0,0,175.3377,41.74699,0.1308599,0,0,0,86.6504
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,41.73144,41.73144,27.97328,27.97328,0,0,0,27.97328,0,0,3.552714E-15,0,29.44556,27.97328,0,0,257.8976,86.6504,0,29.44556,-29.44556,144.2994,34.35692,0.1308599,30.77061,0,0,86.6504
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,41.20092,41.20092,1.40182,1.40182,0,0,0,1.40182,0,0,0,0,1.4756,1.40182,0,0,290.6149,57.20484,0,1.4756,-1.4756,142.7439,33.98658,0.1308599,1.542002,0,0,57.20484
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,40.7902,40.7902,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,21.24951,20.18704,0,0,292.2544,55.72924,0,21.24951,-21.24951,120.345,28.65351,0.1308599,22.20574,0,0,55.72924
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.156141,40.91164,40.57627,0,0,0,0,0,0,0,0,0,1.156141,0,0,0,0,315.865,34.47972,1.156141,0,1.156141,121.4418,28.91466,0.1308573,0,0.9249129,0,35.63587
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.7741,45.1905,40.19122,4.068461,4.068461,0,0,0,4.068461,412.2959,0,0,16.7741,4.282591,4.068461,0,0,314.7089,35.52025,12.49151,0,12.49151,133.2923,31.73619,0.1308294,4.475307,13.41928,0,52.29435
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.28332,53.6202,40.93566,7.431888,7.431888,0,0,0,7.431888,542.0334,0,0,40.28332,7.82304,7.431888,0,0,302.2173,46.76261,32.46028,0,32.46028,164.0868,39.06821,0.1307568,8.175077,32.22666,0,87.04593
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,60.27441,63.27955,43.0064,15.60195,15.60195,0,0,0,15.60195,386.3261,0,0,60.27441,16.42311,15.60195,0,0,269.7571,75.97686,43.8513,0,43.8513,205.6878,48.97319,0.130659,17.16215,48.21953,0,136.2513
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,69.96074,69.50356,44.90601,9.557484,9.557484,0,0,0,9.557484,731.9996,0,0,69.96074,10.06051,9.557484,0,0,225.9058,115.443,59.90023,0,59.90023,262.5142,62.50325,0.1305256,10.51323,55.96859,0,185.4038
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,80.6114,76.72952,46.83129,47.90744,47.90744,0,0,0,47.90744,168.2649,0,0,80.6114,50.42889,47.90744,0,0,166.0055,169.3532,30.18251,0,30.18251,291.1478,69.32076,0.1304585,52.69819,64.48911,0,249.9646
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,78.97829,78.4296,48.75656,12.52223,12.52223,0,0,0,12.52223,630.7048,0,0,78.97829,13.18129,12.52223,0,0,135.823,196.5175,65.797,0,65.797,353.5683,84.18276,0.1303124,13.77445,63.18263,0,275.4958
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,78.25203,80.63585,50.73318,0.3012179,0.3012179,0,0,0,0.3012179,25978.54,7.908916,0,78.25203,0.3170715,0.3012179,0,0,70.02604,255.7348,70.02604,0,70.02604,420.0009,100,0.1301572,0.3313397,62.60162,0,333.9868
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,75.57265,80.99243,52.03381,29.01502,29.01502,0,0,0,29.01502,260.4604,45.03052,0,75.57265,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1301572,31.91652,60.45811,0,394.3309
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,60.12328,74.605,52.65845,13.8398,13.8398,0,0,0,13.8398,434.4231,45.55507,0,60.12328,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1301572,15.22378,48.09863,0,378.8815
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,39.41077,66.98489,53.37723,0,0,0,0,0,0,0,39.41077,0,39.41077,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301572,0,31.52862,0,358.169
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.33227,59.90715,52.89804,25.92225,25.92225,0,0,0,25.92225,82.29328,0,0,21.33227,27.28657,25.92225,0,0,0,318.7582,0,5.954307,-5.954307,413.7245,98.50562,0.1301572,28.51447,17.06581,0,340.0905
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.103894,52.49499,51.21236,0,0,0,0,0,0,0,0,0,4.103894,0,0,0,0,6.615897,312.8039,4.103894,0,4.103894,417.6177,99.43259,0.1301482,0,3.283115,0,316.9078
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.512003,316.4974,0,0,0,417.6177,99.43259,0.1301482,0,0,0,316.4974
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,48.18326,48.18326,35.10076,35.10076,0,0,0,35.10076,0,0,0,0,36.94817,35.10076,0,0,2.512003,316.4974,0,36.94817,-36.94817,378.671,90.15957,0.1301482,38.61084,0,0,316.4974
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,46.76283,46.76283,45.39559,45.39559,0,0,0,45.39559,0,0,7.105427E-15,0,47.78483,45.39559,0,0,43.56553,279.5493,0,47.78483,-47.78483,328.3013,78.16682,0.1301482,49.93515,0,0,279.5493
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,45.38519,45.38519,42.38828,42.38828,0,0,0,42.38828,0,0,7.105427E-15,0,44.61924,42.38828,0,0,96.65978,231.7644,0,44.61924,-44.61924,281.2685,66.96856,0.1301482,46.62711,0,0,231.7644
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,44.46961,44.46961,13.89417,13.89417,0,0,0,13.89417,0,0,1.776357E-15,0,14.62545,13.89417,0,0,146.2367,187.1452,0,14.62545,-14.62545,265.8519,63.29795,0.1301482,15.28359,0,0,187.1452
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,43.68239,43.68239,24.12865,24.12865,0,0,0,24.12865,0,0,3.552714E-15,0,25.39858,24.12865,0,0,162.4872,172.5197,0,25.39858,-25.39858,239.0795,56.92357,0.1301482,26.54152,0,0,172.5197
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.83527,42.83527,42.09348,42.09348,0,0,0,42.09348,0,0,7.105427E-15,0,44.30893,42.09348,0,0,190.7079,147.1212,0,44.30893,-44.30893,192.3738,45.80319,0.1301482,46.30283,0,0,147.1212
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,42.26196,42.26196,23.97123,23.97123,0,0,0,23.97123,0,0,3.552714E-15,0,25.23287,23.97123,0,0,239.94,102.8122,0,25.23287,-25.23287,165.776,39.47039,0.1301482,26.36835,0,0,102.8122
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,41.61164,41.61164,50.82762,50.82762,0,0,0,50.82762,0,0,7.105427E-15,0,53.50275,50.82762,0,0,267.9765,77.57935,0,53.50275,-53.50275,109.3791,26.0426,0.1301482,55.91038,0,0,77.57935
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.08113,41.08113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.424,24.0766,0,0,0,109.3791,26.0426,0.1301482,0,0,0,24.0766
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,40.69607,40.69607,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,6.801736,6.461649,0,0,327.424,24.0766,0,6.801736,-6.801736,102.2095,24.33554,0.1301482,7.107814,0,0,24.0766
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.768846,40.67918,40.45648,42.49026,42.49026,81,0,22.761,42.49026,1.809464,0,0,0.768846,0,0,38.50974,36.58425,334.9815,17.27486,37.3531,0,37.3531,137.6457,32.77273,0.130253,46.73929,0.6150768,81,18.04371
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.73404,44.16362,40.0971,90.6506,90.6506,81,0,22.761,90.6506,15.15052,0,0,13.73404,10.15852,9.650594,0,0,297.6284,50.89265,3.57552,0,3.57552,141.0378,33.58035,0.1302613,99.71565,10.98723,81,64.62669
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.55556,48.92319,40.81586,17.95761,17.95761,81,0,22.761,17.95761,147.8791,0,0,26.55556,0,0,63.04239,59.89027,294.0529,54.11062,86.44583,0,86.44583,223.0475,53.10644,0.1303599,19.75337,21.24445,81,80.66618
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.78049,53.51615,42.88661,16.8068,16.8068,81,0,22.761,16.8068,200.993,0,0,33.78049,0,0,64.1932,60.98354,207.6071,131.9119,94.76403,0,94.76403,312.9485,74.51141,0.1304399,18.48748,27.02439,81,165.6924
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,54.34774,63.03465,44.78621,18.55527,18.55527,80.12927,0,22.5407,18.55527,292.8965,0,0,54.34774,0,0,61.57399,58.4953,112.843,217.1995,112.843,0,112.843,420.0009,100,0.1304757,20.4108,43.4782,81,271.5472
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.5298,60.37524,46.68582,37.78798,37.78798,0,0,0,37.78798,109.9021,1.752976,0,41.5298,39.77682,37.78798,0,0,0,318.7582,0,0,0,420.0009,100,0.1304757,41.56678,33.22383,0,360.288
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,69.62784,73.89262,48.6111,0,0,0,0,0,0,0,69.62784,0,69.62784,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304757,0,55.70227,0,388.386
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,56.23824,70.50494,50.58772,22.1321,22.1321,0,0,0,22.1321,254.1026,32.9413,0,56.23824,23.29695,22.1321,0,0,0,318.7582,0,0,0,420.0009,100,0.1304757,24.34531,44.99059,0,374.9965
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,49.99779,69.40297,51.83701,16.57754,16.57754,0,0,0,16.57754,301.5996,32.54775,0,49.99779,17.45004,16.57754,0,0,0,318.7582,0,0,0,420.0009,100,0.1304757,18.23529,39.99823,0,368.756
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,38.45414,65.6097,52.46165,11.23799,11.23799,0,0,0,11.23799,342.1799,26.62467,0,38.45414,11.82946,11.23799,0,0,0,318.7582,0,0,0,420.0009,100,0.1304757,12.36179,30.76331,0,357.2124
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.69049,63.16747,53.18898,39.83789,39.83789,0,0,0,39.83789,74.52827,0,0,29.69049,41.93462,39.83789,0,0,0,318.7582,0,12.24413,-12.24413,407.0944,96.92704,0.1304757,43.82167,23.75239,0,348.4487
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.76319,59.16166,52.70124,0,0,0,0,0,0,0,6.158606,0,19.76319,0,0,0,0,13.60459,306.5141,13.60459,0,13.60459,420.0009,100,0.1304457,0,15.81055,0,326.2773
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.281243,52.36098,51.02411,23.42446,23.42446,0,0,0,23.42446,18.27681,0,3.552714E-15,4.281243,24.65733,23.42446,0,0,0,318.7582,0,20.37608,-20.37608,398.5226,94.88613,0.1304457,25.7669,3.424994,0,323.0395
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,49.52667,49.52667,43.22261,43.22261,0,0,0,43.22261,0,0,7.105427E-15,0,45.49748,43.22261,0,0,22.64009,298.3821,0,45.49748,-45.49748,350.564,83.46745,0.1304457,47.54487,0,0,298.3821
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.01212,48.01212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.19285,252.8847,0,0,0,350.564,83.46745,0.1304457,0,0,0,252.8847
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,46.59169,46.59169,53.63612,53.63612,0,0,0,53.63612,0,0,7.105427E-15,0,56.45908,53.63612,0,0,73.19285,252.8847,0,56.45908,-56.45908,291.0509,69.2977,0.1304457,58.99973,0,0,252.8847
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,45.22261,45.22261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.9252,196.4256,0,0,0,291.0509,69.2977,0.1304457,0,0,0,196.4256
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,44.30703,44.30703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.9252,196.4256,0,0,0,291.0509,69.2977,0.1304457,0,0,0,196.4256
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,43.53692,43.53692,37.07658,37.07658,0,0,0,37.07658,0,0,0,0,39.02798,37.07658,0,0,135.9252,196.4256,0,39.02798,-39.02798,249.9118,59.50269,0.1304457,40.78424,0,0,196.4256
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,42.6898,42.6898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2896,157.3976,0,0,0,249.9118,59.50269,0.1304457,0,0,0,157.3976
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.1165,42.1165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2896,157.3976,0,0,0,249.9118,59.50269,0.1304457,0,0,0,157.3976
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,41.49185,41.49185,13.72623,13.72623,0,0,0,13.72623,0,0,0,0,14.44867,13.72623,0,0,179.2896,157.3976,0,14.44867,-14.44867,234.6816,55.87645,0.1304457,15.09886,0,0,157.3976
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.96133,40.96133,19.10392,19.10392,0,0,0,19.10392,0,0,3.552714E-15,0,20.10939,19.10392,0,0,195.3437,142.9489,0,20.10939,-20.10939,213.4844,50.82952,0.1304457,21.01431,0,0,142.9489
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,40.57627,40.57627,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,13.78348,13.0943,0,0,217.6874,122.8395,0,13.78348,-13.78348,198.9554,47.37023,0.1304457,14.40373,0,0,122.8395
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.072528,40.64728,40.33669,18.54679,18.54679,0,0,0,18.54679,5.78282,0,0,1.072528,19.52294,18.54679,0,0,233.0024,109.0561,0,18.45041,-18.45041,179.5069,42.73966,0.1304457,20.40147,0.8580222,0,110.1286
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.1365,44.77378,39.9773,2.228737,2.228737,0,0,0,2.228737,724.02,0,0,16.1365,2.346039,2.228737,0,0,253.5029,90.60566,13.79046,0,13.79046,192.5897,45.8546,0.1304153,2.45161,12.9092,0,106.7422
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.52015,54.1306,40.69607,0,0,0,0,0,0,0,0,0,42.52015,0,0,0,0,239.7124,103.0171,42.52015,0,42.52015,232.9279,55.4589,0.1303217,0,34.01612,0,145.5372
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,64.86307,64.79066,42.74114,26.34742,26.34742,0,0,0,26.34742,246.1837,0,0,64.86307,27.73413,26.34742,0,0,197.1922,141.2852,37.12894,0,37.12894,268.1515,63.84546,0.13024,28.98216,51.89045,0,206.1483
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,71.36163,69.78145,44.64075,0.7714418,0.7714418,0,0,0,0.7714418,9250.424,0,0,71.36163,0.812044,0.7714418,0,0,160.0633,174.7013,70.54959,0,70.54959,335.0807,79.78095,0.1300852,0.848586,57.08931,0,246.0629
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,73.44853,73.04148,46.54036,0,0,0,0,0,0,0,0,0,73.44853,0,0,0,0,89.5137,238.1959,73.44853,0,73.44853,404.7601,96.37125,0.1299244,0,58.75883,0,311.6444
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,75.70236,76.47137,48.44852,8.005637,8.005637,0,0,0,8.005637,945.6132,51.2102,0,75.70236,8.426987,8.005637,0,0,16.06517,304.2996,16.06517,0,16.06517,420.0009,100,0.1298893,8.806201,60.56189,0,380.0019
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,71.64999,77.0248,50.39091,41.4865,41.4865,0,0,0,41.4865,172.7068,27.98,0,71.64999,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1298893,45.63514,57.32,0,390.4082
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,65.48408,75.75958,51.64875,25.01578,25.01578,0,0,0,25.01578,261.7711,39.15167,0,65.48408,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1298893,27.51736,52.38726,0,384.2423
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,47.9451,69.07872,52.2734,3.342344,3.342344,0,0,0,3.342344,1434.475,44.42685,0,47.9451,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1298893,3.676579,38.35608,0,366.7033
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,41.39671,67.3198,52.99217,61.69952,61.69952,0,0,0,61.69952,67.09406,0,0,41.39671,64.94686,61.69952,0,0,0,318.7582,0,23.55015,-23.55015,395.1768,94.08952,0.1298893,67.86947,33.11736,0,360.1549
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.12712,61.11822,52.46165,30.31376,30.31376,0,0,0,30.31376,86.18899,0,3.552714E-15,26.12712,31.90922,30.31376,0,0,26.16684,295.2081,0,5.782098,-5.782098,389.0819,92.63837,0.1298893,33.34513,20.9017,0,321.3352
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.992985,52.07178,50.8273,53.65389,53.65389,0,0,0,53.65389,7.442116,0,0,3.992985,56.47778,53.65389,0,0,32.59139,289.426,0,52.48479,-52.48479,333.7581,79.46606,0.1298893,59.01928,3.194388,0,293.419
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,49.33842,49.33842,50.2218,50.2218,0,0,0,50.2218,0,0,0,0,52.86506,50.2218,0,0,90.90783,236.9412,0,52.86506,-52.86506,278.0334,66.1983,0.1298893,55.24398,0,0,236.9412
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.81532,47.81532,27.11776,27.11776,0,0,0,27.11776,0,0,3.552714E-15,0,28.54501,27.11776,0,0,149.6468,184.0761,0,28.54501,-28.54501,247.9444,59.03425,0.1298893,29.82954,0,0,184.0761
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1298893,0,0,0,155.5311
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.07714,45.07714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1298893,0,0,0,155.5311
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.1359,44.1359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1298893,0,0,0,155.5311
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,43.36579,43.36579,5.851664,5.851664,0,0,0,5.851664,0,0,8.881784E-16,0,6.159647,5.851664,0,0,181.3635,155.5311,0,6.159647,-6.159647,241.4515,57.48834,0.1298893,6.436831,0,0,155.5311
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,42.54434,42.54434,19.72573,19.72573,0,0,0,19.72573,0,0,3.552714E-15,0,20.76393,19.72573,0,0,188.2075,149.3715,0,20.76393,-20.76393,219.5644,52.27714,0.1298893,21.6983,0,0,149.3715
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.9967,41.9967,60.18521,60.18521,0,0,0,60.18521,0,0,7.105427E-15,0,63.35286,60.18521,0,0,211.2785,128.6075,0,63.35286,-63.35286,152.7846,36.37722,0.1298893,66.20374,0,0,128.6075
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,41.37206,41.37206,32.03635,32.03635,0,0,0,32.03635,0,0,0,0,33.72248,32.03635,0,0,281.6706,65.25468,0,33.72248,-33.72248,117.238,27.91376,0.1298893,35.23999,0,0,65.25468
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.84153,40.84153,7.958537,7.958537,0,0,0,7.958537,0,0,0,0,8.377407,7.958537,0,0,319.14,31.5322,0,8.377407,-8.377407,108.4075,25.81125,0.1298893,8.754391,0,0,31.5322
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,40.48215,40.48215,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,19.80027,18.81026,0,0,328.4482,23.1548,0,19.80027,-19.80027,87.53615,20.8419,0.1298893,20.69129,0,0,23.1548
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8230055,40.45494,40.21689,26.12222,26.12222,81,0,22.761,26.12222,3.150596,0,0,0.8230055,0,0,54.87778,52.13389,350.4485,3.354524,52.9569,0,52.9569,137.7755,32.80362,0.1300367,28.73444,0.6584044,81,4.17753
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.866,46.10427,39.84895,10.60888,10.60888,81,0,22.761,10.60888,196.6842,0,0,20.866,0,0,70.39112,66.87156,297.4917,51.01573,87.73756,0,87.73756,221.0106,52.62148,0.1301318,11.66977,16.6928,81,71.88173
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,45.20206,54.93526,40.57627,55.05256,55.05256,81,0,22.761,55.05256,82.10709,0,0,45.20206,0,0,25.94744,24.65007,209.7541,129.9795,69.85213,0,69.85213,287.2782,68.39943,0.1302657,60.55782,36.16165,81,175.1816
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,56.30911,61.2722,42.59568,37.23173,37.23173,81,0,22.761,37.23173,151.2396,0,0,56.30911,0,0,43.76827,41.57985,139.902,192.8465,97.88896,0,97.88896,380.1438,90.51025,0.1303381,40.95491,45.04729,81,249.1556
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,66.38718,67.53304,44.52095,13.92063,13.92063,0,0,0,13.92063,476.8979,9.720882,0,66.38718,14.65329,13.92063,0,0,42.01301,280.9465,42.01301,0,42.01301,420.0009,100,0.1302465,15.31269,53.10975,0,347.3337
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,76.3288,74.16586,46.39489,35.63568,35.63568,0,0,0,35.63568,214.1921,38.81756,0,76.3288,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,39.19925,61.06304,0,395.087
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,83.97449,80.3351,48.32017,33.70457,33.70457,0,0,0,33.70457,249.1486,48.49599,0,83.97449,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,37.07503,67.17959,0,402.7327
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,72.18652,77.09253,50.24545,21.58448,21.58448,0,0,0,21.58448,334.4371,49.46601,0,72.18652,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,23.74293,57.74921,0,390.9447
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,69.50433,77.4696,51.54607,0,0,0,0,0,0,0,69.50433,0,69.50433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,0,55.60347,0,388.2626
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,59.82837,73.84338,52.12793,29.00928,29.00928,0,0,0,29.00928,206.2387,29.29228,0,59.82837,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,31.91021,47.86269,0,378.5866
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,33.65104,64.24187,52.84671,0,0,0,0,0,0,0,33.65104,0,33.65104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,0,26.92083,0,352.4093
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.67564,58.10394,52.36753,16.21331,16.21331,0,0,0,16.21331,109.0193,0.6089946,0,17.67564,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1302465,17.83464,14.14051,0,336.4339
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.404013,52.10607,50.73318,39.92066,39.92066,0,0,0,39.92066,11.03191,0,0,4.404013,42.02175,39.92066,0,0,0,318.7582,0,37.61774,-37.61774,380.3483,90.55893,0.1302465,43.91273,3.523211,0,323.1622
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,49.21863,49.21863,18.22629,18.22629,0,0,0,18.22629,0,0,3.552714E-15,0,19.18557,18.22629,0,0,41.79749,281.1405,0,19.18557,-19.18557,360.1249,85.74385,0.1302465,20.04892,0,0,281.1405
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,47.72119,47.72119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.11479,261.9549,0,0,0,360.1249,85.74385,0.1302465,0,0,0,261.9549
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,46.30077,46.30077,21.31382,21.31382,0,0,0,21.31382,0,0,0,0,22.4356,21.31382,0,0,63.11479,261.9549,0,22.4356,-22.4356,336.4757,80.1131,0.1302465,23.4452,0,0,261.9549
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.95735,44.95735,16.29157,16.29157,0,0,0,16.29157,0,0,0,0,17.14902,16.29157,0,0,88.04323,239.5193,0,17.14902,-17.14902,318.399,75.80914,0.1302465,17.92073,0,0,239.5193
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.04177,44.04177,19.10126,19.10126,0,0,0,19.10126,0,0,3.552714E-15,0,20.10659,19.10126,0,0,107.0977,222.3703,0,20.10659,-20.10659,297.2048,70.76292,0.1302465,21.01138,0,0,222.3703
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,43.27166,43.27166,15.99379,15.99379,0,0,0,15.99379,0,0,0,0,16.83557,15.99379,0,0,129.4384,202.2637,0,16.83557,-16.83557,279.4586,66.53763,0.1302465,17.59317,0,0,202.2637
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,42.47588,42.47588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.1445,185.4281,0,0,0,279.4586,66.53763,0.1302465,0,0,0,185.4281
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.90258,41.90258,20.43235,20.43235,0,0,0,20.43235,0,0,0,0,21.50773,20.43235,0,0,148.1445,185.4281,0,21.50773,-21.50773,256.7874,61.13975,0.1302465,22.47558,0,0,185.4281
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,41.26937,41.26937,18.92819,18.92819,0,0,0,18.92819,0,0,3.552714E-15,0,19.92442,18.92819,0,0,172.042,163.9204,0,19.92442,-19.92442,235.7853,56.13924,0.1302465,20.82101,0,0,163.9204
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,40.74741,40.74741,44.59691,44.59691,0,0,0,44.59691,0,0,7.105427E-15,0,46.94411,44.59691,0,0,194.1803,143.996,0,46.94411,-46.94411,186.3018,44.35749,0.1302465,49.0566,0,0,143.996
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,40.37947,40.37947,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,23.51312,22.33747,0,0,246.3404,97.05188,0,23.51312,-23.51312,161.5168,38.45631,0.1302465,24.57122,0,0,97.05188
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6418901,40.32539,40.13988,1.17563,1.17563,0,0,0,1.17563,54.59969,0,0,0.6418901,1.237505,1.17563,0,0,272.4661,73.53876,0,0.5956147,-0.5956147,160.889,38.30682,0.1302465,1.293193,0.5135121,0,74.18065
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.421968,41.35768,39.78049,28.95817,28.95817,0,0,0,28.95817,18.72345,0,7.105427E-15,5.421968,30.48228,28.95817,0,0,273.1279,72.94314,0,25.06032,-25.06032,134.4731,32.01734,0.1302465,31.85399,4.337574,0,78.36511
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.63328,43.93886,40.49926,25.99085,25.99085,0,0,0,25.99085,44.75916,0,0,11.63328,27.35879,25.99085,0,0,300.9727,47.88282,0,15.7255,-15.7255,117.897,28.07065,0.1302465,28.58994,9.306628,0,59.51611
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.4081,45.94368,42.52722,0,0,0,0,0,0,0,0,0,11.4081,0,0,0,0,318.4455,32.15732,11.4081,0,11.4081,128.7196,30.64747,0.1302217,0,9.126476,0,43.56541
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.91905,52.86049,44.42683,21.39729,21.39729,0,0,0,21.39729,125.8059,0,0,26.91905,22.52347,21.39729,0,0,307.0374,42.42461,4.395585,0,4.395585,132.8896,31.64033,0.1302121,23.53702,21.53524,0,69.34366
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.19764,57.71955,46.32644,0,0,0,0,0,0,0,0,0,35.19764,0,0,0,0,302.6418,46.38063,35.19764,0,35.19764,166.2811,39.59065,0.1301355,0,28.15811,0,81.57826
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.74958,55.81511,48.22604,1.506957,1.506957,0,0,0,1.506957,1575.996,0,0,23.74958,1.58627,1.506957,0,0,267.4442,78.0585,22.16331,0,22.16331,187.307,44.59682,0.1300873,1.657653,18.99967,0,101.8081
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.07601,53.63942,50.15132,15.63535,15.63535,0,0,0,15.63535,70.8395,0,1.776357E-15,11.07601,16.45827,15.63535,0,0,245.2808,98.00549,0,5.38226,-5.38226,181.6336,43.24601,0.1300873,17.19889,8.860806,0,109.0815
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.9576,58.89138,51.40061,36.64236,36.64236,0,0,0,36.64236,62.65318,0,0,22.9576,38.5709,36.64236,0,0,251.2611,92.62322,0,15.6133,-15.6133,165.1758,39.32748,0.1300873,40.30659,18.36608,0,115.5808
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.91321,57.50029,52.03381,0,0,0,0,0,0,0,0,0,16.91321,0,0,0,0,268.6092,77.00992,16.91321,0,16.91321,181.221,43.14778,0.1300506,0,13.53057,0,93.92313
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.62132,57.09156,52.70124,0,0,0,0,0,0,0,0,0,13.62132,0,0,0,0,251.696,92.23181,13.62132,0,13.62132,194.1433,46.22451,0.130021,0,10.89705,0,105.8531
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.199802,53.86203,52.22206,43.10991,43.10991,0,0,0,43.10991,12.06173,0,0,5.199802,45.37885,43.10991,0,0,238.0747,104.491,0,40.17905,-40.17905,151.7909,36.14062,0.130021,47.4209,4.159842,0,109.6908
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.35018,51.94236,50.58772,16.24677,16.24677,0,0,0,16.24677,26.77565,0,0,4.35018,17.10187,16.24677,0,0,282.7181,64.31194,0,12.75169,-12.75169,138.3495,32.94028,0.130021,17.87145,3.480144,0,68.66212
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,49.07316,49.07316,38.61016,38.61016,0,0,0,38.61016,0,0,7.105427E-15,0,40.64228,38.61016,0,0,296.8866,51.56026,0,40.64228,-40.64228,95.50873,22.74013,0.130021,42.47118,0,0,51.56026
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,47.60139,47.60139,11.14178,11.14178,81,0,22.761,11.14178,0,0,0,0,0,0,69.85822,66.36531,342.0447,10.91798,66.36531,0,66.36531,158.4684,37.7305,0.1301619,12.25595,0,81,10.91798
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,46.20664,46.20664,65.37222,65.37222,81,0,22.761,65.37222,0,0,0,0,0,0,15.62779,14.8464,275.6794,70.64676,14.8464,0,14.8464,172.5529,41.08395,0.130203,71.90943,0,81,70.64676
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.86322,44.86322,19.02031,19.02031,81,0,22.761,19.02031,0,-7.105427E-15,0,0,0,0,61.97969,58.88071,260.833,84.00852,58.88071,0,58.88071,228.4121,54.38372,0.1303597,20.92234,0,81,84.00852
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.94765,43.94765,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,201.9523,137.0012,68.7,0,68.7,293.5866,69.90144,0.1304543,0,0,81,137.0012
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.15187,43.15187,35.46205,35.46205,81,0,22.761,35.46205,0,0,0,0,0,0,45.53795,43.26105,133.2523,198.8311,43.26105,0,43.26105,334.6277,79.67309,0.1305733,39.00826,0,81,198.8311
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,42.35609,42.35609,38.11543,38.11543,81,0,22.761,38.11543,0,0,0,0,0,0,42.88457,40.74035,89.99125,237.7661,40.74035,0,40.74035,373.2773,88.87537,0.1306852,41.92697,0,81,237.7661
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,41.7999,41.7999,27.59352,27.59352,0,0,0,27.59352,0,0,3.552714E-15,0,29.04581,27.59352,0,0,49.2509,274.4324,0,29.04581,-29.04581,342.6604,81.58563,0.1306852,30.35287,0,0,274.4324
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.14958,41.14958,43.80835,43.80835,0,0,0,43.80835,0,0,0,0,46.11405,43.80835,0,0,81.52403,245.3866,0,46.11405,-46.11405,294.0519,70.01221,0.1306852,48.18918,0,0,245.3866
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,40.64473,40.64473,36.9852,36.9852,0,0,0,36.9852,0,0,0,0,38.93179,36.9852,0,0,132.7619,199.2726,0,38.93179,-38.93179,253.0142,60.24135,0.1306852,40.68372,0,0,199.2726
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,40.28535,40.28535,5.483366,5.483366,0,0,0,5.483366,0,0,8.881784E-16,0,5.771965,5.483366,0,0,176.0194,160.3408,0,5.771965,-5.771965,246.93,58.79274,0.1306852,6.031703,0,0,160.3408
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.052716,40.32433,40.02008,1.743967,1.743967,0,0,0,1.743967,60.36331,0,2.220446E-16,1.052716,1.835755,1.743967,0,0,182.4327,154.5688,0,0.7830384,-0.7830384,246.1046,58.59621,0.1306852,1.918363,0.8421729,0,155.6215
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.95445,44.39153,39.6607,23.84551,23.84551,0,0,0,23.84551,66.90756,0,3.552714E-15,15.95445,25.10054,23.84551,0,0,183.3027,153.7858,0,9.146091,-9.146091,236.4638,56.30079,0.1306852,26.23007,12.76356,0,169.7402
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.45244,51.37834,40.37947,13.59491,13.59491,0,0,0,13.59491,260.7772,0,0,35.45244,14.31044,13.59491,0,0,193.4651,144.6397,21.142,0,21.142,256.5208,61.07627,0.1306393,14.95441,28.36195,0,180.0921
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.12317,55.52228,42.40742,28.43999,28.43999,0,0,0,28.43999,144.5963,0,0,41.12317,29.93684,28.43999,0,0,172.3231,163.6675,11.18633,0,11.18633,267.1331,63.60299,0.1306151,31.28399,32.89853,0,204.7906
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,69.25348,68.47582,44.30703,34.76812,34.76812,0,0,0,34.76812,199.1867,0,0,69.25348,36.59802,34.76812,0,0,161.1367,173.7352,32.65545,0,32.65545,298.1128,70.9791,0.1305442,38.24493,55.40278,0,242.9886
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,64.74844,68.86705,46.20664,0,0,0,0,0,0,0,0,0,64.74844,0,0,0,0,128.4813,203.1251,64.74844,0,64.74844,359.5385,85.60425,0.1304041,0,51.79875,0,267.8735
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,69.8263,73.35985,48.10625,34.08184,34.08184,0,0,0,34.08184,204.8783,0,0,69.8263,35.87563,34.08184,0,0,63.73285,261.3987,33.95068,0,33.95068,391.747,93.2729,0.1303307,37.49003,55.86104,0,331.225
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,72.40887,76.89554,50.00585,21.90952,21.90952,0,0,0,21.90952,330.4904,19.56404,0,72.40887,23.06266,21.90952,0,0,29.78217,291.9543,29.78217,0,29.78217,420.0009,100,0.1302664,24.10048,57.9271,0,364.3631
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,53.56988,70.19285,51.2637,47.14608,47.14608,0,0,0,47.14608,113.6253,3.942422,0,53.56988,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1302664,51.86069,42.8559,0,372.3281
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.28733,63.74456,51.83701,25.3767,25.3767,0,0,0,25.3767,139.054,8.575014,0,35.28733,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1302664,27.91437,28.22987,0,354.0456
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.64372,62.47934,52.56433,11.19391,11.19391,0,0,0,11.19391,264.8201,17.86066,0,29.64372,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1302664,12.3133,23.71498,0,348.4019
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.99474,57.90881,52.0766,19.49447,19.49447,0,0,0,19.49447,92.30691,0,3.552714E-15,17.99474,20.52049,19.49447,0,0,0,318.7582,0,2.525752,-2.525752,417.3385,99.3661,0.1302664,21.44391,14.39579,0,336.753
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.503292,51.84366,50.44225,33.79279,33.79279,0,0,0,33.79279,13.32619,0,7.105427E-15,4.503292,35.57135,33.79279,0,0,2.806391,316.2325,0,31.06806,-31.06806,384.5898,91.56883,0.1302664,37.17206,3.602634,0,320.7358
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,48.9277,48.9277,70.03455,70.03455,81,0,22.761,70.03455,0,0,0,0,0,0,10.96545,10.41718,37.32646,285.1644,10.41718,0,10.41718,394.4724,93.92182,0.130295,77.038,0,81,285.1644
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,47.4816,47.4816,31.30068,31.30068,0,0,0,31.30068,0,0,3.552714E-15,0,32.94809,31.30068,0,0,26.90928,294.5399,0,32.94809,-32.94809,359.7421,85.65272,0.130295,34.43075,0,0,294.5399
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.06118,46.06118,7.326467,7.326467,0,0,0,7.326467,0,0,8.881784E-16,0,7.71207,7.326467,0,0,63.51826,261.5918,0,7.71207,-7.71207,351.6129,83.71719,0.130295,8.059114,0,0,261.5918
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,44.73487,44.73487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.08723,253.8797,0,0,0,351.6129,83.71719,0.130295,0,0,0,253.8797
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,43.82785,43.82785,0.9131123,0.9131123,0,0,0,0.9131123,0,0,1.110223E-16,0,0.9611709,0.9131123,0,0,72.08723,253.8797,0,0.9611709,-0.9611709,350.5997,83.47596,0.130295,1.004423,0,0,253.8797
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.05774,43.05774,41.38002,41.38002,0,0,0,41.38002,0,0,7.105427E-15,0,43.55791,41.38002,0,0,73.1552,252.9185,0,43.55791,-43.55791,304.6856,72.54406,0.130295,45.51802,0,0,252.9185
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,42.26196,42.26196,23.18154,23.18154,0,0,0,23.18154,0,0,3.552714E-15,0,24.40162,23.18154,0,0,121.5529,209.3606,0,24.40162,-24.40162,278.9641,66.41988,0.130295,25.49969,0,0,209.3606
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,41.70577,41.70577,14.2057,14.2057,0,0,0,14.2057,0,0,1.776357E-15,0,14.95336,14.2057,0,0,148.6658,184.959,0,14.95336,-14.95336,263.2018,62.66698,0.130295,15.62627,0,0,184.959
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.08113,41.08113,3.576603,3.576603,0,0,0,3.576603,0,0,4.440892E-16,0,3.764845,3.576603,0,0,165.2806,170.0056,0,3.764845,-3.764845,259.2334,61.72211,0.130295,3.934263,0,0,170.0056
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,40.57627,40.57627,26.2853,26.2853,0,0,0,26.2853,0,0,3.552714E-15,0,27.66873,26.2853,0,0,169.4638,166.2408,0,27.66873,-27.66873,230.068,54.77798,0.130295,28.91382,0,0,166.2408
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.21689,40.21689,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,24.50649,23.28116,0,0,200.2068,138.5721,0,24.50649,-24.50649,204.2359,48.62749,0.130295,25.60928,0,0,138.5721
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.280697,40.32176,39.95163,9.42768,9.42768,0,0,0,9.42768,13.58444,0,0,1.280697,9.923874,9.42768,0,0,227.4363,114.0656,0,8.643176,-8.643176,195.1251,46.45827,0.130295,10.37045,1.024558,0,115.3463
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.469199,42.36422,39.59224,0,0,0,0,0,0,0,0,0,9.469199,0,0,0,0,237.0398,105.4224,9.469199,0,9.469199,204.1084,48.59715,0.1302746,0,7.57536,0,114.8916
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.26218,49.23729,40.28535,0,0,0,0,0,0,0,0,0,29.26218,0,0,0,0,227.5706,113.9447,29.26218,0,29.26218,231.869,55.20678,0.1302115,0,23.40974,0,143.2069
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,49.3394,58.3434,42.30475,29.54457,29.54457,0,0,0,29.54457,166.9999,0,0,49.3394,31.09955,29.54457,0,0,198.3084,140.2806,18.23985,0,18.23985,249.1728,59.32674,0.1301722,32.49903,39.47152,0,189.62
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,67.64137,67.70593,44.23002,31.57689,31.57689,0,0,0,31.57689,214.2116,0,0,67.64137,33.23883,31.57689,0,0,180.0686,156.6965,34.40254,0,34.40254,281.8099,67.09747,0.1300981,34.73457,54.11309,0,224.3379
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,68.06331,70.15665,46.11251,29.60729,29.60729,0,0,0,29.60729,229.887,0,0,68.06331,31.16557,29.60729,0,0,145.666,187.6588,36.89774,0,36.89774,316.8142,75.43179,0.1300188,32.56802,54.45065,0,255.7221
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,44.75449,63.01129,47.98645,20.51806,20.51806,0,0,0,20.51806,218.1224,0,0,44.75449,21.59796,20.51806,0,0,108.7683,220.8668,23.15653,0,23.15653,338.7824,80.66232,0.1299691,22.56986,35.80359,0,265.6212
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,53.91716,68.76796,49.91173,27.84423,27.84423,0,0,0,27.84423,193.6385,0,0,53.91716,29.30972,27.84423,0,0,85.61176,241.7076,24.60745,0,24.60745,362.1271,86.22056,0.1299163,30.62865,43.13373,0,295.6248
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,62.57467,73.82787,51.11823,12.30093,12.30093,0,0,0,12.30093,508.6986,0,0,62.57467,12.94835,12.30093,0,0,61.00431,263.8543,49.62632,0,49.62632,409.2067,97.42998,0.1298099,13.53102,50.05974,0,326.429
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,46.15613,67.7113,51.69154,0,0,0,0,0,0,0,34.77813,0,46.15613,0,0,0,0,11.37799,308.518,11.37799,0,11.37799,420.0009,100,0.1297855,0,36.9249,0,354.6742
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.29333,64.69691,52.36753,0,0,0,0,0,0,0,36.29333,0,36.29333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297855,0,29.03466,0,355.0515
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.74976,57.9677,51.88834,0,0,0,0,0,0,0,18.74976,0,18.74976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297855,0,14.99981,0,337.508
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.471369,51.635,50.24545,3.984088,3.984088,0,0,0,3.984088,112.2307,0.2775918,0,4.471369,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1297855,4.382497,3.577095,0,323.2296
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,48.71378,48.71378,46.49797,46.49797,0,0,0,46.49797,0,0,7.105427E-15,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1297855,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,47.26768,47.26768,46.03699,46.03699,0,0,0,46.03699,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1297855,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,45.89004,45.89004,17.14434,17.14434,0,0,0,17.14434,0,0,3.552714E-15,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1297855,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,44.59797,44.59797,7.184557,7.184557,0,0,0,7.184557,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1297855,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,43.68239,43.68239,11.89742,11.89742,0,0,0,11.89742,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1297855,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.88661,42.88661,1.124553,1.124553,0,0,0,1.124553,0,0,2.220446E-16,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1297855,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.14217,42.14217,21.45015,21.45015,0,0,0,21.45015,0,0,3.552714E-15,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1297855,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,41.58598,41.58598,10.00427,10.00427,0,0,0,10.00427,0,0,1.776357E-15,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1297855,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.96133,40.96133,8.657424,8.657424,0,0,0,8.657424,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1297855,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.45648,40.45648,17.68159,17.68159,0,0,0,17.68159,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1297855,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.11421,40.11421,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1297855,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6258302,40.02949,39.84895,53.76347,53.76347,0,0,0,53.76347,1.164044,0,7.105427E-15,0.6258302,56.59312,53.76347,0,0,231.1241,110.7465,0,55.96729,-55.96729,141.7425,33.74815,0.1297855,59.13981,0.5006641,0,111.3723
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.064517,41.54699,39.48956,20.44436,20.44436,0,0,0,20.44436,34.55484,0,3.552714E-15,7.064517,21.52038,20.44436,0,0,293.31,54.7792,0,14.45587,-14.45587,126.5047,30.1201,0.1297855,22.4888,5.651614,0,61.84372
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.63486,43.92665,40.19122,37.11992,37.11992,81,0,22.761,37.11992,34.03796,0,0,12.63486,0,0,43.88008,41.68608,309.3721,40.32333,54.32094,0,54.32094,178.0381,42.38993,0.1299282,40.83191,10.10789,81,52.95819
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.54374,46.24894,42.18495,12.66023,12.66023,81,0,22.761,12.66023,106.9786,0,0,13.54374,0,0,68.33977,64.92278,255.0512,89.21217,78.46651,0,78.46651,252.4779,60.11367,0.1300415,13.92626,10.83499,81,102.7559
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.97186,49.62203,44.11023,38.13348,38.13348,81,0,22.761,38.13348,47.12884,0,0,17.97186,0,0,42.86652,40.7232,176.5846,159.832,58.69506,0,58.69506,308.1609,73.37151,0.1301931,41.94682,14.37749,81,177.8039
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,41.09986,59.45495,45.99272,35.33649,35.33649,81,0,22.761,35.33649,116.31,0,0,41.09986,0,0,45.66351,43.38033,117.8896,212.6576,84.4802,0,84.4802,388.3059,92.45361,0.1302929,38.87014,32.87989,81,253.7575
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.63328,59.90283,47.86666,2.394141,2.394141,0,0,0,2.394141,1530.122,0.7037468,0,36.63328,2.520149,2.394141,0,0,33.40939,288.6898,33.40939,0,33.40939,420.0009,100,0.1302215,2.633555,29.30663,0,325.3231
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.60003,66.09793,49.76626,3.173013,3.173013,0,0,0,3.173013,1500.152,44.26001,0,47.60003,3.340014,3.173013,0,0,0,318.7582,0,0,0,420.0009,100,0.1302215,3.490314,38.08002,0,366.3582
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,42.75129,65.58781,50.97277,0,0,0,0,0,0,0,42.75129,0,42.75129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302215,0,34.20103,0,361.5095
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.75822,60.36579,51.54607,10.09205,10.09205,0,0,0,10.09205,265.1414,16.13501,0,26.75822,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1302215,11.10126,21.40658,0,345.5164
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.43652,60.97231,52.22206,10.99923,10.99923,0,0,0,10.99923,240.3488,14.85838,0,26.43652,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1302215,12.09915,21.14921,0,345.1947
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.54947,55.04518,51.69154,40.54343,40.54343,0,0,0,40.54343,26.02018,0,0,10.54947,42.67729,40.54343,0,0,0,318.7582,0,32.12782,-32.12782,386.1352,91.93675,0.1302215,44.59777,8.439579,0,329.3077
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.844663,51.24896,50.05719,0,0,0,0,0,0,0,0,0,3.844663,0,0,0,0,35.69757,286.6304,3.844663,0,3.844663,389.7825,92.80518,0.1302133,0,3.07573,0,290.4751
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,48.54264,48.54264,1.265475,1.265475,0,0,0,1.265475,0,0,2.220446E-16,0,1.332079,1.265475,0,0,31.85291,290.0906,0,1.332079,-1.332079,388.3784,92.47086,0.1302133,1.392023,0,0,290.0906
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,47.12222,47.12222,18.05635,18.05635,0,0,0,18.05635,0,0,0,0,19.00668,18.05635,0,0,33.333,288.7585,0,19.00668,-19.00668,368.3436,87.70068,0.1302133,19.86198,0,0,288.7585
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,45.75313,45.75313,3.464276,3.464276,0,0,0,3.464276,0,0,0,0,3.646607,3.464276,0,0,54.45153,269.7518,0,3.646607,-3.646607,364.4997,86.78548,0.1302133,3.810704,0,0,269.7518
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,44.4525,44.4525,12.44305,12.44305,0,0,0,12.44305,0,0,1.776357E-15,0,13.09795,12.44305,0,0,58.50332,266.1052,0,13.09795,-13.09795,350.6933,83.49823,0.1302133,13.68736,0,0,266.1052
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,43.53692,43.53692,44.84585,44.84585,0,0,0,44.84585,0,0,7.105427E-15,0,47.20616,44.84585,0,0,73.05659,253.0073,0,47.20616,-47.20616,300.9336,71.65072,0.1302133,49.33043,0,0,253.0073
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,42.76681,42.76681,45.32387,45.32387,0,0,0,45.32387,0,0,7.105427E-15,0,47.70933,45.32387,0,0,125.5079,205.8011,0,47.70933,-47.70933,250.6436,59.67692,0.1302133,49.85625,0,0,205.8011
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.02237,42.02237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.5182,158.0918,0,0,0,250.6436,59.67692,0.1302133,0,0,0,158.0918
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,41.46618,41.46618,7.571668,7.571668,0,0,0,7.571668,0,0,8.881784E-16,0,7.970177,7.571668,0,0,178.5182,158.0918,0,7.970177,-7.970177,242.2422,57.67661,0.1302133,8.328835,0,0,158.0918
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.84153,40.84153,2.663716,2.663716,0,0,0,2.663716,0,0,0,0,2.803911,2.663716,0,0,187.374,150.1216,0,2.803911,-2.803911,239.2867,56.9729,0.1302133,2.930087,0,0,150.1216
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,40.33669,40.33669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.4895,147.3177,0,0,0,239.2867,56.9729,0.1302133,0,0,0,147.3177
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.02008,40.02008,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,28.34268,26.92555,0,0,190.4895,147.3177,0,28.34268,-28.34268,209.4109,49.85963,0.1302133,29.6181,0,0,147.3177
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.617466,40.22199,39.75483,31.58149,31.58149,0,0,0,31.58149,5.121564,0,7.105427E-15,1.617466,33.24367,31.58149,0,0,221.9813,118.975,0,31.62621,-31.62621,176.0739,41.92228,0.1302133,34.73964,1.293973,0,120.5925
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.87174,44.73196,39.42111,30.85488,30.85488,0,0,0,30.85488,57.92194,0,0,17.87174,32.47882,30.85488,0,0,257.1216,87.34882,0,14.60708,-14.60708,160.6767,38.25628,0.1302133,33.94036,14.29739,0,105.2206
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.96914,47.35805,40.11421,57.76929,57.76929,0,0,0,57.76929,41.49113,0,0,23.96914,60.80978,57.76929,0,0,273.3517,72.74174,0,36.84065,-36.84065,121.8432,29.01024,0.1302133,63.54623,19.17531,0,96.71088
