Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,47.22528,57.33755,42.09083,4.101306,4.101306,0,0,0,4.101306,1151.469,0,0,47.22528,4.317164,4.101306,0,0,314.2857,35.9011,42.90812,0,42.90812,162.5495,38.70218,0.1301216,4.511436,37.78022,0,83.12638
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,76.27277,71.12571,43.99043,0,0,0,0,0,0,0,0,0,76.27277,0,0,0,0,271.3776,74.5184,76.27277,0,76.27277,234.9082,55.9304,0.1299591,0,61.01822,0,150.7912
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,84.23361,77.23408,45.87292,44.59689,44.59689,0,0,0,44.59689,188.8778,0,0,84.23361,46.9441,44.59689,0,0,195.1048,143.1639,37.28951,0,37.28951,270.2841,64.35323,0.1298797,49.05658,67.38689,0,227.3975
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,76.00668,75.69222,47.72119,4.961545,4.961545,0,0,0,4.961545,1531.915,0,0,76.00668,5.222679,4.961545,0,0,157.8153,176.7245,70.784,0,70.784,337.4357,80.34167,0.1297294,5.4577,60.80534,0,252.7311
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,63.83059,72.57197,49.6208,36.33567,36.33567,0,0,0,36.33567,175.6693,0,0,63.83059,38.24807,36.33567,0,0,87.0313,240.4301,25.58252,0,25.58252,361.7054,86.12016,0.1296752,39.96923,51.06448,0,304.2607
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,56.57931,70.92712,50.8273,38.97575,38.97575,0,0,0,38.97575,145.1654,0,0,56.57931,41.0271,38.97575,0,0,61.44878,263.4543,15.55221,0,15.55221,376.4595,89.63304,0.1296422,42.87333,45.26345,0,320.0336
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,55.73552,71.19698,51.35783,43.72237,43.72237,0,0,0,43.72237,127.476,0,0,55.73552,46.02355,43.72237,0,0,45.89658,277.4513,9.711966,0,9.711966,385.6731,91.82674,0.1296217,48.09461,44.58841,0,333.1868
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,33.05603,63.14138,52.03381,29.88772,29.88772,0,0,0,29.88772,110.6007,0,0,33.05603,31.46076,29.88772,0,0,36.18461,286.1921,1.595271,0,1.595271,387.1865,92.18708,0.1296183,32.8765,26.44483,0,319.2481
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.47072,58.19366,51.54607,4.803062,4.803062,0,0,0,4.803062,426.2014,0,0,20.47072,5.055855,4.803062,0,0,34.58934,287.6278,15.41487,0,15.41487,401.8103,95.66894,0.1295857,5.283369,16.37658,0,308.0985
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.542511,51.32047,49.91173,58.13622,58.13622,0,0,0,58.13622,7.813564,0,7.105427E-15,4.542511,61.19603,58.13622,0,0,19.17447,301.5012,0,56.65351,-56.65351,342.0923,81.45039,0.1295857,63.94985,3.634009,0,306.0437
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,48.39718,48.39718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.12282,244.8477,0,0,0,342.0923,81.45039,0.1295857,0,0,0,244.8477
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.97675,46.97675,30.32612,30.32612,0,0,0,30.32612,0,0,3.552714E-15,0,31.92224,30.32612,0,0,82.12282,244.8477,0,31.92224,-31.92224,308.4433,73.43874,0.1295857,33.35873,0,0,244.8477
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,45.60767,45.60767,22.549,22.549,0,0,0,22.549,0,0,0,0,23.73579,22.549,0,0,117.592,212.9254,0,23.73579,-23.73579,283.4236,67.48167,0.1295857,24.8039,0,0,212.9254
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,44.30703,44.30703,28.58256,28.58256,0,0,0,28.58256,0,0,0,0,30.0869,28.58256,0,0,143.9651,189.1897,0,30.0869,-30.0869,251.7092,59.93064,0.1295857,31.44081,0,0,189.1897
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,43.39146,43.39146,15.03949,15.03949,0,0,0,15.03949,0,0,1.776357E-15,0,15.83105,15.03949,0,0,177.395,159.1028,0,15.83105,-15.83105,235.0218,55.95746,0.1295857,16.54344,0,0,159.1028
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,42.64702,42.64702,20.86475,20.86475,0,0,0,20.86475,0,0,0,0,21.9629,20.86475,0,0,194.985,143.2717,0,21.9629,-21.9629,211.8709,50.44535,0.1295857,22.95123,0,0,143.2717
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.90258,41.90258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.3882,121.3088,0,0,0,211.8709,50.44535,0.1295857,0,0,0,121.3088
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,41.34639,41.34639,3.721207,3.721207,0,0,0,3.721207,0,0,4.440892E-16,0,3.91706,3.721207,0,0,219.3882,121.3088,0,3.91706,-3.91706,207.7419,49.46227,0.1295857,4.093327,0,0,121.3088
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,40.72174,40.72174,18.01246,18.01246,0,0,0,18.01246,0,0,0,0,18.96048,18.01246,0,0,223.7405,117.3918,0,18.96048,-18.96048,187.7558,44.70368,0.1295857,19.8137,0,0,117.3918
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,40.234,40.234,33.98259,33.98259,0,0,0,33.98259,0,0,0,0,35.77115,33.98259,0,0,244.8077,98.43127,0,35.77115,-35.77115,150.0497,35.72606,0.1295857,37.38086,0,0,98.43127
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.92596,39.92596,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,21.60657,20.52624,0,0,284.5534,62.66013,0,21.60657,-21.60657,127.2744,30.30337,0.1295857,22.57887,0,0,62.66013
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.475348,40.08646,39.6607,1.365488,1.365488,0,0,0,1.365488,108.0455,0,0,1.475348,1.437356,1.365488,0,0,308.5607,41.05355,0.03799234,0,0.03799234,127.3105,30.31195,0.1295856,1.502037,1.180278,0,42.5289
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.681319,41.83417,39.30132,15.71351,15.71351,0,0,0,15.71351,55.24747,0,0,8.681319,16.54054,15.71351,0,0,308.5228,41.08775,0,7.859221,-7.859221,119.0261,28.33949,0.1295856,17.28486,6.945055,0,49.76907
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.11333,47.6227,40.02008,0,0,0,0,0,0,0,0,0,25.11333,0,0,0,0,317.2552,33.22853,25.11333,0,25.11333,142.8507,34.012,0.1295325,0,20.09066,0,58.34185
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.37271,49.14251,41.9967,28.68132,28.68132,0,0,0,28.68132,81.49106,0,0,23.37271,30.19086,28.68132,0,0,292.1419,55.83052,0,6.818152,-6.818152,135.6637,32.30083,0.1295325,31.54945,18.69817,0,79.20323
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.227,53.73681,43.89631,36.74584,36.74584,0,0,0,36.74584,84.98105,0,0,31.227,38.67983,36.74584,0,0,299.7176,49.01237,0,7.452832,-7.452832,127.8078,30.43036,0.1295325,40.42042,24.9816,0,80.23936
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.68474,56.22638,45.75313,55.54469,55.54469,81,0,22.761,55.54469,58.84405,0,0,32.68474,0,0,25.45531,24.18255,307.9985,41.55954,56.86729,0,56.86729,181.7568,43.27534,0.1296714,61.09916,26.14779,81,74.24428
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.20827,58.05038,47.60139,0,0,72.31579,0,20.56389,0,0,0,0,32.20827,0,0,72.31579,68.7,251.1313,92.7401,100.9083,0,100.9083,277.4868,66.06815,0.1296967,0,25.76661,81,124.9484
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.57267,60.91395,49.47533,0,0,72.31579,0,20.56389,0,0,0,0,34.57267,0,0,72.31579,68.7,150.223,183.5575,103.2727,0,103.2727,375.4598,89.39503,0.1297168,0,27.65813,81,218.1302
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.76762,61.57283,50.68184,47.32221,47.32221,0,0,0,47.32221,69.24364,0,0,32.76762,49.81285,47.32221,0,0,46.95033,276.5029,0,17.04523,-17.04523,357.4926,85.11712,0.1297168,52.05443,26.2141,0,309.2706
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.27202,56.1019,51.21236,32.12834,32.12834,0,0,0,32.12834,47.53442,0,0,15.27202,33.8193,32.12834,0,0,65.88947,259.4577,0,18.54729,-18.54729,337.942,80.46223,0.1297168,35.34117,12.21761,0,274.7297
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.35609,56.49691,51.88834,17.03351,17.03351,0,0,0,17.03351,84.28147,0,0,14.35609,17.93001,17.03351,0,0,86.49756,240.9104,0,3.573917,-3.573917,334.1748,79.56527,0.1297168,18.73686,11.48487,0,255.2665
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.10077,55.86518,51.35783,29.13012,29.13012,0,0,0,29.13012,48.40616,0,3.552714E-15,14.10077,30.66328,29.13012,0,0,90.46858,237.3365,0,16.56251,-16.56251,316.7164,75.40852,0.1297168,32.04313,11.28062,0,251.4373
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.571384,51.18268,49.76626,0,0,0,0,0,0,0,0,0,4.571384,0,0,0,0,108.8714,220.774,4.571384,0,4.571384,321.0532,76.44108,0.1297072,0,3.657108,0,225.3454
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,48.20037,48.20037,41.69485,41.69485,0,0,0,41.69485,0,0,7.105427E-15,0,43.88932,41.69485,0,0,104.3,224.8882,0,43.88932,-43.88932,274.7898,65.42601,0.1297072,45.86434,0,0,224.8882
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,46.83129,46.83129,24.27451,24.27451,0,0,0,24.27451,0,0,3.552714E-15,0,25.55212,24.27451,0,0,153.0659,180.9989,0,25.55212,-25.55212,247.8555,59.01309,0.1297072,26.70196,0,0,180.9989
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,45.4622,45.4622,20.58201,20.58201,0,0,0,20.58201,0,0,3.552714E-15,0,21.66527,20.58201,0,0,181.4571,155.4468,0,21.66527,-21.66527,225.0183,53.57568,0.1297072,22.64021,0,0,155.4468
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,44.18724,44.18724,4.16774,4.16774,0,0,0,4.16774,0,0,8.881784E-16,0,4.387095,4.16774,0,0,205.5297,133.7815,0,4.387095,-4.387095,220.3939,52.47463,0.1297072,4.584514,0,0,133.7815
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,43.29733,43.29733,6.68543,6.68543,0,0,0,6.68543,0,0,8.881784E-16,0,7.037294,6.68543,0,0,210.4042,129.3944,0,7.037294,-7.037294,212.9759,50.70845,0.1297072,7.353972,0,0,129.3944
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,42.52722,42.52722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.2234,122.3571,0,0,0,212.9759,50.70845,0.1297072,0,0,0,122.3571
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,41.7999,41.7999,14.10178,14.10178,0,0,0,14.10178,0,0,1.776357E-15,0,14.84398,14.10178,0,0,218.2234,122.3571,0,14.84398,-14.84398,197.329,46.983,0.1297072,15.51196,0,0,122.3571
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,41.22659,41.22659,19.277,19.277,0,0,0,19.277,0,0,3.552714E-15,0,20.29158,19.277,0,0,234.7167,107.5132,0,20.29158,-20.29158,175.9398,41.89034,0.1297072,21.2047,0,0,107.5132
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,40.61906,40.61906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2629,87.22157,0,0,0,175.9398,41.89034,0.1297072,0,0,0,87.22157
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.13988,40.13988,7.921424,7.921424,0,0,0,7.921424,0,0,0,0,8.338342,7.921424,0,0,257.2629,87.22157,0,8.338342,-8.338342,167.1504,39.79763,0.1297072,8.713567,0,0,87.22157
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.80616,39.80616,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,2.352541,2.234914,0,0,266.5278,78.88323,0,2.352541,-2.352541,164.6706,39.20721,0.1297072,2.458405,0,0,78.88323
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.019656,39.86041,39.56657,25.52064,25.52064,0,0,0,25.52064,3.995419,0,3.552714E-15,1.019656,26.86383,25.52064,0,0,269.1417,76.53069,0,25.84417,-25.84417,137.4285,32.72099,0.1297072,28.0727,0.8157251,0,77.55035
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.71593,45.40695,39.2243,11.275,11.275,0,0,0,11.275,183.7333,0,0,20.71593,11.86842,11.275,0,0,297.8575,50.68652,8.847511,0,8.847511,145.8219,34.71944,0.1296885,12.4025,16.57275,0,71.40246
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.38474,49.22029,39.92596,0,0,0,0,0,0,0,0,0,30.38474,0,0,0,0,289.0099,58.64928,30.38474,0,30.38474,174.6474,41.58264,0.1296245,0,24.30779,0,89.03402
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.59663,49.43703,41.90258,19.9679,19.9679,0,0,0,19.9679,123.1809,0,0,24.59663,21.01884,19.9679,0,0,258.6252,85.99554,3.577792,0,3.577792,178.0416,42.39078,0.129617,21.96468,19.6773,0,110.5922
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,62.49567,65.06203,43.77651,8.896453,8.896453,0,0,0,8.896453,702.4785,0,0,62.49567,9.364688,8.896453,0,0,255.0474,89.21556,53.13099,0,53.13099,228.4461,54.39182,0.1295052,9.786098,49.99654,0,151.7112
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,81.34534,75.52235,45.62478,63.34975,63.34975,81,0,22.761,63.34975,128.4067,0,0,81.34534,0,0,17.65025,16.76774,201.9164,137.0334,98.11308,0,98.11308,321.5244,76.55326,0.1295761,69.68472,65.07627,81,218.3788
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,77.43628,76.05696,47.4816,5.187055,5.187055,32.94185,0,10.60229,5.187055,1492.876,0,0,77.43628,0,0,27.7548,26.36706,103.8033,225.3352,103.8033,0,103.8033,420.0009,100,0.1294162,5.70576,61.94902,81,302.7715
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,54.89463,68.49936,49.33842,0,0,0,0,0,0,0,54.89463,0,54.89463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294162,0,43.9157,0,373.6529
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.18077,59.09047,50.53637,20.11846,20.11846,0,0,0,20.11846,130.1331,5.003446,0,26.18077,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1294162,22.13031,20.94462,0,344.939
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.25642,62.166,51.06689,20.5953,20.5953,0,0,0,20.5953,161.4758,11.57716,0,33.25642,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1294162,22.65483,26.60514,0,352.0146
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.41817,61.51681,51.74288,24.02835,24.02835,0,0,0,24.02835,122.4311,4.125168,0,29.41817,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1294162,26.43118,23.53453,0,348.1764
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.37422,57.4731,51.21236,23.85543,23.85543,0,0,0,23.85543,81.21515,0,0,19.37422,25.11098,23.85543,0,0,0,318.7582,0,5.736755,-5.736755,413.9538,98.56023,0.1294162,26.24097,15.49938,0,338.1324
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.479455,51.00713,49.6208,30.7452,30.7452,0,0,0,30.7452,14.56961,0,3.552714E-15,4.479455,32.36337,30.7452,0,0,6.374172,313.0215,0,27.88391,-27.88391,384.5616,91.56209,0.1294162,33.81972,3.583564,0,317.5009
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,48.08058,48.08058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.3563,285.1376,0,0,0,384.5616,91.56209,0.1294162,0,0,0,285.1376
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,46.71149,46.71149,16.6176,16.6176,0,0,0,16.6176,0,0,0,0,17.49221,16.6176,0,0,37.3563,285.1376,0,17.49221,-17.49221,366.1231,87.172,0.1294162,18.27937,0,0,285.1376
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,45.3424,45.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79209,267.6454,0,0,0,366.1231,87.172,0.1294162,0,0,0,267.6454
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79209,267.6454,0,0,0,366.1231,87.172,0.1294162,0,0,0,267.6454
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,43.17754,43.17754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79209,267.6454,0,0,0,366.1231,87.172,0.1294162,0,0,0,267.6454
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,42.42454,42.42454,21.67667,21.67667,0,0,0,21.67667,0,0,0,0,22.81754,21.67667,0,0,56.79209,267.6454,0,22.81754,-22.81754,342.0713,81.44539,0.1294162,23.84433,0,0,267.6454
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,41.70577,41.70577,14.93817,14.93817,0,0,0,14.93817,0,0,1.776357E-15,0,15.72439,14.93817,0,0,82.14492,244.8278,0,15.72439,-15.72439,325.4964,77.49898,0.1294162,16.43198,0,0,244.8278
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.61646,229.1034,0,0,0,325.4964,77.49898,0.1294162,0,0,0,229.1034
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,40.52494,40.52494,8.03446,8.03446,0,0,0,8.03446,0,0,1.776357E-15,0,8.457327,8.03446,0,0,99.61646,229.1034,0,8.457327,-8.457327,316.5816,75.37641,0.1294162,8.837906,0,0,229.1034
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.04575,40.04575,7.033729,7.033729,0,0,0,7.033729,0,0,8.881784E-16,0,7.403925,7.033729,0,0,109.0135,220.6461,0,7.403925,-7.403925,308.7771,73.51822,0.1294162,7.737102,0,0,220.6461
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,39.72916,39.72916,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,29.22182,27.76073,0,0,117.2401,213.2422,0,29.22182,-29.22182,277.9746,66.1843,0.1294162,30.5368,0,0,213.2422
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.528895,39.91319,39.47245,43.27753,43.27753,0,0,0,43.27753,3.532768,0,1.421085E-14,1.528895,45.5553,43.27753,0,0,149.7088,184.0203,0,44.0264,-44.0264,231.5667,55.13483,0.1294162,47.60529,1.223116,0,185.5492
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.24382,42.42286,39.13018,42.41482,42.41482,0,0,0,42.41482,26.50918,0,0,11.24382,44.64718,42.41482,0,0,198.627,139.9939,0,33.40335,-33.40335,196.3565,46.75146,0.1294162,46.6563,8.995057,0,151.2378
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.80843,49.93135,39.84895,53.7058,53.7058,0,0,0,53.7058,61.08918,0,0,32.80843,56.53242,53.7058,0,0,235.7418,106.5906,0,23.72399,-23.72399,171.3492,40.79735,0.1294162,59.07637,26.24674,0,139.399
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.70095,47.74298,41.77423,19.29195,19.29195,0,0,0,19.29195,102.1201,0,0,19.70095,20.30732,19.29195,0,0,262.1018,82.86659,0,0.6063623,-0.6063623,170.7101,40.64517,0.1294162,21.22114,15.76076,0,102.5675
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.98561,48.52444,43.65672,3.201335,3.201335,0,0,0,3.201335,499.342,0,0,15.98561,3.369827,3.201335,0,0,262.7755,82.26023,12.61579,0,12.61579,182.6785,43.49478,0.1293898,3.521469,12.78849,0,98.24584
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.30596,51.17675,45.50499,32.0768,32.0768,0,0,0,32.0768,57.06916,0,0,18.30596,33.76505,32.0768,0,0,250.1598,93.61444,0,15.45909,-15.45909,166.3831,39.61495,0.1293898,35.28448,14.64477,0,111.9204
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.84836,53.58457,47.33614,20.97324,20.97324,0,0,0,20.97324,94.63662,0,0,19.84836,22.07709,20.97324,0,0,267.3365,78.15535,0,2.228729,-2.228729,164.0338,39.0556,0.1293898,23.07056,15.87869,0,98.00371
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,45.18482,64.52422,49.19296,42.62378,42.62378,0,0,0,42.62378,106.0085,0,0,45.18482,44.86714,42.62378,0,0,269.8129,75.92662,0.3176798,0,0.3176798,164.3352,39.12736,0.1293891,46.88616,36.14785,0,121.1114
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.80985,58.11889,50.39091,0,0,0,0,0,0,0,0,0,23.80985,0,0,0,0,269.4952,76.21253,23.80985,0,23.80985,186.9232,44.50544,0.1293393,0,19.04788,0,100.0224
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.94452,58.04016,50.92143,31.73953,31.73953,0,0,0,31.73953,69.1394,0,3.552714E-15,21.94452,33.41003,31.73953,0,0,245.6854,97.6414,0,11.46551,-11.46551,174.8375,41.6279,0.1293393,34.91349,17.55562,0,119.5859
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.84465,56.6905,51.59742,35.31525,35.31525,0,0,0,35.31525,44.86631,0,0,15.84465,37.17395,35.31525,0,0,258.4248,86.17589,0,21.3293,-21.3293,152.3545,36.2748,0.1293393,38.84678,12.67572,0,102.0205
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.608343,54.10214,51.06689,1.683077,1.683077,0,0,0,1.683077,570.8795,0,0,9.608343,1.77166,1.683077,0,0,282.1241,64.84659,7.836682,0,7.836682,159.789,38.04493,0.1293229,1.851385,7.686674,0,74.45493
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.769969,50.32879,49.47533,9.706932,9.706932,0,0,0,9.706932,28.53599,0,1.776357E-15,2.769969,10.21782,9.706932,0,0,274.2874,71.8996,0,7.447854,-7.447854,151.9383,36.17571,0.1293229,10.67762,2.215975,0,74.66957
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.93511,47.93511,29.43982,29.43982,0,0,0,29.43982,0,0,3.552714E-15,0,30.98928,29.43982,0,0,282.5627,64.45175,0,30.98928,-30.98928,119.2727,28.39821,0.1293229,32.3838,0,0,64.45175
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,46.59169,46.59169,12.2112,12.2112,0,0,0,12.2112,0,0,0,0,12.8539,12.2112,0,0,316.9953,33.46247,0,12.8539,-12.8539,105.7235,25.17221,0.1293229,13.43232,0,0,33.46247
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,45.24828,45.24828,1.381191,1.381191,0,0,0,1.381191,0,0,2.220446E-16,0,1.453885,1.381191,0,0,331.2774,20.60857,0,1.453885,-1.453885,104.191,24.80733,0.1293229,1.51931,0,0,20.60857
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.99043,43.99043,24.47122,24.47122,81,0,22.761,24.47122,0,0,0,0,0,0,56.52878,53.70234,332.8928,19.15469,53.70234,0,53.70234,155.1375,36.93742,0.1294674,26.91834,0,81,19.15469
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.07486,43.07486,4.48691,4.48691,76.8027,0,21.69908,4.48691,0,0,0,0,0,0,72.31579,68.7,279.1905,67.48679,68.7,0,68.7,220.312,52.45514,0.1295804,4.935601,0,81,67.48679
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,42.33042,42.33042,11.54484,11.54484,81,0,22.761,11.54484,0,0,0,0,0,0,69.45515,65.9824,210.4905,129.3168,65.9824,0,65.9824,282.9084,67.35902,0.1297178,12.69933,0,81,129.3168
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,41.63732,41.63732,10.4915,10.4915,81,0,22.761,10.4915,0,0,0,0,0,0,70.5085,66.98308,144.5081,188.7009,66.98308,0,66.98308,346.4542,82.48892,0.1298529,11.54065,0,81,188.7009
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.02979,41.02979,28.14351,28.14351,0,0,0,28.14351,0,0,3.552714E-15,0,29.62474,28.14351,0,0,77.52501,248.9857,0,29.62474,-29.62474,315.2269,75.05388,0.1298529,30.95786,0,0,248.9857
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,40.45648,40.45648,21.88272,21.88272,0,0,0,21.88272,0,0,3.552714E-15,0,23.03445,21.88272,0,0,110.4414,219.361,0,23.03445,-23.03445,290.9465,69.27283,0.1298529,24.071,0,0,219.361
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.9773,39.9773,32.06428,32.06428,0,0,0,32.06428,0,0,7.105427E-15,0,33.75188,32.06428,0,0,136.0352,196.3265,0,33.75188,-33.75188,255.3689,60.802,0.1298529,35.27071,0,0,196.3265
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,39.6607,39.6607,34.15782,34.15782,0,0,0,34.15782,0,0,7.105427E-15,0,35.9556,34.15782,0,0,173.5373,162.5746,0,35.9556,-35.9556,217.4684,51.77808,0.1298529,37.5736,0,0,162.5746
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2772876,39.47515,39.39544,4.30138,4.30138,0,0,0,4.30138,6.44648,0,0,0.2772876,4.527768,4.30138,0,0,213.488,126.619,0,4.250481,-4.250481,212.988,50.71132,0.1298529,4.731518,0.2218301,0,126.8963
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.85441,40.17465,39.06173,20.63406,20.63406,0,0,0,20.63406,18.67984,0,3.552714E-15,3.85441,21.72007,20.63406,0,0,218.2107,122.3686,0,17.86566,-17.86566,194.1559,46.2275,0.1298529,22.69747,3.083528,0,126.223
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.65161,43.78728,39.75483,13.00576,13.00576,0,0,0,13.00576,104.9658,0,0,13.65161,13.69028,13.00576,0,0,238.0615,104.5029,0,0.03866793,-0.03866793,194.1152,46.2178,0.1298529,14.30634,10.92129,0,118.1545
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.138463,44.38982,41.6801,102.4971,102.4971,81,0,22.761,102.4971,8.915828,0,1.421085E-14,9.138463,22.62851,21.49708,0,0,238.1044,104.4642,0,13.49004,-13.49004,179.8954,42.83215,0.1298529,112.7468,7.310771,81,113.6027
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.07374,48.45494,43.56259,32.00401,32.00401,81,0,22.761,32.00401,50.22415,0,0,16.07374,0,0,48.99599,46.5462,253.0934,90.97421,62.61993,0,62.61993,239.3019,56.97652,0.1299967,35.20441,12.85899,81,107.0479
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.62761,50.19606,45.38519,64.60136,64.60136,81,0,22.761,64.60136,24.19084,0,0,15.62761,0,0,16.39864,15.5787,190.4734,147.3321,31.20632,0,31.20632,268.9068,64.0253,0.1300727,71.0615,12.50209,81,162.9598
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.82984,53.4535,47.21634,0,0,72.31579,0,20.56389,0,0,0,0,19.82984,0,0,72.31579,68.7,159.2671,175.4178,88.52984,0,88.52984,352.8936,84.02211,0.1301228,0,15.86387,81,195.2477
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.64367,59.40909,49.04749,24.812,24.812,0,0,0,24.812,127.5337,0,0,31.64367,26.1179,24.812,0,0,70.73727,255.0947,5.525769,0,5.525769,358.1358,85.27026,0.1301113,27.2932,25.31493,0,286.7383
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.43111,54.49957,50.24545,9.529017,9.529017,0,0,0,9.529017,140.9496,0,0,13.43111,10.03054,9.529017,0,0,65.2115,260.0679,3.400563,0,3.400563,361.3618,86.03836,0.1301042,10.48192,10.74489,0,273.499
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.4916,57.73322,50.77596,53.74949,53.74949,0,0,0,53.74949,39.98474,0,0,21.4916,56.57841,53.74949,0,0,61.81094,263.1284,0,35.08682,-35.08682,324.3771,77.23248,0.1301042,59.12444,17.19328,0,284.62
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.806947,52.90708,51.40061,27.33261,27.33261,0,0,0,27.33261,17.58686,0,3.552714E-15,4.806947,28.77116,27.33261,0,0,100.7963,228.0416,0,23.96422,-23.96422,299.1166,71.21809,0.1301042,30.06586,3.845558,0,232.8485
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.334627,53.54454,50.92143,27.96328,27.96328,0,0,0,27.96328,29.80561,0,0,8.334627,29.43503,27.96328,0,0,127.4232,204.0773,0,21.1004,-21.1004,276.8748,65.92244,0.1301042,30.75961,6.667702,0,212.412
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.416695,50.65943,49.29564,24.70282,24.70282,0,0,0,24.70282,17.87932,0,3.552714E-15,4.416695,26.00297,24.70282,0,0,150.8681,182.9769,0,21.58627,-21.58627,254.1209,60.50485,0.1301042,27.1731,3.533356,0,187.3936
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,47.7982,47.7982,0.3078883,0.3078883,0,0,0,0.3078883,0,0,0,0,0.3240929,0.3078883,0,0,174.8528,161.3907,0,0.3240929,-0.3240929,253.7793,60.42351,0.1301042,0.3386771,0,0,161.3907
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,46.44623,46.44623,48.45528,48.45528,0,0,0,48.45528,0,0,7.105427E-15,0,51.00556,48.45528,0,0,175.2129,161.0666,0,51.00556,-51.00556,200.0147,47.62244,0.1301042,53.30081,0,0,161.0666
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.10281,45.10281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.8858,110.061,0,0,0,200.0147,47.62244,0.1301042,0,0,0,110.061
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.87064,43.87064,2.529583,2.529583,0,0,0,2.529583,0,0,0,0,2.662719,2.529583,0,0,231.8858,110.061,0,2.662719,-2.662719,197.2079,46.95417,0.1301042,2.782542,0,0,110.061
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.98073,42.98073,10.72683,10.72683,0,0,0,10.72683,0,0,1.776357E-15,0,11.2914,10.72683,0,0,234.8444,107.3983,0,11.2914,-11.2914,185.3057,44.12033,0.1301042,11.79951,0,0,107.3983
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,42.23629,42.23629,5.917246,5.917246,0,0,0,5.917246,0,0,0,0,6.22868,5.917246,0,0,247.3904,96.1069,0,6.22868,-6.22868,178.7401,42.55709,0.1301042,6.50897,0,0,96.1069
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,41.51752,41.51752,12.62868,12.62868,0,0,0,12.62868,0,0,0,0,13.29335,12.62868,0,0,254.3111,89.87823,0,13.29335,-13.29335,164.7277,39.22081,0.1301042,13.89155,0,0,89.87823
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.93566,40.93566,8.223875,8.223875,0,0,0,8.223875,0,0,0,0,8.656711,8.223875,0,0,269.0815,76.58488,0,8.656711,-8.656711,155.6027,37.0482,0.1301042,9.046262,0,0,76.58488
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,40.36235,40.36235,23.07436,23.07436,0,0,0,23.07436,0,0,3.552714E-15,0,24.2888,23.07436,0,0,278.7001,67.92816,0,24.2888,-24.2888,130.0001,30.95234,0.1301042,25.38179,0,0,67.92816
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.87462,39.87462,44.57563,44.57563,81,0,22.761,44.57563,0,0,0,0,0,0,36.42437,34.60315,305.6876,43.63937,34.60315,0,34.60315,162.8275,38.76838,0.1301962,49.03319,0,81,43.63937
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,39.59224,39.59224,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,61.55991,58.48191,271.0845,74.7822,58.48191,0,58.48191,218.3083,51.97807,0.1303479,21.3841,0,81,74.7822
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.540646,39.45672,39.30132,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.37575,0,0,0.540646,0,0,72.31579,68.7,212.6026,127.4159,69.24065,0,69.24065,283.9958,67.61791,0.1304591,5.227881,0.4325168,81,127.9566
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.934249,39.80433,38.95905,11.62981,11.62981,81,0,22.761,11.62981,25.23042,0,0,2.934249,0,0,69.37019,65.90168,143.3619,189.7325,68.83593,0,68.83593,349.2993,83.16633,0.1305885,12.79279,2.347399,81,192.6668
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.091896,42.02442,39.6607,24.21824,24.21824,0,0,0,24.21824,33.41241,0,3.552714E-15,8.091896,25.49288,24.21824,0,0,74.52597,251.6848,0,17.40099,-17.40099,330.957,78.79914,0.1305885,26.64006,6.473517,0,259.7767
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.70183,50.76359,41.58598,22.40551,22.40551,0,0,0,22.40551,132.5649,0,0,29.70183,23.58475,22.40551,0,0,93.8604,234.2839,6.117088,0,6.117088,336.7602,80.18085,0.1305758,24.64606,23.76147,0,263.9857
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.61646,55.08624,43.4428,29.20224,29.20224,0,0,0,29.20224,125.3892,0,0,36.61646,30.7392,29.20224,0,0,87.74332,239.7892,5.877266,0,5.877266,342.3359,81.50838,0.1305635,32.12246,29.29317,0,276.4057
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.24756,52.88921,45.29107,41.00165,41.00165,0,0,0,41.00165,59.138,0,7.105427E-15,24.24756,43.15963,41.00165,0,0,81.86605,245.0788,0,18.91208,-18.91208,322.4008,76.76194,0.1305635,45.10182,19.39804,0,269.3263
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.9628,56.38725,47.09655,7.266059,7.266059,0,0,0,7.266059,398.6039,0,0,28.9628,7.648483,7.266059,0,0,102.8795,226.1667,21.31432,0,21.31432,342.6213,81.57635,0.130519,7.992665,23.17024,0,255.1295
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.54121,55.14389,48.9277,37.62828,37.62828,0,0,0,37.62828,51.93224,0,0,19.54121,39.60872,37.62828,0,0,81.56516,245.3496,0,20.0675,-20.0675,321.4683,76.53992,0.130519,41.39111,15.63297,0,264.8908
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.46073,58.0437,50.10853,29.38676,29.38676,0,0,0,29.38676,83.23724,3.552714E-15,0,24.46073,30.93343,29.38676,0,0,103.8624,225.2821,0,6.472704,-6.472704,314.6455,74.91544,0.130519,32.32544,19.56858,0,249.7428
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.61625,59.99585,50.58772,16.56158,16.56158,0,0,0,16.56158,172.787,0,0,28.61625,17.43324,16.56158,0,0,111.0543,218.8094,11.18301,0,11.18301,325.2546,77.44143,0.1304957,18.21774,22.893,0,247.4256
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.67944,56.29006,51.2637,31.98297,31.98297,0,0,0,31.98297,49.02432,0,0,15.67944,33.66629,31.98297,0,0,99.87126,228.8741,0,17.98685,-17.98685,306.2948,72.9272,0.1304957,35.18127,12.54355,0,244.5535
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.914092,52.26671,50.73318,0,0,0,0,0,0,0,0,0,4.914092,0,0,0,0,119.8567,210.8872,4.914092,0,4.914092,310.9568,74.03718,0.1304855,0,3.931273,0,215.8013
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.110215,50.40869,49.14162,6.608019,6.608019,0,0,0,6.608019,62.20042,0,0,4.110215,6.955809,6.608019,0,0,114.9426,215.3099,0,2.845594,-2.845594,307.9572,73.32301,0.1304855,7.268821,3.288172,0,219.4201
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,47.65274,47.65274,11.77766,11.77766,0,0,0,11.77766,0,0,1.776357E-15,0,12.39753,11.77766,0,0,118.1043,212.4643,0,12.39753,-12.39753,294.8891,70.21155,0.1304855,12.95542,0,0,212.4643
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,46.32644,46.32644,42.22322,42.22322,0,0,0,42.22322,0,0,0,0,44.4455,42.22322,0,0,131.8794,200.0668,0,44.4455,-44.4455,248.0394,59.05689,0.1304855,46.44555,0,0,200.0668
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.98302,44.98302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.2632,155.6213,0,0,0,248.0394,59.05689,0.1304855,0,0,0,155.6213
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,43.75084,43.75084,10.88969,10.88969,0,0,0,10.88969,0,0,1.776357E-15,0,11.46284,10.88969,0,0,181.2632,155.6213,0,11.46284,-11.46284,235.9565,56.18002,0.1304855,11.97866,0,0,155.6213
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.88661,42.88661,39.65929,39.65929,0,0,0,39.65929,0,0,7.105427E-15,0,41.74662,39.65929,0,0,193.9997,144.1585,0,41.74662,-41.74662,191.9517,45.7027,0.1304855,43.62522,0,0,144.1585
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.14217,42.14217,27.48359,27.48359,0,0,0,27.48359,0,0,3.552714E-15,0,28.93009,27.48359,0,0,240.3849,102.4118,0,28.93009,-28.93009,161.4567,38.44201,0.1304855,30.23194,0,0,102.4118
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,41.44051,41.44051,22.01547,22.01547,0,0,0,22.01547,0,0,3.552714E-15,0,23.17418,22.01547,0,0,272.5294,73.48176,0,23.17418,-23.17418,137.029,32.62589,0.1304855,24.21702,0,0,73.48176
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.84153,40.84153,0.6261837,0.6261837,0,0,0,0.6261837,0,0,0,0,0.6591408,0.6261837,0,0,298.2785,50.30757,0,0.6591408,-0.6591408,136.3342,32.46046,0.1304855,0.6888021,0,0,50.30757
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,40.28535,40.28535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.0109,49.64843,0,0,0,136.3342,32.46046,0.1304855,0,0,0,49.64843
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.80616,39.80616,10.15856,10.15856,0,0,0,10.15856,0,0,1.776357E-15,0,10.69323,10.15856,0,0,299.0109,49.64843,0,10.69323,-10.69323,125.0626,29.77674,0.1304855,11.17442,0,0,49.64843
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,39.48956,39.48956,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,30.61367,29.08299,0,0,310.8922,38.95521,0,30.61367,-30.61367,92.79292,22.09351,0.1304855,31.99129,0,0,38.95521
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.087054,39.51979,39.20719,18.98875,18.98875,81,0,22.761,18.98875,5.724723,0,0,1.087054,0,0,62.01125,58.91069,344.9074,8.341535,59.99774,0,59.99774,149.7118,35.64559,0.1306331,20.88763,0.8696428,81,9.428588
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.22894,44.29244,38.89059,64.8885,64.8885,81,0,22.761,64.8885,28.09271,0,0,18.22894,0,0,16.11149,15.30592,284.9097,62.3395,33.53486,0,33.53486,181.5257,43.22033,0.1307131,71.37736,14.58315,81,80.56844
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,44.19133,53.49584,39.59224,8.782775,8.782775,81,0,22.761,8.782775,503.1591,0,0,44.19133,0,0,72.21722,68.60636,251.3748,92.52087,112.7977,0,112.7977,288.535,68.69868,0.1307503,9.661052,35.35307,81,136.7122
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,62.95472,62.56037,41.49185,0,0,72.31579,0,20.56389,0,0,0,0,62.95472,0,0,72.31579,68.7,138.5771,194.0388,131.6547,0,131.6547,413.4337,98.43639,0.1307093,0,50.36378,81,256.9935
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,75.2695,69.9075,43.36579,17.9826,17.9826,0,0,0,17.9826,418.5686,49.41803,0,75.2695,18.92905,17.9826,0,0,6.922422,312.528,6.922422,0,6.922422,420.0009,100,0.1306949,19.78086,60.2156,0,387.7975
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,73.83675,71.54662,45.19694,26.84997,26.84997,0,0,0,26.84997,274.9975,45.57362,0,73.83675,28.26312,26.84997,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,29.53496,59.0694,0,392.595
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,68.5538,71.44939,47.00242,33.64725,33.64725,0,0,0,33.64725,203.7427,33.13565,0,68.5538,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,37.01197,54.84304,0,387.312
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,42.2219,63.00784,48.83357,36.83177,36.83177,0,0,0,36.83177,114.6344,3.45161,0,42.2219,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,40.51495,33.77752,0,360.9801
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,67.4249,74.62052,50.00585,33.27359,33.27359,0,0,0,33.27359,202.6379,32.40007,0,67.4249,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,36.60094,53.93992,0,386.1831
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,56.67494,70.57584,50.49359,29.4175,29.4175,0,0,0,29.4175,192.6572,25.70915,0,56.67494,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,32.35925,45.33995,0,375.4332
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.5039,64.1481,51.11823,72.81866,72.81866,36.23995,0,11.43671,72.81866,52.87642,0,0,38.5039,38.5039,36.5787,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,80.10052,30.80312,81,357.2621
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.54111,58.92326,50.58772,0,0,0,0,0,0,0,25.54111,0,25.54111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306949,0,20.43288,0,344.2993
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.51929,50.41505,49.02182,99.06997,99.06997,81,0,22.761,99.06997,4.561716,0,0,4.51929,19.02102,18.06997,0,0,0,318.7582,0,14.50173,-14.50173,404.7147,96.36044,0.1306949,108.977,3.615432,81,323.2775
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,47.57573,47.57573,42.76593,42.76593,0,0,0,42.76593,0,0,0,0,45.01677,42.76593,0,0,16.11304,304.2565,0,45.01677,-45.01677,357.2628,85.06241,0.1306949,47.04252,0,0,304.2565
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,46.25798,46.25798,45.93282,45.93282,0,0,0,45.93282,0,0,0,0,48.35033,45.93282,0,0,66.13167,259.2397,0,48.35033,-48.35033,306.2971,72.92773,0.1306949,50.5261,0,0,259.2397
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.90601,44.90601,35.34916,35.34916,0,0,0,35.34916,0,0,7.105427E-15,0,37.20964,35.34916,0,0,119.8543,210.8894,0,37.20964,-37.20964,267.0747,63.58909,0.1306949,38.88407,0,0,210.8894
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.6995,43.6995,16.88245,16.88245,0,0,0,16.88245,0,0,0,0,17.771,16.88245,0,0,161.1983,173.6797,0,17.771,-17.771,248.3424,59.12903,0.1306949,18.57069,0,0,173.6797
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,42.8096,42.8096,8.544329,8.544329,0,0,0,8.544329,0,0,1.776357E-15,0,8.994031,8.544329,0,0,180.9438,155.9088,0,8.994031,-8.994031,238.8619,56.87177,0.1306949,9.398762,0,0,155.9088
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.06516,42.06516,27.43834,27.43834,0,0,0,27.43834,0,0,3.552714E-15,0,28.88247,27.43834,0,0,190.9372,146.9147,0,28.88247,-28.88247,208.4171,49.62302,0.1306949,30.18218,0,0,146.9147
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,41.37206,41.37206,14.38625,14.38625,0,0,0,14.38625,0,0,1.776357E-15,0,15.14342,14.38625,0,0,223.0289,118.0323,0,15.14342,-15.14342,192.4545,45.82241,0.1306949,15.82488,0,0,118.0323
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,40.74741,40.74741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.8549,102.8888,0,0,0,192.4545,45.82241,0.1306949,0,0,0,102.8888
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.19122,40.19122,15.04418,15.04418,0,0,0,15.04418,0,0,1.776357E-15,0,15.83598,15.04418,0,0,239.8549,102.8888,0,15.83598,-15.83598,175.7619,41.848,0.1306949,16.5486,0,0,102.8888
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,39.72916,39.72916,17.82258,17.82258,0,0,0,17.82258,0,0,0,0,18.76061,17.82258,0,0,257.4504,87.05286,0,18.76061,-18.76061,155.9865,37.13957,0.1306949,19.60484,0,0,87.05286
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.2955,68.29225,0,0,0,155.9865,37.13957,0.1306949,0,0,0,68.29225
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8599604,39.37725,39.13018,51.24949,51.24949,0,0,0,51.24949,1.677989,0,0,0.8599604,53.94683,51.24949,0,0,278.2955,68.29225,0,53.08686,-53.08686,100.0281,23.81615,0.1306949,56.37443,0.6879684,0,69.15221
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.91652,43.18579,38.79646,42.69115,42.69115,81,0,22.761,42.69115,34.94054,-7.105427E-15,0,14.91652,0,0,38.30885,36.39341,337.2809,15.20539,51.30993,0,51.30993,148.7049,35.40586,0.1308227,46.96027,11.93321,81,30.1219
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.40613,51.0989,39.51524,92.96901,92.96901,81,0,22.761,92.96901,40.23505,0,0,37.40613,12.59896,11.96901,0,0,285.971,61.38432,24.80717,0,24.80717,172.2391,41.00922,0.1308763,102.2659,29.9249,81,98.79044
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.93429,61.66319,41.39772,37.12004,37.12004,81,0,22.761,37.12004,164.1547,0,0,60.93429,0,0,43.87996,41.68596,261.1638,83.71077,102.6202,0,102.6202,269.5932,64.18872,0.1309341,40.83205,48.74743,81,144.6451
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,75.20754,69.7639,43.27166,17.61152,17.61152,81,0,22.761,17.61152,427.0362,0,0,75.20754,0,0,63.38848,60.21906,158.5436,176.069,135.4266,0,135.4266,398.0701,94.77841,0.1309237,19.37267,60.16603,81,251.2765
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,75.09384,71.98805,45.10281,38.88879,38.88879,0,0,0,38.88879,193.099,11.04128,0,75.09384,40.93556,38.88879,0,0,23.11699,297.9529,23.11699,0,23.11699,420.0009,100,0.1308759,42.77766,60.07507,0,373.0468
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,77.22531,75.22935,46.90829,3.239824,3.239824,0,0,0,3.239824,2383.627,73.81497,0,77.22531,3.410341,3.239824,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,3.563806,61.78025,0,395.9836
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,81.24586,79.48679,48.71378,48.13217,48.13217,0,0,0,48.13217,168.7974,30.58041,0,81.24586,50.66544,48.13217,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,52.94539,64.99668,0,400.0041
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,66.63275,74.08992,49.86039,33.32687,33.32687,0,0,0,33.32687,199.937,31.55184,0,66.63275,35.08091,33.32687,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,36.65955,53.3062,0,385.391
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,47.80267,66.83575,50.34813,29.6752,29.6752,0,0,0,29.6752,161.0863,16.56562,0,47.80267,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,32.64272,38.24214,0,366.5609
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.99271,64.97756,51.02411,16.24725,16.24725,0,0,0,16.24725,252.3056,23.89035,0,40.99271,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,17.87197,32.79417,0,359.7509
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.43987,58.10053,50.49359,63.66648,63.66648,41.3986,0,12.74185,63.66648,36.81666,0,0,23.43987,23.43987,22.26788,0,0,0,318.7582,0,0,0,420.0009,100,0.1308759,70.03313,18.7519,81,342.1981
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.539479,50.35225,48.95337,88.40267,88.40267,81,0,22.761,88.40267,5.135003,0,0,4.539479,7.792283,7.402669,0,0,0,318.7582,0,3.252804,-3.252804,416.5721,99.18363,0.1308759,97.24294,3.631583,81,323.2977
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614226,315.5054,0,0,0,416.5721,99.18363,0.1308759,0,0,0,315.5054
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,46.1553,46.1553,8.427583,8.427583,0,0,0,8.427583,0,0,1.776357E-15,0,8.87114,8.427583,0,0,3.614226,315.5054,0,8.87114,-8.87114,407.2211,96.95721,0.1308759,9.270341,0,0,315.5054
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,44.83755,44.83755,12.92572,12.92572,0,0,0,12.92572,0,0,1.776357E-15,0,13.60602,12.92572,0,0,13.47105,306.6343,0,13.60602,-13.60602,392.8791,93.54245,0.1308759,14.21829,0,0,306.6343
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.63105,43.63105,20.81763,20.81763,0,0,0,20.81763,0,0,3.552714E-15,0,21.91329,20.81763,0,0,28.58884,293.0283,0,21.91329,-21.91329,369.7805,88.04279,0.1308759,22.89939,0,0,293.0283
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,42.76681,42.76681,25.98158,25.98158,0,0,0,25.98158,0,0,3.552714E-15,0,27.34903,25.98158,0,0,52.93695,271.115,0,27.34903,-27.34903,340.952,81.17889,0.1308759,28.57974,0,0,271.115
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.97103,41.97103,9.047369,9.047369,0,0,0,9.047369,0,0,0,0,9.523546,9.047369,0,0,83.32476,243.7659,0,9.523546,-9.523546,330.9133,78.78873,0.1308759,9.952106,0,0,243.7659
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,41.26937,41.26937,2.353185,2.353185,0,0,0,2.353185,0,0,4.440892E-16,0,2.477037,2.353185,0,0,93.90648,234.2424,0,2.477037,-2.477037,328.3023,78.16706,0.1308759,2.588503,0,0,234.2424
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,40.6704,40.6704,13.59932,13.59932,0,0,0,13.59932,0,0,1.776357E-15,0,14.31507,13.59932,0,0,96.65874,231.7654,0,14.31507,-14.31507,313.2129,74.57435,0.1308759,14.95925,0,0,231.7654
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.11421,40.11421,14.89323,14.89323,0,0,0,14.89323,0,0,0,0,15.67709,14.89323,0,0,112.5644,217.4503,0,15.67709,-15.67709,296.6878,70.63981,0.1308759,16.38256,0,0,217.4503
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,39.63503,39.63503,13.15403,13.15403,0,0,0,13.15403,0,0,1.776357E-15,0,13.84634,13.15403,0,0,129.9834,201.7732,0,13.84634,-13.84634,282.0925,67.16474,0.1308759,14.46943,0,0,201.7732
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,39.32698,39.32698,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,19.70001,18.71501,0,0,145.3682,187.9269,0,19.70001,-19.70001,261.3268,62.22055,0.1308759,20.58651,0,0,187.9269
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.381898,39.43322,39.03605,0,0,0,0,0,0,0,0,0,1.381898,0,0,0,0,167.2571,168.2269,1.381898,0,1.381898,262.6378,62.53269,0.1308731,0,1.105518,0,169.6087
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.55109,43.88118,38.69378,34.13627,34.13627,0,0,0,34.13627,51.41478,0,0,17.55109,35.93291,34.13627,0,0,165.8752,169.4706,0,18.38183,-18.38183,243.2617,57.91933,0.1308731,37.5499,14.04087,0,187.0217
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.95265,46.31113,39.42111,34.61354,34.61354,0,0,0,34.61354,66.31118,0,0,22.95265,36.43531,34.61354,0,0,186.2994,151.0887,0,13.48266,-13.48266,229.0497,54.53553,0.1308731,38.0749,18.36212,0,174.0414
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.19306,51.94276,41.29505,34.30346,34.30346,0,0,0,34.30346,99.67817,0,0,34.19306,36.1089,34.30346,0,0,201.2802,137.6061,0,1.915844,-1.915844,227.0302,54.05471,0.1308731,37.7338,27.35445,0,171.7991
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.92958,55.92022,43.15187,24.35272,24.35272,0,0,0,24.35272,163.9635,0,0,39.92958,25.63445,24.35272,0,0,203.4089,135.6902,14.29514,0,14.29514,240.5918,57.28365,0.1308435,26.78799,31.94367,0,175.6198
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,53.57306,62.98181,45.00013,6.576016,6.576016,0,0,0,6.576016,814.6735,0,0,53.57306,6.922122,6.576016,0,0,189.1138,148.5558,46.65094,0,46.65094,284.8488,67.821,0.1307471,7.233617,42.85845,0,202.1289
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,77.66071,75.28004,46.7885,21.50101,21.50101,0,0,0,21.50101,361.1957,0,0,77.66071,22.63264,21.50101,0,0,142.4628,190.5417,55.02807,0,55.02807,337.053,80.25054,0.1306336,23.6511,62.12857,0,268.2024
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,71.47235,74.69151,48.58543,51.16434,51.16434,0,0,0,51.16434,139.6917,0,0,71.47235,53.8572,51.16434,0,0,87.43474,240.067,17.61515,0,17.61515,353.7642,84.22939,0.1305973,56.28077,57.17788,0,311.5393
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.97387,62.83427,49.76626,72.0887,72.0887,81,0,22.761,72.0887,54.06377,0,0,38.97387,0,0,8.911302,8.465736,69.81959,255.9206,47.43961,0,47.43961,398.7693,94.94489,0.1307032,79.29757,31.1791,81,294.8945
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,33.31442,61.29702,50.24545,23.15056,23.15056,0,0,0,23.15056,143.9033,0,0,33.31442,24.36901,23.15056,0,0,22.37998,298.6162,8.945413,0,8.945413,407.2557,96.96545,0.1306848,25.46561,26.65154,0,331.9307
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.24561,60.17647,50.87864,17.20461,17.20461,0,0,0,17.20461,164.1747,0,0,28.24561,18.11011,17.20461,0,0,13.43457,306.6671,10.1355,0,10.1355,416.8711,99.25481,0.1306639,18.92507,22.59649,0,334.9127
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.11047,57.87968,50.39091,21.40626,21.40626,0,0,0,21.40626,107.9613,0,0,23.11047,22.53291,21.40626,0,0,3.299071,315.7891,0.5775657,0,0.5775657,417.419,99.38528,0.1306627,23.54689,18.48838,0,338.8995
