Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.327596,50.13963,48.8079,0,0,0,0,0,0,0,1.606091,0,4.327596,0,0,0,0,2.721505,316.3089,2.721505,0,2.721505,420.0009,100,0.1306571,0,3.462077,0,320.6365
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,37.67123,37.67123,0,0,0,37.67123,0,0,0,0,39.65392,37.67123,0,0,0,318.7582,0,39.65392,-39.65392,378.2019,90.0479,0.1306571,41.43835,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,34.83969,34.83969,0,0,0,34.83969,0,0,7.105427E-15,0,36.67336,34.83969,0,0,44.05992,279.1043,0,36.67336,-36.67336,339.5448,80.84384,0.1306571,38.32366,0,0,279.1043
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,32.5738,32.5738,0,0,0,32.5738,0,0,7.105427E-15,0,34.28821,32.5738,0,0,84.80809,242.4309,0,34.28821,-34.28821,303.4019,72.2384,0.1306571,35.83118,0,0,242.4309
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,5.229321,5.229321,0,0,0,5.229321,0,0,8.881784E-16,0,5.504548,5.229321,0,0,122.9061,208.1427,0,5.504548,-5.504548,297.5996,70.8569,0.1306571,5.752253,0,0,208.1427
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,49.36929,49.36929,0,0,0,49.36929,0,0,7.105427E-15,0,51.96767,49.36929,0,0,129.0223,202.6382,0,51.96767,-51.96767,242.8208,57.81437,0.1306571,54.30621,0,0,202.6382
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.4482419,0.4482419,0,0,0,0.4482419,0,0,0,0,0.4718336,0.4482419,0,0,186.7641,150.6705,0,0.4718336,-0.4718336,242.3235,57.69595,0.1306571,0.4930661,0,0,150.6705
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,7.275375,7.275375,0,0,0,7.275375,0,0,8.881784E-16,0,7.65829,7.275375,0,0,187.2884,150.1987,0,7.65829,-7.65829,234.2509,55.77392,0.1306571,8.002913,0,0,150.1987
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,10.78199,10.78199,0,0,0,10.78199,0,0,0,0,11.34946,10.78199,0,0,195.7976,142.5404,0,11.34946,-11.34946,222.2876,52.9255,0.1306571,11.86019,0,0,142.5404
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,12.52262,12.52262,0,0,0,12.52262,0,0,1.776357E-15,0,13.18171,12.52262,0,0,208.4081,131.1909,0,13.18171,-13.18171,208.3928,49.61724,0.1306571,13.77488,0,0,131.1909
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,27.8481,27.8481,0,0,0,27.8481,0,0,3.552714E-15,0,29.31379,27.8481,0,0,223.0544,118.0092,0,29.31379,-29.31379,177.4934,42.26024,0.1306571,30.63291,0,0,118.0092
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,13.933,13.933,0,0,0,13.933,0,0,1.776357E-15,0,14.66631,13.933,0,0,255.6253,88.69543,0,14.66631,-14.66631,162.0337,38.57938,0.1306571,15.32629,0,0,88.69543
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.414004,39.36527,38.95905,20.81033,20.81033,0,0,0,20.81033,6.79472,0,0,1.414004,21.90561,20.81033,0,0,271.9212,74.02912,0,20.49161,-20.49161,140.4337,33.43652,0.1306571,22.89136,1.131203,0,75.44313
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.8408,42.71159,38.651,48.58105,48.58105,0,0,0,48.58105,28.49013,0,7.105427E-15,13.8408,51.13794,48.58105,0,0,294.6897,53.53752,0,37.29714,-37.29714,101.119,24.07591,0.1306571,53.43915,11.07264,0,67.37832
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.0565,49.12671,39.32698,27.98214,27.98214,81,0,22.761,27.98214,114.5606,0,0,32.0565,0,0,53.01786,50.36696,336.131,16.24038,82.42347,0,82.42347,179.3128,42.69344,0.1307564,30.78036,25.6452,81,48.29688
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.37065,53.91204,41.17525,2.400025,2.400025,74.71581,0,21.1711,2.400025,1682.093,0,0,40.37065,0,0,72.31579,68.7,253.7075,90.42149,109.0706,0,109.0706,282.7863,67.32993,0.1307728,2.640028,32.29652,81,130.7921
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,42.17943,56.60831,43.05774,0,0,72.31579,0,20.56389,0,0,0,0,42.17943,0,0,72.31579,68.7,144.6368,188.5851,110.8794,0,110.8794,387.9758,92.375,0.130775,0,33.74355,81,230.7645
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,46.37225,60.14137,44.88034,3.395899,3.395899,0,0,0,3.395899,1365.537,9.040226,0,46.37225,3.574631,3.395899,0,0,33.7574,288.3766,33.7574,0,33.7574,420.0009,100,0.1307058,3.735489,37.0978,0,334.7488
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,52.28063,64.38116,46.66015,46.55181,46.55181,0,0,0,46.55181,112.3063,3.278727,0,52.28063,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1307058,51.20699,41.8245,0,371.0388
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,54.45415,67.31138,48.46563,0,0,0,0,0,0,0,54.45415,0,54.45415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307058,0,43.56332,0,373.2124
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,45.76192,65.22489,49.6208,14.76033,14.76033,0,0,0,14.76033,310.0331,30.22473,0,45.76192,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1307058,16.23636,36.60954,0,364.5201
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.51751,53.73805,50.10853,3.860293,3.860293,0,0,0,3.860293,298.3584,7.454042,0,11.51751,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1307058,4.246322,9.214006,0,330.2757
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.33635,59.00662,50.73318,26.42401,26.42401,0,0,0,26.42401,95.88382,0,0,25.33635,27.81474,26.42401,0,0,0,318.7582,0,2.478397,-2.478397,417.3884,99.37799,0.1307058,29.06641,20.26908,0,344.0946
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.054208,52.76725,50.24545,0,0,0,0,0,0,0,5.300433,0,8.054208,0,0,0,0,2.753775,316.2798,2.753775,0,2.753775,420.0009,100,0.1307002,0,6.443367,0,324.334
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.59729,50.10249,48.68811,16.02634,16.02634,0,0,0,16.02634,28.68584,0,3.552714E-15,4.59729,16.86983,16.02634,0,0,0,318.7582,0,12.27254,-12.27254,407.0645,96.91991,0.1307002,17.62897,3.677832,0,323.3555
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,14.38138,14.38138,0,0,0,14.38138,0,0,1.776357E-15,0,15.1383,14.38138,0,0,13.63615,306.4857,0,15.1383,-15.1383,391.1073,93.1206,0.1307002,15.81952,0,0,306.4857
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,77.08309,77.08309,81,0,22.761,77.08309,0,0,0,0,0,0,3.916909,3.721063,30.45648,291.3474,3.721063,0,3.721063,394.6374,93.9611,0.1307098,84.7914,0,81,291.3474
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,11.94377,11.94377,0,0,0,11.94377,0,0,1.776357E-15,0,12.57239,11.94377,0,0,26.73542,294.6964,0,12.57239,-12.57239,381.3849,90.80576,0.1307098,13.13815,0,0,294.6964
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,8.96866,8.96866,0,0,0,8.96866,0,0,1.776357E-15,0,9.440695,8.96866,0,0,40.70475,282.124,0,9.440695,-9.440695,371.4336,88.43639,0.1307098,9.865526,0,0,282.124
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,12.18956,12.18956,0,0,0,12.18956,0,0,0,0,12.83111,12.18956,0,0,51.19441,272.6833,0,12.83111,-12.83111,357.9084,85.21611,0.1307098,13.40851,0,0,272.6833
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,39.4214,39.4214,0,0,0,39.4214,0,0,7.105427E-15,0,41.49621,39.4214,0,0,65.4512,259.8521,0,41.49621,-41.49621,314.1675,74.80164,0.1307098,43.36354,0,0,259.8521
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,41.01827,41.01827,0,0,0,41.01827,0,0,0,0,43.17713,41.01827,0,0,111.5581,218.3559,0,43.17713,-43.17713,268.6548,63.96531,0.1307098,45.1201,0,0,218.3559
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,35.63511,35.63511,0,0,0,35.63511,0,0,0,0,37.51064,35.63511,0,0,159.5327,175.1788,0,37.51064,-37.51064,229.1152,54.55112,0.1307098,39.19862,0,0,175.1788
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,24.40536,24.40536,0,0,0,24.40536,0,0,3.552714E-15,0,25.68985,24.40536,0,0,201.2112,137.6682,0,25.68985,-25.68985,202.0357,48.10363,0.1307098,26.84589,0,0,137.6682
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,27.75563,27.75563,0,0,0,27.75563,0,0,3.552714E-15,0,29.21645,27.75563,0,0,229.7555,111.9783,0,29.21645,-29.21645,171.2388,40.77107,0.1307098,30.53119,0,0,111.9783
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.2182,82.76186,0,0,0,171.2388,40.77107,0.1307098,0,0,0,82.76186
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6974075,39.0649,38.86492,2.051214,2.051214,0,0,0,2.051214,33.99975,0,4.440892E-16,0.6974075,2.159172,2.051214,0,0,262.2182,82.76186,0,1.461765,-1.461765,169.698,40.4042,0.1307098,2.256335,0.5579259,0,83.45927
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.722185,40.22675,38.57399,20.5616,20.5616,0,0,0,20.5616,27.82947,0,3.552714E-15,5.722185,21.6438,20.5616,0,0,263.8424,81.30009,0,15.92161,-15.92161,152.9151,36.40829,0.1307098,22.61777,4.577748,0,87.02228
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.79994,43.92098,39.24997,20.03594,20.03594,0,0,0,20.03594,78.85798,0,0,15.79994,21.09046,20.03594,0,0,281.5331,65.37849,0,5.290524,-5.290524,147.3384,35.08051,0.1307098,22.03953,12.63995,0,81.17842
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.84499,49.32391,41.1068,60.9248,60.9248,81,0,22.761,60.9248,44.0625,0,0,26.84499,0,0,20.0752,19.07144,287.4114,60.08796,45.91642,0,45.91642,190.8986,45.45195,0.1308164,67.01728,21.47599,81,86.93295
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.931,52.65835,42.98073,32.54486,32.54486,81,0,22.761,32.54486,95.04112,0,0,30.931,0,0,48.45514,46.03238,241.495,101.4127,76.96338,0,76.96338,263.9125,62.83617,0.1309261,35.79935,24.7448,81,132.3438
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,41.58555,58.32866,44.81189,24.30079,24.30079,81,0,22.761,24.30079,171.1284,0,0,41.58555,0,0,56.69921,53.86425,164.5316,170.6798,95.4498,0,95.4498,354.4641,84.39604,0.1309976,26.73087,33.26844,81,212.2653
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.38377,58.07261,46.59169,49.73238,49.73238,0,0,0,49.73238,71.14836,0,0,35.38377,52.34987,49.73238,0,0,69.0818,256.5846,0,16.9661,-16.9661,336.5803,80.13799,0.1309976,54.70561,28.30702,0,291.9684
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,53.21047,66.73709,48.39718,9.543223,9.543223,0,0,0,9.543223,557.5734,0,0,53.21047,10.0455,9.543223,0,0,87.93302,239.6185,43.16497,0,43.16497,377.5302,89.88795,0.1309094,10.49755,42.56837,0,292.829
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.49183,59.1677,49.52667,50.58944,50.58944,0,0,0,50.58944,58.29643,0,0,29.49183,53.25204,50.58944,0,0,44.76805,278.467,0,23.7602,-23.7602,352.4847,83.92476,0.1309094,55.64838,23.59347,0,307.9588
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.01337,54.11715,50.00585,20.98616,20.98616,0,0,0,20.98616,62.0093,0,0,13.01337,22.0907,20.98616,0,0,71.16827,254.7068,0,9.077325,-9.077325,342.9164,81.64658,0.1309094,23.08478,10.4107,0,267.7202
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.049259,51.27439,50.63905,26.71244,26.71244,0,0,0,26.71244,7.671554,0,0,2.049259,28.11835,26.71244,0,0,81.2542,245.6295,0,26.0691,-26.0691,315.4371,75.10392,0.1309094,29.38368,1.639407,0,247.6787
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.892586,53.21516,50.10853,54.04697,54.04697,0,0,0,54.04697,18.30368,0,0,9.892586,56.89155,54.04697,0,0,110.2199,219.5603,0,46.99897,-46.99897,265.8958,63.30841,0.1309094,59.45167,7.914068,0,229.4529
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.663464,49.69238,48.56831,16.51446,16.51446,0,0,0,16.51446,22.18338,0,3.552714E-15,3.663464,17.38364,16.51446,0,0,162.4409,172.5614,0,13.72017,-13.72017,251.4335,59.865,0.1309094,18.1659,2.930771,0,176.2249
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,52.4856,52.4856,0,0,0,52.4856,0,0,7.105427E-15,0,55.248,52.4856,0,0,177.6856,158.8412,0,55.248,-55.248,193.197,45.9992,0.1309094,57.73416,0,0,158.8412
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,17.40916,17.40916,0,0,0,17.40916,0,0,0,0,18.32543,17.40916,0,0,239.0722,103.5932,0,18.32543,-18.32543,173.8803,41.39999,0.1309094,19.15007,0,0,103.5932
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,94.08897,94.08897,81,0,22.761,94.08897,0,0,0,0,13.77786,13.08897,0,0,259.4338,85.26779,0,13.77786,-13.77786,159.3572,37.94211,0.1309094,103.4979,0,81,85.26779
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,50.32311,50.32311,81,0,22.761,50.32311,0,0,0,0,0,0,30.67689,29.14305,274.7426,71.48993,29.14305,0,29.14305,187.0047,44.52484,0.1309844,55.35542,0,81,71.48993
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,30.9695,30.9695,81,0,22.761,30.9695,0,0,0,0,0,0,50.0305,47.52898,245.5995,97.71867,47.52898,0,47.52898,232.0946,55.26052,0.1311065,34.06645,0,81,97.71867
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,1.219745,1.219745,73.53554,0,20.87249,1.219745,0,0,0,0,0,0,72.31579,68.7,198.0705,140.4948,68.7,0,68.7,297.2692,70.77824,0.1311995,1.341719,0,81,140.4948
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,46.38926,46.38926,81,0,22.761,46.38926,0,0,0,0,0,0,34.61074,32.8802,129.3705,202.3248,32.8802,0,32.8802,328.4621,78.2051,0.1312838,51.02819,0,81,202.3248
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,30.27,30.27,81,0,22.761,30.27,0,0,0,0,0,0,50.73,48.1935,96.49033,231.9169,48.1935,0,48.1935,374.1824,89.09088,0.1314072,33.297,0,81,231.9169
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,37.09025,37.09025,0,0,0,37.09025,0,0,7.105427E-15,0,39.04237,37.09025,0,0,48.29683,275.2911,0,39.04237,-39.04237,333.0282,79.29227,0.1314072,40.79927,0,0,275.2911
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,30.11753,30.11753,0,0,0,30.11753,0,0,3.552714E-15,0,31.70267,30.11753,0,0,91.67724,236.2487,0,31.70267,-31.70267,299.6106,71.33572,0.1314072,33.12929,0,0,236.2487
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,34.52095,34.52095,0,0,0,34.52095,0,0,7.105427E-15,0,36.33784,34.52095,0,0,126.9024,204.5461,0,36.33784,-36.33784,261.3072,62.21587,0.1314072,37.97305,0,0,204.5461
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.312485,39.1988,38.82213,36.27383,36.27383,0,0,0,36.27383,3.61827,0,7.105427E-15,1.312485,38.18298,36.27383,0,0,167.2778,168.2082,0,36.8705,-36.8705,222.4423,52.96234,0.1314072,39.90122,1.049988,0,169.5207
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.66704,42.81123,38.50554,28.97511,28.97511,0,0,0,28.97511,50.61944,0,0,14.66704,30.50012,28.97511,0,0,208.245,131.3377,0,15.83308,-15.83308,205.7527,48.98865,0.1314072,31.87262,11.73363,0,146.0047
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.9122,47.3124,39.18152,18.06253,18.06253,0,0,0,18.06253,148.9946,0,0,26.9122,19.01319,18.06253,0,0,225.8373,115.5046,7.899004,0,7.899004,213.2464,50.77285,0.131391,19.86879,21.52976,0,142.4168
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.79354,54.22604,41.01267,0,0,0,0,0,0,0,0,0,41.79354,0,0,0,0,217.9383,122.6137,41.79354,0,41.79354,252.8952,60.21303,0.1313057,0,33.43483,0,164.4073
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.72076,55.87864,42.86094,33.71638,33.71638,0,0,0,33.71638,120.7744,0,0,40.72076,35.49093,33.71638,0,0,176.1448,160.2279,5.229832,0,5.229832,257.8567,61.39432,0.131295,37.08802,32.57661,0,200.9487
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.54884,57.44403,44.66642,38.55237,38.55237,0,0,0,38.55237,102.5847,0,0,39.54884,40.58145,38.55237,0,0,170.915,164.9348,0,1.032612,-1.032612,256.7682,61.13517,0.131295,42.40761,31.63907,0,204.4836
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.25304,60.73958,46.44623,8.658668,8.658668,0,0,0,8.658668,499.5346,0,0,43.25304,9.114388,8.658668,0,0,172.0623,163.9021,34.13865,0,34.13865,289.155,68.84628,0.1312254,9.524535,34.60243,0,207.1552
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.09741,51.70196,48.25171,0,0,0,0,0,0,0,0,0,11.09741,0,0,0,0,137.9236,194.6269,11.09741,0,11.09741,299.6829,71.35293,0.1312028,0,8.877932,0,205.7243
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,39.80624,62.71743,49.38121,30.73732,30.73732,0,0,0,30.73732,129.5046,0,0,39.80624,32.35507,30.73732,0,0,126.8262,204.6146,7.451169,0,7.451169,306.7517,73.03597,0.1311876,33.81105,31.84499,0,244.4209
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.04154,55.28662,49.86039,23.78967,23.78967,0,0,0,23.78967,71.63423,0,3.552714E-15,17.04154,25.04175,23.78967,0,0,119.3751,211.3207,0,8.000208,-8.000208,298.3188,71.02813,0.1311876,26.16863,13.63324,0,228.3622
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.32704,56.03872,50.49359,2.521223,2.521223,0,0,0,2.521223,687.2476,0,0,17.32704,2.653919,2.521223,0,0,128.2642,203.3204,14.67312,0,14.67312,312.2389,74.34245,0.1311578,2.773345,13.86163,0,220.6475
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.893263,53.06685,49.96307,26.12494,26.12494,0,0,0,26.12494,37.86903,0,0,9.893263,27.49994,26.12494,0,0,113.5911,216.5263,0,17.60668,-17.60668,293.6798,69.92363,0.1311578,28.73744,7.91461,0,226.4195
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.248455,49.70081,48.39718,61.47689,61.47689,0,0,0,61.47689,6.910653,0,1.421085E-14,4.248455,64.71252,61.47689,0,0,133.154,198.9196,0,60.46407,-60.46407,229.9451,54.74873,0.1311578,67.62458,3.398764,0,203.168
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,47.7061,47.7061,0,0,0,47.7061,0,0,7.105427E-15,0,50.21695,47.7061,0,0,200.3363,138.4555,0,50.21695,-50.21695,177.0118,42.14558,0.1311578,52.47672,0,0,138.4555
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,40.75663,40.75663,0,0,0,40.75663,0,0,0,0,42.90172,40.75663,0,0,256.1329,88.23858,0,42.90172,-42.90172,131.7894,31.37837,0.1311578,44.8323,0,0,88.23858
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,20.04944,20.04944,0,0,0,20.04944,0,0,3.552714E-15,0,21.10468,20.04944,0,0,303.8015,45.33685,0,21.10468,-21.10468,109.5431,26.08164,0.1311578,22.05439,0,0,45.33685
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.2512,24.23218,0,0,0,109.5431,26.08164,0.1311578,0,0,0,24.23218
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,4.305291,4.305291,0,0,0,4.305291,0,0,0,0,4.531885,4.305291,0,0,327.2512,24.23218,0,4.531885,-4.531885,104.7661,24.94426,0.1311578,4.73582,0,0,24.23218
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,37.34348,37.34348,81,0,22.761,37.34348,0,0,0,0,0,0,43.65652,41.47369,332.2866,19.70029,41.47369,0,41.47369,144.1115,34.31219,0.1312637,41.07783,0,81,19.70029
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,42.31297,42.31297,81,0,22.761,42.31297,0,0,0,0,0,0,38.68703,36.75268,290.8129,57.02662,36.75268,0,36.75268,178.9781,42.61376,0.1313576,46.54426,0,81,57.02662
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,17.60449,17.60449,81,0,22.761,17.60449,0,0,0,0,0,0,63.39551,60.22573,254.0602,90.10403,60.22573,0,60.22573,236.1133,56.21734,0.1314995,19.36494,0,81,90.10403
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,3.763903,3.763903,76.07969,0,21.51616,3.763903,0,0,0,0,0,0,72.31579,68.7,193.8345,144.3072,68.7,0,68.7,301.2878,71.73506,0.1316026,4.140293,0,81,144.3072
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,9.709856,9.709856,81,0,22.761,9.709856,0,0,0,0,0,0,71.29015,67.72564,125.1345,206.1372,67.72564,0,67.72564,365.538,87.03269,0.1317287,10.68084,0,81,206.1372
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,2.705832,2.570541,0,0,57.40885,267.0903,0,2.705832,-2.705832,362.6858,86.3536,0.1317287,2.827595,0,0,267.0903
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5218728,38.89462,38.74512,24.97594,24.97594,0,0,0,24.97594,2.089502,0,3.552714E-15,0.5218728,26.29047,24.97594,0,0,60.41533,264.3844,0,25.76859,-25.76859,335.5233,79.88635,0.1317287,27.47354,0.4174983,0,264.9063
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.43289,42.67027,38.43708,26.15096,26.15096,0,0,0,26.15096,55.19067,0,0,14.43289,27.52733,26.15096,0,0,89.0471,238.6158,0,13.09444,-13.09444,321.7206,76.59999,0.1317287,28.76606,11.54631,0,253.0487
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.74399,50.10125,39.10451,30.19037,30.19037,0,0,0,30.19037,118.3953,0,0,35.74399,31.77934,30.19037,0,0,103.5965,225.5214,3.964648,0,3.964648,325.4818,77.49551,0.1317207,33.20941,28.59519,0,261.2654
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,50.05298,57.03671,40.90999,29.23952,29.23952,0,0,0,29.23952,171.1826,0,0,50.05298,30.77845,29.23952,0,0,99.63183,229.0896,19.27453,0,19.27453,343.7672,81.84917,0.1316814,32.16348,40.04238,0,279.1425
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,58.22323,62.23318,42.79248,11.77699,11.77699,0,0,0,11.77699,494.3812,0,0,58.22323,12.39683,11.77699,0,0,80.35729,246.4367,45.8264,0,45.8264,387.2419,92.20028,0.1315883,12.95469,46.57858,0,304.6599
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,72.55799,70.24669,44.59797,11.45945,11.45945,0,0,0,11.45945,633.1716,25.96451,0,72.55799,12.06258,11.45945,0,0,34.5309,287.6804,34.5309,0,34.5309,420.0009,100,0.1315182,12.6054,58.04639,0,360.2384
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,74.28603,73.18359,46.3521,0,0,0,0,0,0,0,74.28603,0,74.28603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315182,0,59.42882,0,393.0443
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,66.64616,71.99369,48.13192,19.92984,19.92984,0,0,0,19.92984,334.4039,45.66739,0,66.64616,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1315182,21.92282,53.31693,0,385.4044
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,59.30312,70.22066,49.26141,0,0,0,0,0,0,0,59.30312,0,59.30312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315182,0,47.44249,0,378.0613
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,50.13145,67.03951,49.72348,35.40992,35.40992,0,0,0,35.40992,141.5746,12.85784,0,50.13145,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1315182,38.95092,40.10516,0,368.8897
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.34908,57.91609,50.34813,30.62843,30.62843,0,0,0,30.62843,76.23335,0,0,23.34908,32.24045,30.62843,0,0,0,318.7582,0,8.891373,-8.891373,410.6285,97.76849,0.1315182,33.69127,18.67926,0,342.1073
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.49522,56.10205,49.86039,53.10225,53.10225,0,0,0,53.10225,36.7126,0,0,19.49522,55.89711,53.10225,0,0,9.879303,309.8669,0,36.40189,-36.40189,372.2575,88.63257,0.1315182,58.41248,15.59617,0,329.3621
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.593196,49.71257,48.30305,36.52234,36.52234,0,0,0,36.52234,12.5764,0,0,4.593196,38.44456,36.52234,0,0,50.32585,273.465,0,33.85137,-33.85137,336.5751,80.13676,0.1315182,40.17457,3.674557,0,278.0582
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,43.94906,43.94906,0,0,0,43.94906,0,0,0,0,46.26217,43.94906,0,0,87.93848,239.6136,0,46.26217,-46.26217,287.8105,68.52616,0.1315182,48.34397,0,0,239.6136
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,46.74631,46.74631,0,0,0,46.74631,0,0,7.105427E-15,0,49.20664,46.74631,0,0,139.3409,193.3514,0,49.20664,-49.20664,235.9421,56.17658,0.1315182,51.42094,0,0,193.3514
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,56.27679,56.27679,0,0,0,56.27679,0,0,0,0,59.23873,56.27679,0,0,194.0149,144.1448,0,59.23873,-59.23873,173.499,41.3092,0.1315182,61.90447,0,0,144.1448
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,5.674829,5.674829,0,0,0,5.674829,0,0,8.881784E-16,0,5.973504,5.674829,0,0,259.8358,84.90605,0,5.973504,-5.973504,167.2024,39.81001,0.1315182,6.242311,0,0,84.90605
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,8.790425,8.790425,0,0,0,8.790425,0,0,0,0,9.253079,8.790425,0,0,266.473,78.93255,0,9.253079,-9.253079,157.4488,37.48773,0.1315182,9.669468,0,0,78.93255
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,8.383191,8.383191,0,0,0,8.383191,0,0,1.776357E-15,0,8.824412,8.383191,0,0,276.7542,69.67947,0,8.824412,-8.824412,148.147,35.27303,0.1315182,9.22151,0,0,69.67947
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,40.89016,40.89016,0,0,0,40.89016,0,0,0,0,43.04227,40.89016,0,0,286.5591,60.85506,0,43.04227,-43.04227,102.7765,24.47054,0.1315182,44.97917,0,0,60.85506
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,18.21907,18.21907,81,0,22.761,18.21907,0,0,0,0,0,0,62.78093,59.64188,334.3838,17.81279,59.64188,0,59.64188,159.3578,37.94225,0.1316605,20.04098,0,81,17.81279
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,20.43317,20.43317,81,0,22.761,20.43317,0,0,0,0,0,0,60.56683,57.53849,274.7419,71.49048,57.53849,0,57.53849,213.9436,50.93884,0.1318061,22.47648,0,81,71.49048
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,7.626232,7.626232,79.94202,0,22.49333,7.626232,0,0,0,0,0,0,72.31579,68.7,217.2034,123.2751,68.7,0,68.7,279.1181,66.45656,0.1319249,8.388855,0,81,123.2751
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,44.47299,42.24934,148.5034,185.1051,42.24934,0,42.24934,319.1993,75.99969,0.1320315,40.17971,0,81,185.1051
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.13478,39.00194,38.67667,21.82663,21.82663,81,0,22.761,21.82663,5.199063,0,0,1.13478,0,0,59.17337,56.21471,106.2541,223.1295,57.34948,0,57.34948,373.6058,88.95359,0.1321753,24.00929,0.9078241,81,224.2643
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.25844,42.26451,38.38574,43.08604,43.08604,0,0,0,43.08604,30.772,0,7.105427E-15,13.25844,45.35373,43.08604,0,0,48.90462,274.744,0,32.09529,-32.09529,339.7744,80.89851,0.1321753,47.39464,10.60675,0,288.0025
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.7873,49.71121,39.03605,11.77661,11.77661,0,0,0,11.77661,295.3932,0,0,34.7873,12.39643,11.77661,0,0,84.56606,242.6488,22.39087,0,22.39087,361.0163,85.95609,0.1321299,12.95427,27.82985,0,277.4361
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,57.35936,59.65543,40.84153,19.30661,19.30661,0,0,0,19.30661,297.097,0,0,57.35936,20.32275,19.30661,0,0,62.17518,262.8006,37.03661,0,37.03661,396.1523,94.32178,0.1320548,21.23727,45.88749,0,320.1599
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,56.6787,61.52141,42.6898,0,0,0,0,0,0,0,31.54013,0,56.6787,0,0,0,0,25.13857,296.1335,25.13857,0,25.13857,420.0009,100,0.1320038,0,45.34296,0,352.8122
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,44.81361,59.11401,44.46961,0,0,0,0,0,0,0,44.81361,0,44.81361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320038,0,35.85089,0,363.5718
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.24687,59.41119,46.23231,39.68377,39.68377,0,0,0,39.68377,101.419,0,0,40.24687,41.77239,39.68377,0,0,0,318.7582,0,1.52552,-1.52552,418.3928,99.61713,0.1320038,43.65215,32.1975,0,359.0051
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.49888,61.09719,48.01212,0,0,0,0,0,0,0,37.80386,0,39.49888,0,0,0,0,1.695022,317.2327,1.695022,0,1.695022,420.0009,100,0.1320004,0,31.5991,0,356.7316
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.47508,59.45098,49.14162,2.742301,2.742301,0,0,0,2.742301,1147.762,28.58845,0,31.47508,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1320004,3.016531,25.18007,0,350.2333
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.71542,59.65248,49.57801,22.66573,22.66573,0,0,0,22.66573,135.5148,6.856757,0,30.71542,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1320004,24.9323,24.57234,0,349.4736
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.15153,54.63778,50.15132,54.43545,54.43545,0,0,0,54.43545,25.9969,0,7.105427E-15,14.15153,57.30048,54.43545,0,0,0,318.7582,0,43.14894,-43.14894,374.5179,89.17074,0.1320004,59.879,11.32122,0,332.9098
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.76358,52.72836,49.67214,34.71882,34.71882,0,0,0,34.71882,28.12186,0,0,9.76358,36.54613,34.71882,0,0,47.94327,275.6093,0,26.78255,-26.78255,346.2866,82.44902,0.1320004,38.19071,7.810864,0,285.3729
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.044048,49.39603,48.15759,58.3577,58.3577,0,0,0,58.3577,6.929759,0,7.105427E-15,4.044048,61.42915,58.3577,0,0,77.70166,248.8267,0,57.38511,-57.38511,285.7974,68.04685,0.1320004,64.19347,3.235238,0,252.8708
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,23.08838,23.08838,0,0,0,23.08838,0,0,3.552714E-15,0,24.30356,23.08838,0,0,141.4629,191.4416,0,24.30356,-24.30356,260.1791,61.94729,0.1320004,25.39722,0,0,191.4416
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.4668,167.1381,0,0,0,260.1791,61.94729,0.1320004,0,0,0,167.1381
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,36.5133,36.5133,0,0,0,36.5133,0,0,0,0,38.43505,36.5133,0,0,168.4668,167.1381,0,38.43505,-38.43505,219.6651,52.3011,0.1320004,40.16463,0,0,167.1381
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,24.45604,24.45604,0,0,0,24.45604,0,0,3.552714E-15,0,25.7432,24.45604,0,0,211.1725,128.703,0,25.7432,-25.7432,192.5293,45.84023,0.1320004,26.90164,0,0,128.703
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,3.26403,3.26403,0,0,0,3.26403,0,0,4.440892E-16,0,3.435821,3.26403,0,0,239.776,102.9598,0,3.435821,-3.435821,188.9077,44.97793,0.1320004,3.590432,0,0,102.9598
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,23.91743,23.91743,0,0,0,23.91743,0,0,0,0,25.17625,23.91743,0,0,243.5936,99.52399,0,25.17625,-25.17625,162.3696,38.65934,0.1320004,26.30918,0,0,99.52399
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,15.65358,15.65358,0,0,0,15.65358,0,0,3.552714E-15,0,16.47746,15.65358,0,0,271.5672,74.34775,0,16.47746,-16.47746,145.0008,34.52393,0.1320004,17.21894,0,0,74.34775
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,31.00317,31.00317,0,0,0,31.00317,0,0,3.552714E-15,0,32.63491,31.00317,0,0,289.8755,57.87029,0,32.63491,-32.63491,110.6006,26.33342,0.1320004,34.10349,0,0,57.87029
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,54.61013,54.61013,81,0,22.761,54.61013,0,0,0,0,0,0,26.38987,25.07038,326.1365,25.23538,25.07038,0,25.07038,134.3844,31.99623,0.1320634,60.07114,0,81,25.23538
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,19.30979,19.30979,81,0,22.761,19.30979,0,0,0,0,0,0,61.69021,58.6057,301.0661,47.79872,58.6057,0,58.6057,189.9827,45.23388,0.1322065,21.24076,0,81,47.79872
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,242.4604,100.5439,68.7,0,68.7,255.1572,60.7516,0.1322915,0,0,81,100.5439
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9462152,38.87066,38.59966,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.35096,0,0,0.9462152,0,0,72.31579,68.7,173.7604,162.3739,69.64622,0,69.64622,321.2294,76.48305,0.1323993,6.3656,0.7569721,81,163.3201
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.70012,41.40507,38.29161,28.27506,28.27506,81,0,22.761,28.27506,37.84298,0,0,10.70012,0,0,52.72494,50.08869,104.1142,225.0555,60.78882,0,60.78882,378.8988,90.21381,0.1325372,31.10257,8.5601,81,235.7556
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.13662,42.24229,38.98471,3.197298,3.197298,0,0,0,3.197298,348.3136,0,0,11.13662,3.365577,3.197298,0,0,43.32538,279.7654,7.771046,0,7.771046,386.271,91.96911,0.1325215,3.517028,8.909298,0,290.902
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.56163,45.69947,40.74741,63.94337,63.94337,81,0,22.761,63.94337,25.90047,0,0,16.56163,0,0,17.05662,16.20379,35.55434,286.7593,32.76543,0,32.76543,417.355,99.37005,0.1325959,70.33772,13.24931,81,303.321
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.65132,49.86063,42.59568,38.57583,38.57583,0,0,0,38.57583,61.31124,0,0,23.65132,40.60614,38.57583,0,0,2.788911,316.2482,0,16.95482,-16.95482,399.4831,95.11483,0.1325959,42.43341,18.92106,0,339.8995
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.24524,47.47408,44.37549,0,0,0,0,0,0,0,0,0,10.24524,0,0,0,0,21.6276,299.2934,10.24524,0,10.24524,409.2026,97.42899,0.1325752,0,8.196195,0,309.5386
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.29658,53.79783,46.13818,33.07917,33.07917,0,0,0,33.07917,73.44978,0,0,24.29658,34.82018,33.07917,0,0,11.38235,308.5141,0,10.5236,-10.5236,398.1097,94.78784,0.1325752,36.38709,19.43727,0,332.8107
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.85586,55.1909,47.918,47.49897,47.49897,0,0,0,47.49897,48.11864,0,0,22.85586,49.99892,47.49897,0,0,23.07524,297.9905,0,27.14306,-27.14306,369.4984,87.97565,0.1325752,52.24887,18.28469,0,320.8464
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,41.45874,62.961,49.04749,0,0,0,0,0,0,0,0,0,41.45874,0,0,0,0,53.2342,270.8474,41.45874,0,41.45874,408.8297,97.3402,0.1324914,0,33.16699,0,312.3062
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.09231,59.67499,49.47533,6.856367,6.856367,0,0,0,6.856367,453.4809,12.09962,0,31.09231,7.217228,6.856367,0,0,11.77547,308.1603,11.77547,0,11.77547,420.0009,100,0.1324676,7.542003,24.87385,0,339.2526
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.608643,52.16955,50.10853,0,0,0,0,0,0,0,6.608643,0,6.608643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324676,0,5.286914,0,325.3669
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.79593,52.96264,49.57801,0,0,0,0,0,0,0,10.79593,0,10.79593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324676,0,8.636748,0,329.5542
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.596808,49.48915,48.08058,32.30357,32.30357,0,0,0,32.30357,14.23003,0,0,4.596808,34.00376,32.30357,0,0,0,318.7582,0,29.40696,-29.40696,389.0032,92.61962,0.1324676,35.53393,3.677446,0,323.355
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,13.23869,13.23869,0,0,0,13.23869,0,0,0,0,13.93546,13.23869,0,0,32.6744,289.3513,0,13.93546,-13.93546,374.3139,89.12218,0.1324676,14.56256,0,0,289.3513
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,49.21585,49.21585,0,0,0,49.21585,0,0,7.105427E-15,0,51.80616,49.21585,0,0,48.15824,275.4158,0,51.80616,-51.80616,319.7054,76.12019,0.1324676,54.13744,0,0,275.4158
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,47.18397,47.18397,0,0,0,47.18397,0,0,0,0,49.66734,47.18397,0,0,105.7206,223.6096,0,49.66734,-49.66734,267.3515,63.65498,0.1324676,51.90237,0,0,223.6096
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,14.87307,14.87307,0,0,0,14.87307,0,0,1.776357E-15,0,15.65586,14.87307,0,0,160.9066,173.9423,0,15.65586,-15.65586,250.8487,59.72577,0.1324676,16.36037,0,0,173.9423
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,41.3395,41.3395,0,0,0,41.3395,0,0,0,0,43.51526,41.3395,0,0,178.302,158.2865,0,43.51526,-43.51526,204.9796,48.80457,0.1324676,45.47345,0,0,158.2865
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,53.34064,53.34064,0,0,0,53.34064,0,0,7.105427E-15,0,56.14804,53.34064,0,0,226.6523,114.7712,0,56.14804,-56.14804,145.7944,34.71288,0.1324676,58.67471,0,0,114.7712
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,11.45033,11.45033,0,0,0,11.45033,0,0,0,0,12.05298,11.45033,0,0,289.039,58.62314,0,12.05298,-12.05298,133.0894,31.68789,0.1324676,12.59537,0,0,58.62314
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,8.695002,8.695002,0,0,0,8.695002,0,0,1.776357E-15,0,9.152633,8.695002,0,0,302.4312,46.57016,0,9.152633,-9.152633,123.4417,29.39082,0.1324676,9.564502,0,0,46.57016
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,33.42797,33.42797,81,0,22.761,33.42797,0,0,0,0,0,0,47.57203,45.19343,312.6008,37.41753,45.19343,0,45.19343,166.316,39.59896,0.1325801,36.77076,0,81,37.41753
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.4073,78.09161,68.7,0,68.7,231.4905,55.11668,0.1326643,0,0,81,78.09161
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,67.27612,63.91231,198.7074,139.9216,63.91231,0,63.91231,292.123,69.55296,0.1327951,15.09628,0,81,139.9216
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3623646,38.66052,38.55687,8.922365,8.922365,81,0,22.761,8.922365,4.061306,0,0,0.3623646,0,0,72.07764,68.47375,134.795,197.4427,68.83612,0,68.83612,357.4267,85.10143,0.1329157,9.814601,0.2898917,81,197.8051
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.407143,40.08929,38.24027,32.88268,32.88268,0,0,0,32.88268,19.48486,0,7.105427E-15,6.407143,34.61335,32.88268,0,0,65.95892,259.3952,0,28.2062,-28.2062,327.6948,78.02241,0.1329157,36.17095,5.125715,0,265.8023
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.72236,42.04884,38.91626,83.33677,83.33677,81,0,22.761,83.33677,12.8663,0,0,10.72236,2.45976,2.336772,0,0,97.29914,231.189,8.262599,0,8.262599,335.5334,79.88873,0.1329325,91.67045,8.577887,81,241.9113
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.03163,45.76514,40.6704,6.985775,6.985775,79.30157,0,22.3313,6.985775,243.8045,0,0,17.03163,0,0,72.31579,68.7,89.03654,238.6253,85.73163,0,85.73163,416.8655,99.25349,0.1330115,7.684352,13.62531,81,255.657
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.92173,46.38222,42.50155,0,0,0,0,0,0,0,9.616817,0,12.92173,0,0,0,0,3.304915,315.7838,3.304915,0,3.304915,420.0009,100,0.1330048,0,10.33739,0,328.7055
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.418907,47.14975,44.30703,24.94445,24.94445,0,0,0,24.94445,37.75953,0,0,9.418907,26.25732,24.94445,0,0,0,318.7582,0,16.83841,-16.83841,402.2516,95.77399,0.1330048,27.4389,7.535126,0,328.1771
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.215558,48.53741,46.0355,36.17812,36.17812,0,0,0,36.17812,22.70864,0,0,8.215558,38.08223,36.17812,0,0,18.70935,301.9198,0,29.86668,-29.86668,370.7693,88.27824,0.1330048,39.79594,6.572446,0,310.1354
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.20812,53.54591,47.81532,42.22729,42.22729,0,0,0,42.22729,43.11933,0,0,18.20812,44.44978,42.22729,0,0,51.89454,272.0531,0,26.24165,-26.24165,343.1082,81.69227,0.1330048,46.45002,14.5665,0,290.2613
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.68264,52.30503,48.97048,46.84351,46.84351,0,0,0,46.84351,22.80495,0,7.105427E-15,10.68264,49.30896,46.84351,0,0,81.05194,245.8115,0,38.62632,-38.62632,302.3925,71.99807,0.1330048,51.52787,8.546114,0,256.4941
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.09289,53.23054,49.43255,0,0,0,0,0,0,0,0,0,12.09289,0,0,0,0,123.9701,207.1852,12.09289,0,12.09289,313.8648,74.72957,0.1329804,0,9.674314,0,219.2781
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.669461,52.08467,50.00585,16.56176,16.56176,0,0,0,16.56176,40.27025,0,3.552714E-15,6.669461,17.43343,16.56176,0,0,111.8772,218.0688,0,10.76397,-10.76397,302.5186,72.0281,0.1329804,18.21793,5.335569,0,224.7382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.314273,51.12126,49.47533,53.19115,53.19115,0,0,0,53.19115,9.990896,0,7.105427E-15,5.314273,55.99068,53.19115,0,0,123.8371,207.3048,0,50.67641,-50.67641,249.101,59.30964,0.1329804,58.51027,4.251418,0,212.6191
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.626381,49.42921,48.01212,9.022633,9.022633,0,0,0,9.022633,51.27529,0,0,4.626381,9.497508,9.022633,0,0,180.1443,156.6284,0,4.871127,-4.871127,243.9664,58.08711,0.1329804,9.924896,3.701105,0,161.2548
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,2.586035,2.586035,0,0,0,2.586035,0,0,0,0,2.722142,2.586035,0,0,185.5566,151.7573,0,2.722142,-2.722142,241.097,57.40393,0.1329804,2.844639,0,0,151.7573
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.5812,149.0351,0,0,0,241.097,57.40393,0.1329804,0,0,0,149.0351
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.5812,149.0351,0,0,0,241.097,57.40393,0.1329804,0,0,0,149.0351
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.5812,149.0351,0,0,0,241.097,57.40393,0.1329804,0,0,0,149.0351
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,33.13418,33.13418,0,0,0,33.13418,0,0,7.105427E-15,0,34.87808,33.13418,0,0,188.5812,149.0351,0,34.87808,-34.87808,204.3322,48.65044,0.1329804,36.4476,0,0,149.0351
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,43.75584,43.75584,0,0,0,43.75584,0,0,7.105427E-15,0,46.05878,43.75584,0,0,227.3347,114.157,0,46.05878,-46.05878,155.782,37.09089,0.1329804,48.13142,0,0,114.157
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,14.78315,14.78315,0,0,0,14.78315,0,0,1.776357E-15,0,15.56121,14.78315,0,0,278.5111,68.09826,0,15.56121,-15.56121,139.3791,33.18543,0.1329804,16.26146,0,0,68.09826
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,16.38619,16.38619,0,0,0,16.38619,0,0,0,0,17.24862,16.38619,0,0,295.8013,52.53705,0,17.24862,-17.24862,121.1974,28.85647,0.1329804,18.02481,0,0,52.53705
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,24.00217,24.00217,0,0,0,24.00217,0,0,0,0,25.26544,24.00217,0,0,314.9664,35.28843,0,25.26544,-25.26544,94.56532,22.51551,0.1329804,26.40239,0,0,35.28843
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,11.89012,11.89012,81,0,22.761,11.89012,0,0,0,0,0,0,69.10988,65.65439,343.0392,10.02298,65.65439,0,65.65439,156.8505,37.34529,0.1331069,13.07913,0,81,10.02298
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,277.3848,69.11193,68.7,0,68.7,222.0251,52.86301,0.13319,0,0,81,69.11193
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6056614,38.67879,38.50554,0,0,72.31579,0,20.56389,0,0,0,0,0.6056614,0,0,72.31579,68.7,208.6848,130.9419,69.30566,0,69.30566,287.7742,68.51753,0.1332718,0,0.4845291,81,131.5476
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.631795,39.52088,38.18893,37.53976,37.53976,81,0,22.761,37.53976,12.33837,0,0,4.631795,0,0,43.46024,41.28723,139.3791,193.317,45.91902,0,45.91902,331.3368,78.88956,0.1333826,41.29374,3.705436,81,197.9488
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.46123,40.44446,38.86492,37.47267,37.47267,81,0,22.761,37.47267,14.5739,7.105427E-15,0,5.46123,0,0,43.52733,41.35097,93.46009,234.6441,46.81219,0,46.81219,375.7468,89.46333,0.1334951,41.21993,4.368984,81,240.1054
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.978408,43.56231,40.61906,41.34347,41.34347,0,0,0,41.34347,24.13539,0,7.105427E-15,9.978408,43.51944,41.34347,0,0,46.6479,276.7751,0,33.54104,-33.54104,340.3914,81.04541,0.1334951,45.47782,7.982726,0,286.7535
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.576311,44.10065,42.45021,61.0574,61.0574,0,0,0,61.0574,9.132899,0,7.105427E-15,5.576311,64.27095,61.0574,0,0,83.91571,243.2341,0,58.69464,-58.69464,278.5218,66.31459,0.1334951,67.16314,4.461049,0,248.8104
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.534602,45.30994,44.2557,0,0,0,0,0,0,0,0,0,3.534602,0,0,0,0,149.132,184.5394,3.534602,0,3.534602,281.875,67.11297,0.133488,0,2.827682,0,188.0741
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.473432,47.97401,46.00983,44.36779,44.36779,0,0,0,44.36779,14.59039,0,0,6.473432,46.70294,44.36779,0,0,145.5974,187.7206,0,40.2295,-40.2295,239.4694,57.01641,0.133488,48.80457,5.178746,0,194.194
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.65112,51.41372,47.7982,0,0,0,0,0,0,0,0,0,11.65112,0,0,0,0,190.2968,147.4911,11.65112,0,11.65112,250.5226,59.64813,0.1334645,0,9.320893,0,159.1422
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.7102,53.23372,48.9277,16.94857,16.94857,0,0,0,16.94857,80.89295,0,0,13.7102,17.8406,16.94857,0,0,178.6457,157.9771,0,4.130402,-4.130402,246.1688,58.6115,0.1334645,18.64343,10.96816,0,171.6873
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.048694,51.52738,49.33842,23.67962,23.67962,0,0,0,23.67962,29.76693,0,3.552714E-15,7.048694,24.92591,23.67962,0,0,183.235,153.8467,0,17.87722,-17.87722,227.3246,54.12479,0.1334645,26.04758,5.638955,0,160.8954
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.27098,51.86349,49.91173,60.7947,60.7947,0,0,0,60.7947,10.31501,0,7.105427E-15,6.27098,63.99442,60.7947,0,0,203.0986,135.9695,0,57.72344,-57.72344,166.4787,39.63771,0.1334645,66.87417,5.016784,0,142.2404
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.667321,51.13666,49.38121,0,0,0,0,0,0,0,0,0,5.667321,0,0,0,0,267.2358,78.24603,5.667321,0,5.667321,171.8552,40.91783,0.1334531,0,4.533857,0,83.91335
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.443099,49.2776,47.918,40.83445,40.83445,0,0,0,40.83445,10.88076,7.105427E-15,0,4.443099,42.98363,40.83445,0,0,261.5685,83.34663,0,38.54053,-38.54053,131.2299,31.24516,0.1334531,44.91789,3.554479,0,87.78973
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,80.24735,80.24735,81,0,22.761,80.24735,0,0,0,0,0,0,0.7526496,0.7150171,304.3913,44.8061,0.7150171,0,0.7150171,131.9083,31.40667,0.1334549,88.27209,0,81,44.8061
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,11.56093,11.56093,81,0,22.761,11.56093,0,0,0,0,0,0,69.43907,65.96712,303.6762,45.44961,65.96712,0,65.96712,194.4902,46.30709,0.1335796,12.71702,0,81,45.44961
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,33.11764,33.11764,81,0,22.761,33.11764,0,0,0,0,0,0,47.88236,45.48824,237.7091,104.82,45.48824,0,45.48824,237.6441,56.58182,0.1336909,36.4294,0,81,104.82
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,13.7356,13.7356,81,0,22.761,13.7356,0,0,0,0,0,0,67.2644,63.90118,192.2209,145.7594,63.90118,0,63.90118,298.2661,71.01559,0.1338194,15.10916,0,81,145.7594
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,28.75291,28.75291,81,0,22.761,28.75291,0,-7.105427E-15,0,0,0,0,52.24709,49.63474,128.3197,203.2705,49.63474,0,49.63474,345.3537,82.22691,0.1339405,31.6282,0,81,203.2705
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,31.18171,31.18171,0,0,0,31.18171,0,0,0,0,32.82285,31.18171,0,0,78.68497,247.9418,0,32.82285,-32.82285,310.7554,73.98923,0.1339405,34.29988,0,0,247.9418
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,15.55574,15.55574,0,0,0,15.55574,0,0,1.776357E-15,0,16.37446,15.55574,0,0,115.1548,215.1189,0,16.37446,-16.37446,293.4952,69.87967,0.1339405,17.11131,0,0,215.1189
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,36.73499,36.73499,0,0,0,36.73499,0,0,0,0,38.66841,36.73499,0,0,133.3486,198.7444,0,38.66841,-38.66841,252.7351,60.17491,0.1339405,40.40849,0,0,198.7444
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,15.93503,15.93503,0,0,0,15.93503,0,0,0,0,16.77372,15.93503,0,0,176.3135,160.076,0,16.77372,-16.77372,235.0541,55.96515,0.1339405,17.52854,0,0,160.076
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.951,143.3023,0,0,0,235.0541,55.96515,0.1339405,0,0,0,143.3023
