Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.68794,63.12719,48.44852,34.84002,34.84002,0,0,0,34.84002,125.3959,5.657154,0,43.68794,36.6737,34.84002,0,0,1.357082,317.5369,1.357082,0,1.357082,420.0009,100,0.1351422,38.32402,34.95035,0,361.2248
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.90537,64.74811,48.8079,38.87034,38.87034,0,0,0,38.87034,120.6714,5.989224,0,46.90537,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1351422,42.75737,37.5243,0,365.6636
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.55499,63.69326,49.33842,23.14341,23.14341,0,0,0,23.14341,183.8752,18.19351,0,42.55499,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1351422,25.45775,34.04399,0,361.3132
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.53066,56.50769,48.95337,54.54517,54.54517,0,0,0,54.54517,43.13977,0,7.105427E-15,23.53066,57.41597,54.54517,0,0,0,318.7582,0,33.88531,-33.88531,384.2826,91.49567,0.1351422,59.99969,18.82453,0,342.2889
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.315402,48.8239,47.50727,27.80659,27.80659,0,0,0,27.80659,15.51935,0,0,4.315402,29.27009,27.80659,0,0,37.65035,284.8729,0,24.95469,-24.95469,357.978,85.2327,0.1351422,30.58725,3.452322,0,289.1883
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,38.4477,38.4477,0,0,0,38.4477,0,0,0,0,40.47126,38.4477,0,0,65.37778,259.9182,0,40.47126,-40.47126,315.3176,75.07546,0.1351422,42.29247,0,0,259.9182
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,25.16018,25.16018,0,0,0,25.16018,0,0,3.552714E-15,0,26.4844,25.16018,0,0,110.3458,219.447,0,26.4844,-26.4844,287.4006,68.42857,0.1351422,27.6762,0,0,219.447
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,19.44236,19.44236,0,0,0,19.44236,0,0,0,0,20.46564,19.44236,0,0,139.773,192.9626,0,20.46564,-20.46564,265.8279,63.29223,0.1351422,21.38659,0,0,192.9626
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,44.95718,44.95718,0,0,0,44.95718,0,0,7.105427E-15,0,47.32334,44.95718,0,0,162.5126,172.4969,0,47.32334,-47.32334,215.9447,51.4153,0.1351422,49.45289,0,0,172.4969
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.9643887,0.9643887,0,0,0,0.9643887,0,0,0,0,1.015146,0.9643887,0,0,215.0941,125.1736,0,1.015146,-1.015146,214.8746,51.16053,0.1351422,1.060827,0,0,125.1736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,13.31334,13.31334,0,0,0,13.31334,0,0,1.776357E-15,0,14.01404,13.31334,0,0,216.222,124.1584,0,14.01404,-14.01404,200.1026,47.64337,0.1351422,14.64467,0,0,124.1584
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,38.68105,38.68105,0,0,0,38.68105,0,0,7.105427E-15,0,40.7169,38.68105,0,0,231.7931,110.1444,0,40.7169,-40.7169,157.1832,37.42449,0.1351422,42.54916,0,0,110.1444
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,28.66483,28.66483,0,0,0,28.66483,0,0,3.552714E-15,0,30.1735,28.66483,0,0,277.0341,69.4275,0,30.1735,-30.1735,125.3775,29.85173,0.1351422,31.53131,0,0,69.4275
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,9.918032,9.918032,0,0,0,9.918032,0,0,0,0,10.44003,9.918032,0,0,310.5602,39.254,0,10.44003,-10.44003,114.3728,27.23155,0.1351422,10.90983,0,0,39.254
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,11.6569,11.6569,0,0,0,11.6569,0,0,1.776357E-15,0,12.27042,11.6569,0,0,322.1603,28.81397,0,12.27042,-12.27042,101.4386,24.152,0.1351422,12.82259,0,0,28.81397
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,8.464705,8.041469,0,0,335.7941,16.54355,0,8.464705,-8.464705,92.51601,22.02758,0.1351422,8.845616,0,0,16.54355
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,53.90989,51.21439,345.1993,8.078843,51.21439,0,51.21439,141.1022,33.59571,0.1352608,29.79912,0,81,8.078843
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.788189,38.9665,37.88089,65.93813,65.93813,81,0,22.761,65.93813,5.745066,0,0,3.788189,0,0,15.06188,14.30878,293.9849,54.1718,18.09697,0,18.09697,158.2706,37.68339,0.1353011,72.53194,3.030551,81,57.95999
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.3302,41.88065,38.57399,52.80217,52.80217,81,0,22.761,52.80217,21.45782,0,0,11.3302,0,0,28.19783,26.78794,275.8879,70.45907,38.11814,0,38.11814,194.4326,46.29338,0.1353845,58.08239,9.064158,81,81.78927
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.11504,43.16732,40.19122,33.9691,33.9691,81,0,22.761,33.9691,29.77719,-7.105427E-15,0,10.11504,0,0,47.0309,44.67936,237.7698,104.7654,54.7944,0,54.7944,246.4151,58.67015,0.1355068,37.366,8.092033,81,114.8804
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.13512,46.28182,42.03949,18.45578,18.45578,81,0,22.761,18.45578,76.58912,0,0,14.13512,0,0,62.54422,59.41701,182.9754,154.0804,73.55213,0,73.55213,316.1928,75.28385,0.1356089,20.30136,11.30809,81,168.2155
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.6613,49.24834,43.84497,18.05743,18.05743,81,0,22.761,18.05743,97.80629,0,0,17.6613,0,0,62.94257,59.79544,109.4233,220.2773,77.45674,0,77.45674,389.6747,92.77951,0.1357032,19.86317,14.12904,81,237.9386
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.33802,49.98992,45.58199,44.21514,44.21514,0,0,0,44.21514,32.42785,0,7.105427E-15,14.33802,46.54225,44.21514,0,0,31.96654,289.9883,0,32.20424,-32.20424,355.7285,84.69709,0.1357032,48.63665,11.47042,0,304.3264
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.65954,54.20886,47.3618,15.46254,15.46254,0,0,0,15.46254,140.0775,0,0,21.65954,16.27636,15.46254,0,0,67.74902,257.7841,5.38318,0,5.38318,360.8354,85.91302,0.1356927,17.00879,17.32763,0,279.4436
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.35828,53.8722,48.39718,7.086549,7.086549,0,0,0,7.086549,244.9469,0,0,17.35828,7.459525,7.086549,0,0,62.36584,262.629,9.898755,0,9.898755,370.2262,88.14892,0.1356735,7.795203,13.88662,0,279.9872
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.19164,54.51928,48.75656,2.73882,2.73882,0,0,0,2.73882,664.2142,0,0,18.19164,2.882969,2.73882,0,0,52.46709,271.5378,15.30867,0,15.30867,384.7493,91.60679,0.1356437,3.012702,14.55331,0,289.7295
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.036786,51.79587,49.29564,55.89733,55.89733,0,0,0,55.89733,14.37776,0,0,8.036786,58.83929,55.89733,0,0,37.15842,285.3156,0,50.80251,-50.80251,331.1987,78.85668,0.1356437,61.48706,6.429429,0,293.3524
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.06347,51.98533,48.85069,44.05044,44.05044,0,0,0,44.05044,22.84534,0,0,10.06347,46.36889,44.05044,0,0,93.60565,234.5131,0,36.30541,-36.30541,292.9294,69.74497,0.1356437,48.45549,8.050779,0,244.5766
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.286536,48.73735,47.43026,72.78109,72.78109,81,0,22.761,72.78109,5.889629,0,0,4.286536,0,0,8.218909,7.807964,133.945,198.2077,12.0945,0,12.0945,304.4033,72.47683,0.1356697,80.0592,3.429229,81,202.4943
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,44.17581,44.17581,81,0,22.761,44.17581,0,0,0,0,0,0,36.82419,34.98298,121.8505,209.0928,34.98298,0,34.98298,337.5911,80.37867,0.13575,48.59339,0,81,209.0928
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.86752,240.5775,0,0,0,337.5911,80.37867,0.13575,0,0,0,240.5775
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,13.91332,13.91332,0,0,0,13.91332,0,0,1.776357E-15,0,14.6456,13.91332,0,0,86.86752,240.5775,0,14.6456,-14.6456,322.1533,76.703,0.13575,15.30465,0,0,240.5775
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.1404,225.9319,0,0,0,322.1533,76.703,0.13575,0,0,0,225.9319
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,22.71756,22.71756,0,0,0,22.71756,0,0,3.552714E-15,0,23.91322,22.71756,0,0,103.1404,225.9319,0,23.91322,-23.91322,296.9465,70.70141,0.13575,24.98932,0,0,225.9319
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,20.21364,20.21364,0,0,0,20.21364,0,0,0,0,21.27751,20.21364,0,0,129.7106,202.0186,0,21.27751,-21.27751,274.518,65.36131,0.13575,22.235,0,0,202.0186
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,9.994747,9.994747,0,0,0,9.994747,0,0,1.776357E-15,0,10.52079,9.994747,0,0,153.3523,180.7411,0,10.52079,-10.52079,263.4282,62.72086,0.13575,10.99422,0,0,180.7411
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.0421,170.2203,0,0,0,263.4282,62.72086,0.13575,0,0,0,170.2203
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,1.850935,1.850935,0,0,0,1.850935,0,0,0,0,1.948352,1.850935,0,0,165.0421,170.2203,0,1.948352,-1.948352,261.3744,62.23188,0.13575,2.036028,0,0,170.2203
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,17.70103,17.70103,0,0,0,17.70103,0,0,0,0,18.63266,17.70103,0,0,167.2069,168.272,0,18.63266,-18.63266,241.7339,57.55557,0.13575,19.47113,0,0,168.272
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9099,149.6393,0,0,0,241.7339,57.55557,0.13575,0,0,0,149.6393
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,15.86535,15.86535,0,0,0,15.86535,0,0,1.776357E-15,0,16.70037,15.86535,0,0,187.9099,149.6393,0,16.70037,-16.70037,224.1301,53.36421,0.13575,17.45189,0,0,149.6393
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.46334,39.74209,37.88089,11.89183,11.89183,0,0,0,11.89183,54.35109,0,1.776357E-15,6.46334,12.51772,11.89183,0,0,206.4659,132.9389,0,6.054377,-6.054377,217.7483,51.84472,0.13575,13.08101,5.170672,0,139.4023
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.23441,42.73351,38.55687,2.14068,2.14068,0,0,0,2.14068,664.9481,0,0,14.23441,2.253347,2.14068,0,0,213.1929,126.8846,11.98106,0,11.98106,229.1145,54.55096,0.1357267,2.354748,11.38753,0,141.119
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.8333,50.60916,40.16555,39.13499,39.13499,0,0,0,39.13499,86.4528,0,0,33.8333,41.19473,39.13499,0,0,201.2119,137.6675,0,7.361428,-7.361428,221.3549,52.70343,0.1357267,43.04849,27.06664,0,171.5008
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.48826,60.27455,41.9967,37.18899,37.18899,0,0,0,37.18899,149.2062,0,0,55.48826,39.1463,37.18899,0,0,209.3913,130.3061,16.34196,0,16.34196,236.8582,56.3947,0.135695,40.90789,44.39061,0,185.7944
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.21936,53.67929,43.84497,0,0,0,0,0,0,0,0,0,31.21936,0,0,0,0,193.0493,145.0139,31.21936,0,31.21936,266.4755,63.44642,0.1356343,0,24.97549,0,176.2332
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.4959,60.23496,45.58199,67.3921,67.3921,81,0,22.761,67.3921,66.02539,0,0,44.4959,0,0,13.6079,12.92751,161.8299,173.1113,57.4234,0,57.4234,320.9521,76.41702,0.1357476,74.13131,35.59672,81,217.6072
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.98835,55.96909,47.33614,0,0,72.31579,0,20.56389,0,0,0,0,26.98835,0,0,72.31579,68.7,104.4065,224.7924,95.68835,0,95.68835,411.73,98.03077,0.1357711,0,21.59068,81,251.7807
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.76104,54.60949,48.34584,0,0,0,0,0,0,0,11.04287,0,19.76104,0,0,0,0,8.718176,310.9119,8.718176,0,8.718176,420.0009,100,0.1357542,0,15.80884,0,330.6729
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.55924,60.80016,48.71378,51.60344,51.60344,0,0,0,51.60344,70.84653,7.105427E-15,0,36.55924,54.31941,51.60344,0,0,0,318.7582,0,17.76017,-17.76017,401.28,95.54266,0.1357542,56.76378,29.24739,0,355.3175
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.97331,56.95553,49.23574,45.29703,45.29703,0,0,0,45.29703,52.92469,0,7.105427E-15,23.97331,47.68108,45.29703,0,0,19.73352,300.998,0,23.70777,-23.70777,376.2898,89.59263,0.1357542,49.82673,19.17865,0,324.9714
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.56204,50.54979,48.83357,0,0,0,0,0,0,0,0,0,5.56204,0,0,0,0,46.07549,277.2903,5.56204,0,5.56204,381.5664,90.84896,0.1357434,0,4.449632,0,282.8523
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.627058,47.88086,47.38748,25.13037,25.13037,0,0,0,25.13037,6.474468,0,3.552714E-15,1.627058,26.45302,25.13037,0,0,40.51345,282.2961,0,24.82596,-24.82596,355.3976,84.61829,0.1357434,27.64341,1.301646,0,283.9232
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,45.37654,45.37654,0,0,0,45.37654,0,0,7.105427E-15,0,47.76478,45.37654,0,0,68.09785,257.4702,0,47.76478,-47.76478,305.049,72.63058,0.1357434,49.9142,0,0,257.4702
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,1.149385,1.149385,0,0,0,1.149385,0,0,2.220446E-16,0,1.209879,1.149385,0,0,121.1698,209.7054,0,1.209879,-1.209879,303.7737,72.32693,0.1357434,1.264324,0,0,209.7054
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,21.06854,21.06854,0,0,0,21.06854,0,0,0,0,22.17742,21.06854,0,0,122.5141,208.4955,0,22.17742,-22.17742,280.3967,66.76098,0.1357434,23.1754,0,0,208.4955
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,6.448051,6.448051,0,0,0,6.448051,0,0,8.881784E-16,0,6.787423,6.448051,0,0,147.1557,186.3181,0,6.787423,-6.787423,273.2421,65.05751,0.1357434,7.092856,0,0,186.3181
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,30.59763,30.59763,0,0,0,30.59763,0,0,3.552714E-15,0,32.20803,30.59763,0,0,154.6973,179.5307,0,32.20803,-32.20803,239.2919,56.97414,0.1357434,33.65739,0,0,179.5307
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,13.85885,13.85885,0,0,0,13.85885,0,0,1.776357E-15,0,14.58827,13.85885,0,0,190.484,147.3226,0,14.58827,-14.58827,223.9145,53.31286,0.1357434,15.24474,0,0,147.3226
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.6027302,0.6027302,0,0,0,0.6027302,0,0,1.110223E-16,0,0.6344528,0.6027302,0,0,206.6932,132.7344,0,0.6344528,-0.6344528,223.2457,53.15363,0.1357434,0.6630032,0,0,132.7344
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,34.26199,34.26199,0,0,0,34.26199,0,0,0,0,36.06526,34.26199,0,0,207.3981,132.0999,0,36.06526,-36.06526,185.2296,44.10219,0.1357434,37.68819,0,0,132.0999
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,12.10161,12.10161,0,0,0,12.10161,0,0,1.776357E-15,0,12.73854,12.10161,0,0,247.4706,96.03465,0,12.73854,-12.73854,171.802,40.90515,0.1357434,13.31177,0,0,96.03465
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,15.80538,15.80538,0,0,0,15.80538,0,0,1.776357E-15,0,16.63725,15.80538,0,0,261.6246,83.29612,0,16.63725,-16.63725,154.2648,36.72964,0.1357434,17.38592,0,0,83.29612
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,28.85537,27.4126,0,0,280.1104,66.65887,0,28.85537,-28.85537,123.8486,29.48769,0.1357434,30.15386,0,0,66.65887
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,26.32559,25.00931,0,0,312.1719,37.8035,0,26.32559,-26.32559,96.09895,22.88066,0.1357434,27.51024,0,0,37.8035
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.59797,42.44942,37.88089,6.646585,6.646585,0,0,0,6.646585,234.6764,0,0,15.59797,6.996406,6.646585,0,0,341.4226,11.47791,8.601563,0,8.601563,104.2591,24.82355,0.1357268,7.311244,12.47838,0,27.07588
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.31153,48.06294,38.55687,35.87885,35.87885,81,0,22.761,35.87885,87.27018,0,0,31.31153,0,0,45.12115,42.8651,332.821,19.21932,74.17663,0,74.17663,174.6292,41.57831,0.1358268,39.46673,25.04923,81,50.53085
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.45477,58.88593,40.13988,20.0097,20.0097,81,0,22.761,20.0097,287.1345,0,0,57.45477,0,0,60.9903,57.94078,258.6444,85.97829,115.3955,0,115.3955,284.1031,67.64346,0.1358468,22.01067,45.96381,81,143.4331
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.04204,60.07728,41.97103,2.011888,2.011888,74.32767,0,21.0729,2.011888,2735.84,0,0,55.04204,0,0,72.31579,68.7,143.2488,189.8343,123.742,0,123.742,401.4951,95.59387,0.1358239,2.213077,44.03363,81,244.8763
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,77.41972,71.43322,43.82785,54.55552,54.55552,0,0,0,54.55552,141.91,0.4860574,0,77.41972,57.42686,54.55552,0,0,19.50679,301.2021,19.50679,0,19.50679,420.0009,100,0.1357862,60.01107,61.93577,0,378.6218
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,82.43169,75.9508,45.55632,13.93261,13.93261,0,0,0,13.93261,591.6458,67.76579,0,82.43169,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1357862,15.32587,65.94536,0,401.1899
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,70.17047,72.5342,47.31047,21.77094,21.77094,0,0,0,21.77094,322.3126,47.25369,0,70.17047,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1357862,23.94803,56.13638,0,388.9287
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,70.27429,73.82328,48.32017,33.35923,33.35923,0,0,0,33.35923,210.6592,35.15932,0,70.27429,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1357862,36.69515,56.21943,0,389.0325
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.57442,67.18727,48.66244,7.358097,7.358097,0,0,0,7.358097,728.1017,45.82906,0,53.57442,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1357862,8.093906,42.85954,0,372.3326
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.85267,64.39799,49.19296,75.96091,75.96091,33.35088,0,10.70577,75.96091,59.04704,0,0,44.85267,44.85267,42.61003,0,0,0,318.7582,0,0,0,420.0009,100,0.1357862,83.55701,35.88214,81,363.6109
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.50545,57.31241,48.75656,26.41158,26.41158,0,0,0,26.41158,100.3554,0,0,26.50545,27.80166,26.41158,0,0,0,318.7582,0,1.29621,-1.29621,418.6345,99.67468,0.1357862,29.05273,21.20436,0,345.2637
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.214295,48.59433,47.31047,56.68465,56.68465,0,0,0,56.68465,7.434632,0,7.105427E-15,4.214295,59.66806,56.68465,0,0,1.440234,317.462,0,55.45376,-55.45376,360.1811,85.75724,0.1357862,62.35312,3.371436,0,321.6763
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,25.48405,25.48405,0,0,0,25.48405,0,0,0,0,26.82531,25.48405,0,0,63.05552,262.0082,0,26.82531,-26.82531,331.9048,79.02478,0.1357862,28.03245,0,0,262.0082
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,24.702,24.702,0,0,0,24.702,0,0,0,0,26.00211,24.702,0,0,92.86143,235.1829,0,26.00211,-26.00211,304.4961,72.49893,0.1357862,27.1722,0,0,235.1829
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,21.07938,21.07938,0,0,0,21.07938,0,0,3.552714E-15,0,22.18882,21.07938,0,0,121.7527,209.1808,0,22.18882,-22.18882,281.1071,66.93011,0.1357862,23.18732,0,0,209.1808
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,12.73282,12.73282,0,0,0,12.73282,0,0,1.776357E-15,0,13.40297,12.73282,0,0,146.4069,186.992,0,13.40297,-13.40297,266.9791,63.56632,0.1357862,14.0061,0,0,186.992
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,10.24681,10.24681,0,0,0,10.24681,0,0,1.776357E-15,0,10.78612,10.24681,0,0,161.2991,173.589,0,10.78612,-10.78612,255.6095,60.85929,0.1357862,11.27149,0,0,173.589
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,24.17993,24.17993,0,0,0,24.17993,0,0,3.552714E-15,0,25.45256,24.17993,0,0,173.2837,162.8029,0,25.45256,-25.45256,228.7802,54.47136,0.1357862,26.59792,0,0,162.8029
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,12.43297,12.43297,0,0,0,12.43297,0,0,1.776357E-15,0,13.08733,12.43297,0,0,201.5643,137.3504,0,13.08733,-13.08733,214.9849,51.18678,0.1357862,13.67626,0,0,137.3504
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.1058,124.263,0,0,0,214.9849,51.18678,0.1357862,0,0,0,124.263
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,17.85525,17.85525,0,0,0,17.85525,0,0,0,0,18.795,17.85525,0,0,216.1058,124.263,0,18.795,-18.795,195.1732,46.46973,0.1357862,19.64077,0,0,124.263
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,30.68875,30.68875,0,0,0,30.68875,0,0,7.105427E-15,0,32.30395,30.68875,0,0,236.9891,105.468,0,32.30395,-32.30395,161.1219,38.36228,0.1357862,33.75763,0,0,105.468
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,21.29806,20.23316,0,0,272.8824,73.16409,0,21.29806,-21.29806,138.6718,33.01702,0.1357862,22.25648,0,0,73.16409
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,4.493703,4.269018,0,0,296.5469,51.86602,0,4.493703,-4.493703,133.935,31.88922,0.1357862,4.69592,0,0,51.86602
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.52952,43.31206,37.85522,0,0,0,0,0,0,0,0,0,18.52952,0,0,0,0,301.5399,47.37232,18.52952,0,18.52952,151.5136,36.0746,0.1357505,0,14.82362,0,65.90184
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.72363,51.48475,38.5312,42.65447,42.65447,0,0,0,42.65447,97.81773,0,0,41.72363,44.89944,42.65447,0,0,283.0104,64.04889,0,3.175811,-3.175811,148.166,35.27755,0.1357505,46.91991,33.3789,0,105.7725
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.04428,59.07744,40.11421,60.29796,60.29796,0,0,0,60.29796,96.26243,0,0,58.04428,63.47153,60.29796,0,0,286.5391,60.87308,0,5.427258,-5.427258,142.4452,33.91545,0.1357505,66.32775,46.43542,0,118.9174
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.41573,64.87653,41.94536,40.42746,40.42746,0,0,0,40.42746,166.7573,0,0,67.41573,42.55522,40.42746,0,0,292.5693,55.44582,24.86051,0,24.86051,166.0299,39.53086,0.1357025,44.4702,53.93258,0,122.8615
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.42492,66.27845,43.80218,20.90261,20.90261,0,0,0,20.90261,312.9988,0,0,65.42492,22.00275,20.90261,0,0,267.7088,77.82028,43.42218,0,43.42218,207.2238,49.33891,0.1356189,22.99287,52.33994,0,143.2452
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.56962,71.40042,45.53065,64.37227,64.37227,81,0,22.761,64.37227,112.7343,0,0,72.56962,0,0,16.62773,15.79635,224.2867,116.9002,88.36597,0,88.36597,291.0551,69.29871,0.1356911,70.80949,58.05569,81,189.4698
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.89987,71.95503,47.29335,8.383232,8.383232,78.93146,0,22.23766,8.383232,821.8773,0,0,68.89987,0,0,70.54823,67.02081,135.9207,196.4296,135.9207,0,135.9207,420.0009,100,0.1356635,9.221555,55.1199,81,265.3295
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,75.73258,76.30113,48.30305,13.91725,13.91725,0,0,0,13.91725,544.1635,61.08285,0,75.73258,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1356635,15.30897,60.58606,0,394.4908
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.71423,64.48228,48.63677,31.4561,31.4561,0,0,0,31.4561,148.5061,13.60255,0,46.71423,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1356635,34.6017,37.37139,0,365.4725
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.39849,59.80493,49.16729,24.57748,24.57748,0,0,0,24.57748,131.8219,6.527463,0,32.39849,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1356635,27.03523,25.9188,0,351.1567
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.4886,55.94918,48.75656,71.67152,71.67152,50.30735,0,14.99576,71.67152,31.37731,0,0,22.4886,22.4886,21.36417,0,0,0,318.7582,0,0,0,420.0009,100,0.1356635,78.83867,17.99088,81,341.2468
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.106541,48.56123,47.31047,0,0,0,0,0,0,0,4.106541,0,4.106541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356635,0,3.285233,0,322.8648
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,26.80498,26.80498,0,0,0,26.80498,0,0,3.552714E-15,0,28.21577,26.80498,0,0,0,318.7582,0,28.21577,-28.21577,390.2588,92.91858,0.1356635,29.48548,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.35085,290.5424,0,0,0,390.2588,92.91858,0.1356635,0,0,0,290.5424
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,30.03915,30.03915,0,0,0,30.03915,0,0,3.552714E-15,0,31.62015,30.03915,0,0,31.35085,290.5424,0,31.62015,-31.62015,356.9283,84.98274,0.1356635,33.04306,0,0,290.5424
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.48436,258.9223,0,0,0,356.9283,84.98274,0.1356635,0,0,0,258.9223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,17.31257,17.31257,0,0,0,17.31257,0,0,3.552714E-15,0,18.22375,17.31257,0,0,66.48436,258.9223,0,18.22375,-18.22375,337.7187,80.40906,0.1356635,19.04382,0,0,258.9223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,19.34624,19.34624,0,0,0,19.34624,0,0,0,0,20.36446,19.34624,0,0,86.73298,240.6985,0,20.36446,-20.36446,316.2527,75.29811,0.1356635,21.28086,0,0,240.6985
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,24.60378,24.60378,0,0,0,24.60378,0,0,3.552714E-15,0,25.89872,24.60378,0,0,109.3602,220.3341,0,25.89872,-25.89872,288.953,68.7982,0.1356635,27.06416,0,0,220.3341
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,9.28161,9.28161,0,0,0,9.28161,0,0,1.776357E-15,0,9.770117,9.28161,0,0,138.1365,194.4354,0,9.770117,-9.770117,278.6544,66.34616,0.1356635,10.20977,0,0,194.4354
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1356635,0,0,0,184.6653
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1356635,0,0,0,184.6653
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,9.550313,9.072798,0,0,148.9922,184.6653,0,9.550313,-9.550313,268.5875,63.94928,0.1356635,9.980078,0,0,184.6653
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,4.737201,4.50034,0,0,159.6037,175.1149,0,4.737201,-4.737201,263.5941,62.76037,0.1356635,4.950375,0,0,175.1149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.876905,39.51953,37.82955,32.26182,32.26182,0,0,0,32.26182,18.21628,0,0,5.876905,33.95981,32.26182,0,0,164.8672,170.3777,0,28.0829,-28.0829,233.9921,55.71229,0.1356635,35.488,4.701524,0,176.2546
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.795528,41.38102,38.5312,10.46316,10.46316,0,0,0,10.46316,93.61922,0,0,9.795528,11.01385,10.46316,0,0,196.0704,142.2948,0,1.218324,-1.218324,232.7079,55.40652,0.1356635,11.50948,7.836422,0,152.0904
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.11064,46.4394,40.0971,0,0,0,0,0,0,0,0,0,21.11064,0,0,0,0,197.4241,141.0765,21.11064,0,21.11064,252.7352,60.17492,0.135623,0,16.88851,0,162.1871
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.19755,52.64399,41.94536,0,0,0,0,0,0,0,0,0,34.19755,0,0,0,0,176.3135,160.0761,34.19755,0,34.19755,285.1778,67.89935,0.1355574,0,27.35804,0,194.2736
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.19858,57.76365,43.77651,12.22552,12.22552,0,0,0,12.22552,353.3476,0,0,43.19858,12.86897,12.22552,0,0,142.1159,190.8539,30.32961,0,30.32961,313.951,74.75009,0.1354993,13.44807,34.55886,0,234.0525
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.10416,58.20446,45.50499,0,0,0,0,0,0,0,0,0,39.10416,0,0,0,0,111.7863,218.1505,39.10416,0,39.10416,351.0485,83.5828,0.1354245,0,31.28333,0,257.2547
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.61818,59.24466,47.26768,0,0,0,0,0,0,0,0,0,36.61818,0,0,0,0,72.68217,253.3443,36.61818,0,36.61818,385.7875,91.85399,0.1353544,0,29.29454,0,289.9625
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.69998,54.18803,48.27738,15.8206,15.8206,0,0,0,15.8206,118.2002,0,0,18.69998,16.65326,15.8206,0,0,36.06399,286.3006,2.046717,0,2.046717,387.7292,92.3163,0.1353505,17.40266,14.95998,0,305.0006
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.56971,56.52563,48.63677,33.73047,33.73047,0,0,0,33.73047,72.84129,0,7.105427E-15,24.56971,35.50576,33.73047,0,0,34.01727,288.1427,0,10.93605,-10.93605,376.2016,89.57163,0.1353505,37.10352,19.65577,0,312.7124
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.258541,51.70937,49.14162,63.61089,63.61089,81,0,22.761,63.61089,12.98291,0,0,8.258541,0,0,17.38911,16.51966,46.16844,277.2066,24.7782,0,24.7782,399.7083,95.16845,0.1354033,69.97197,6.606833,81,285.4652
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.94182,52.76587,48.71378,25.31031,25.31031,0,0,0,25.31031,51.1326,0,0,12.94182,26.64244,25.31031,0,0,21.39024,299.507,0,13.70061,-13.70061,385.2666,91.72995,0.1354033,27.84134,10.35346,0,312.4488
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.179701,48.2341,47.26768,26.51565,26.51565,0,0,0,26.51565,11.99179,0,0,3.179701,27.91121,26.51565,0,0,36.61314,285.8064,0,24.73151,-24.73151,359.1973,85.52299,0.1354033,29.16721,2.543761,0,288.9861
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,7.561942,7.561942,0,0,0,7.561942,0,0,8.881784E-16,0,7.959939,7.561942,0,0,64.09259,261.0749,0,7.959939,-7.959939,350.8068,83.52525,0.1354033,8.318136,0,0,261.0749
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,6.037847,6.037847,0,0,0,6.037847,0,0,0,0,6.355628,6.037847,0,0,72.93697,253.115,0,6.355628,-6.355628,344.1073,81.93015,0.1354033,6.641632,0,0,253.115
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,34.31202,34.31202,0,0,0,34.31202,0,0,0,0,36.11792,34.31202,0,0,79.99878,246.7593,0,36.11792,-36.11792,306.0357,72.8655,0.1354033,37.74322,0,0,246.7593
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,16.58462,16.58462,0,0,0,16.58462,0,0,0,0,17.45749,16.58462,0,0,120.1298,210.6414,0,17.45749,-17.45749,287.6339,68.48412,0.1354033,18.24308,0,0,210.6414
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,10.87842,10.87842,0,0,0,10.87842,0,0,0,0,11.45096,10.87842,0,0,139.527,193.1839,0,11.45096,-11.45096,275.5635,65.61023,0.1354033,11.96626,0,0,193.1839
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,36.44527,36.44527,0,0,0,36.44527,0,0,7.105427E-15,0,38.36345,36.44527,0,0,152.2503,181.733,0,38.36345,-38.36345,235.1249,55.98201,0.1354033,40.0898,0,0,181.733
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8764,143.3695,0,0,0,235.1249,55.98201,0.1354033,0,0,0,143.3695
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8764,143.3695,0,0,0,235.1249,55.98201,0.1354033,0,0,0,143.3695
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,30.2192,30.2192,0,0,0,30.2192,0,0,3.552714E-15,0,31.80968,30.2192,0,0,194.8764,143.3695,0,31.80968,-31.80968,201.5945,47.9986,0.1354033,33.24112,0,0,143.3695
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.2204,111.5598,0,0,0,201.5945,47.9986,0.1354033,0,0,0,111.5598
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,1.049067,0.9966132,0,0,230.2204,111.5598,0,1.049067,-1.049067,200.4887,47.73532,0.1354033,1.096274,0,0,111.5598
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,45.32769,43.06131,0,0,231.3861,110.5108,0,45.32769,-45.32769,152.7092,36.35925,0.1354033,47.36744,0,0,110.5108
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.39258,41.13896,37.82955,37.91512,37.91512,0,0,0,37.91512,30.0476,0,7.105427E-15,11.39258,39.91065,37.91512,0,0,281.7502,65.18307,0,28.51807,-28.51807,122.6485,29.20196,0.1354033,41.70663,9.114066,0,76.57565
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.22879,49.31384,38.5312,11.42126,11.42126,0,0,0,11.42126,308.4493,0,0,35.22879,12.02238,11.42126,0,0,313.4369,36.665,23.20641,0,23.20641,144.664,34.44374,0.135359,12.56338,28.18303,0,71.89378
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.72418,53.17042,40.07143,52.47615,52.47615,0,0,0,52.47615,79.51074,0,7.105427E-15,41.72418,55.23806,52.47615,0,0,290.2305,57.55077,0,13.51388,-13.51388,130.4191,31.05211,0.135359,57.72377,33.37934,0,99.27495
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.84731,60.70029,41.91969,42.41109,42.41109,0,0,0,42.41109,134.0388,0,0,56.84731,44.64325,42.41109,0,0,305.2459,44.03689,12.20405,0,12.20405,141.9969,33.80872,0.1353357,46.6522,45.47784,0,100.8842
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.73206,62.02507,43.77651,12.17745,12.17745,0,0,0,12.17745,449.4541,0,0,54.73206,12.81837,12.17745,0,0,293.0419,55.02054,41.91368,0,41.91368,181.7597,43.27604,0.1352557,13.3952,43.78564,0,109.7526
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.41022,66.25503,45.50499,35.25957,35.25957,0,0,0,35.25957,171.33,0,0,60.41022,37.11534,35.25957,0,0,251.1282,92.74286,23.29488,0,23.29488,203.8592,48.5378,0.1352113,38.78553,48.32817,0,153.1531
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.52082,63.62737,47.26768,74.37369,74.37369,81,0,22.761,74.37369,65.23923,0,0,48.52082,0,0,6.626313,6.294997,227.8333,113.7082,54.81581,0,54.81581,255.862,60.91941,0.1353156,81.81106,38.81665,81,162.2291
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,56.66879,67.98446,48.27738,47.60876,47.60876,81,0,22.761,47.60876,119.0302,0,0,56.66879,0,0,33.39124,31.72168,173.0175,163.0425,88.39047,0,88.39047,339.7166,80.88474,0.1353876,52.36963,45.33503,81,219.7113
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.4444,68.2822,48.6111,32.10323,32.10323,0,0,0,32.10323,175.8215,0,0,56.4444,33.79287,32.10323,0,0,84.62702,242.5939,22.65152,0,22.65152,361.2057,86.00119,0.1353445,35.31355,45.15552,0,299.0383
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.29173,61.86921,49.11595,35.35835,35.35835,0,0,0,35.35835,108.2961,0,0,38.29173,37.21931,35.35835,0,0,61.9755,262.9803,1.072414,0,1.072414,362.2231,86.24342,0.1353424,38.89418,30.63338,0,301.272
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.7631,54.00578,48.71378,2.877764,2.877764,0,0,0,2.877764,582.5046,0,0,16.7631,3.029225,2.877764,0,0,60.90309,263.9454,13.73388,0,13.73388,375.2522,89.34558,0.1353163,3.16554,13.41048,0,280.7086
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.040627,48.49787,47.26768,59.35794,59.35794,0,0,0,59.35794,6.807222,0,7.105427E-15,4.040627,62.48204,59.35794,0,0,47.1692,276.3059,0,58.44141,-58.44141,313.6495,74.67831,0.1353163,65.29373,3.232502,0,280.3466
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,12.90711,12.90711,0,0,0,12.90711,0,0,1.776357E-15,0,13.58643,12.90711,0,0,112.1041,217.8645,0,13.58643,-13.58643,299.3282,71.26847,0.1353163,14.19782,0,0,217.8645
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,13.03446,13.03446,0,0,0,13.03446,0,0,0,0,13.72049,13.03446,0,0,127.2001,204.2781,0,13.72049,-13.72049,284.8655,67.82499,0.1353163,14.33791,0,0,204.2781
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,22.63813,22.63813,0,0,0,22.63813,0,0,3.552714E-15,0,23.82961,22.63813,0,0,142.4451,190.5576,0,23.82961,-23.82961,259.7469,61.84438,0.1353163,24.90194,0,0,190.5576
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,26.51652,26.51652,0,0,0,26.51652,0,0,3.552714E-15,0,27.91213,26.51652,0,0,168.9225,166.728,0,27.91213,-27.91213,230.3249,54.83916,0.1353163,29.16817,0,0,166.728
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,13.06629,13.06629,0,0,0,13.06629,0,0,1.776357E-15,0,13.75399,13.06629,0,0,199.936,138.8159,0,13.75399,-13.75399,215.827,51.38727,0.1353163,14.37292,0,0,138.8159
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,47.72482,47.72482,0,0,0,47.72482,0,0,7.105427E-15,0,50.23664,47.72482,0,0,215.2182,125.0619,0,50.23664,-50.23664,162.8729,38.77918,0.1353163,52.4973,0,0,125.0619
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,41.89351,41.89351,0,0,0,41.89351,0,0,7.105427E-15,0,44.09843,41.89351,0,0,271.0367,74.82523,0,44.09843,-44.09843,116.3891,27.71163,0.1353163,46.08286,0,0,74.82523
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,15.42245,15.42245,0,0,0,15.42245,0,0,0,0,16.23416,15.42245,0,0,320.0349,30.7268,0,16.23416,-16.23416,99.27675,23.63727,0.1353163,16.9647,0,0,30.7268
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,19.41061,19.41061,81,0,22.761,19.41061,0,0,0,0,0,0,61.58939,58.50992,338.0729,14.49264,58.50992,0,58.50992,154.7841,36.85329,0.135445,21.35167,0,81,14.49264
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,44.47166,44.47166,81,0,22.761,44.47166,0,0,0,0,0,0,36.52834,34.70192,279.563,67.15157,34.70192,0,34.70192,187.7053,44.69164,0.1355232,48.91883,0,81,67.15157
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,72.31579,68.7,244.861,98.3833,68.7,0,68.7,252.8798,60.20936,0.1356125,4.069478,0,81,98.3833
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,44.04372,41.84153,176.161,160.2133,41.84153,0,41.84153,292.5742,69.66038,0.1357065,40.65191,0,81,160.2133
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.59042,43.30405,37.82955,0,0,72.31579,0,20.56389,0,0,0,0,18.59042,0,0,72.31579,68.7,134.3195,197.8707,87.29041,0,87.29041,375.3851,89.37724,0.1357456,0,14.87233,81,216.4611
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.89957,52.22725,38.5312,28.4241,28.4241,0,0,0,28.4241,154.4449,0,0,43.89957,29.9201,28.4241,0,0,47.02908,276.4321,13.97947,0,13.97947,388.6472,92.53487,0.135719,31.26651,35.11966,0,320.3316
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.12815,56.81599,40.04575,7.19158,7.19158,0,0,0,7.19158,724.8497,11.50846,0,52.12815,7.570085,7.19158,0,0,33.04961,289.0136,33.04961,0,33.04961,420.0009,100,0.1356562,7.910738,41.70252,0,341.1417
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.41885,67.33271,41.91969,65.56667,65.56667,20.25,0,7.39125,65.56667,111.9759,25.71709,0,73.41885,47.70176,45.31667,0,0,0,318.7582,0,0,0,420.0009,100,0.1356562,72.12334,58.73508,81,392.1771
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.18892,67.80692,43.77651,0,0,0,0,0,0,0,69.18892,0,69.18892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356562,0,55.35114,0,387.9471
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,77.35706,73.51418,45.50499,5.890276,5.890276,0,0,0,5.890276,1313.301,71.15676,0,77.35706,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1356562,6.479304,61.88564,0,396.1153
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.95226,71.94658,47.26768,4.28737,4.28737,0,0,0,4.28737,1608.265,64.43923,0,68.95226,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1356562,4.716107,55.1618,0,387.7105
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.10156,68.56768,48.27738,50.67619,50.67619,0,0,0,50.67619,114.6526,4.758204,0,58.10156,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1356562,55.74381,46.48125,0,376.8598
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.47986,66.69358,48.6111,56.97773,56.97773,0,0,0,56.97773,92.1059,0,0,52.47986,59.97656,56.97773,0,0,0,318.7582,0,7.496706,-7.496706,412.0986,98.11852,0.1356562,62.67551,41.98389,0,371.2381
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.72853,60.93904,49.11595,15.47133,15.47133,0,0,0,15.47133,230.9339,11.11325,0,35.72853,16.28561,15.47133,0,0,8.329673,311.2615,8.329673,0,8.329673,420.0009,100,0.1356404,17.01846,28.58283,0,346.9901
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.3867,53.85612,48.68811,0,0,0,0,0,0,0,16.3867,0,16.3867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356404,0,13.10936,0,335.1449
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.36386,48.2646,47.24201,11.55053,11.55053,0,0,0,11.55053,29.123,0,0,3.36386,12.15845,11.55053,0,0,0,318.7582,0,8.79459,-8.79459,410.7305,97.79279,0.1356404,12.70558,2.691088,0,322.1221
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,5.852381,5.852381,0,0,0,5.852381,0,0,0,0,6.160401,5.852381,0,0,9.771767,309.9636,0,6.160401,-6.160401,404.2369,96.24669,0.1356404,6.437619,0,0,309.9636
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.61666,303.8032,0,0,0,404.2369,96.24669,0.1356404,0,0,0,303.8032
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,5.890427,5.890427,0,0,0,5.890427,0,0,8.881784E-16,0,6.200449,5.890427,0,0,16.61666,303.8032,0,6.200449,-6.200449,397.701,94.69054,0.1356404,6.479469,0,0,303.8032
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,9.719298,9.719298,0,0,0,9.719298,0,0,0,0,10.23084,9.719298,0,0,23.50604,297.6028,0,10.23084,-10.23084,386.9168,92.12286,0.1356404,10.69123,0,0,297.6028
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,20.22074,20.22074,0,0,0,20.22074,0,0,0,0,21.28499,20.22074,0,0,34.87365,287.3719,0,21.28499,-21.28499,364.4804,86.78088,0.1356404,22.24282,0,0,287.3719
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,38.96497,38.96497,0,0,0,38.96497,0,0,0,0,41.01576,38.96497,0,0,58.52364,266.0869,0,41.01576,-41.01576,321.246,76.487,0.1356404,42.86147,0,0,266.0869
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,22.74823,22.74823,0,0,0,22.74823,0,0,3.552714E-15,0,23.94551,22.74823,0,0,104.0967,225.0712,0,23.94551,-23.94551,296.0052,70.4773,0.1356404,25.02306,0,0,225.0712
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,5.71429,5.71429,0,0,0,5.71429,0,0,0,0,6.015042,5.71429,0,0,130.7028,201.1257,0,6.015042,-6.015042,289.6649,68.96768,0.1356404,6.285719,0,0,201.1257
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,26.12374,26.12374,0,0,0,26.12374,0,0,0,0,27.49868,26.12374,0,0,137.3862,195.1106,0,27.49868,-27.49868,260.6787,62.06623,0.1356404,28.73612,0,0,195.1106
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,10.75055,10.75055,0,0,0,10.75055,0,0,1.776357E-15,0,11.31637,10.75055,0,0,167.9403,167.612,0,11.31637,-11.31637,248.7502,59.22612,0.1356404,11.8256,0,0,167.612
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,21.80252,20.71239,0,0,180.514,156.2956,0,21.80252,-21.80252,225.7683,53.75425,0.1356404,22.78363,0,0,156.2956
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,8.144214,7.737003,0,0,204.7391,134.4931,0,8.144214,-8.144214,217.1836,51.71027,0.1356404,8.510703,0,0,134.4931
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.69767,41.79943,37.80388,41.81172,41.81172,0,0,0,41.81172,32.76037,0,7.105427E-15,13.69767,44.01234,41.81172,0,0,213.7882,126.3489,0,30.31466,-30.31466,185.2291,44.10208,0.1356404,45.99289,10.95814,0,140.0465
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.52241,42.46658,38.50554,17.07118,17.07118,0,0,0,17.07118,79.21193,0,0,13.52241,17.96966,17.07118,0,0,247.4711,96.0342,0,4.447252,-4.447252,180.5413,42.98594,0.1356404,18.7783,10.81793,0,109.5566
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.66727,44.09063,40.04575,40.06491,40.06491,0,0,0,40.06491,34.11282,0,7.105427E-15,13.66727,42.17359,40.06491,0,0,252.4125,91.58695,0,28.50632,-28.50632,150.493,35.83159,0.1356404,44.0714,10.93382,0,105.2542
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.41176,57.57466,41.91969,33.29953,33.29953,0,0,0,33.29953,145.3827,0,0,48.41176,35.05214,33.29953,0,0,284.0862,63.08063,13.35962,0,13.35962,163.167,38.84922,0.1356151,36.62949,38.72941,0,111.4924
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.95346,60.22565,43.77651,31.11189,31.11189,0,0,0,31.11189,160.5606,0,0,49.95346,32.74936,31.11189,0,0,270.7266,75.10429,17.20409,0,17.20409,179.4883,42.73522,0.1355824,34.22308,39.96276,0,125.0577
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,54.16837,63.78966,45.50499,20.80181,20.80181,0,0,0,20.80181,260.4022,0,0,54.16837,21.89664,20.80181,0,0,253.5225,90.58797,32.27173,0,32.27173,210.1039,50.02464,0.1355213,22.88199,43.3347,0,144.7563
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.97567,72.42725,47.29335,16.57012,16.57012,0,0,0,16.57012,422.3004,0,0,69.97567,17.44223,16.57012,0,0,221.2508,119.6325,52.53344,0,52.53344,259.9415,61.89072,0.1354218,18.22713,55.98053,0,189.6082
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.15442,56.68406,48.27738,9.799058,9.799058,0,0,0,9.799058,266.9074,0,0,26.15442,10.3148,9.799058,0,0,168.7173,166.9126,15.83962,0,15.83962,274.9683,65.46851,0.1353919,10.77896,20.92353,0,193.067
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.96409,52.02722,48.6111,102.1797,102.1797,81,0,22.761,102.1797,10.73021,3.552714E-15,0,10.96409,22.29438,21.17966,0,0,152.8777,181.1683,0,11.33029,-11.33029,263.0251,62.6249,0.1353919,112.3976,8.771272,81,192.1324
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.90615,53.81576,49.11595,87.61714,87.61714,81,0,22.761,87.61714,17.01282,0,0,14.90615,6.965408,6.617138,0,0,165.4669,169.838,7.940737,0,7.940737,270.5584,64.41853,0.1354065,96.37885,11.92492,81,184.7441
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.08523,53.75772,48.68811,16.31285,16.31285,81,0,22.761,16.31285,98.60464,0,0,16.08523,0,0,64.68714,61.45279,157.5262,176.9846,77.53802,0,77.53802,344.1174,81.93255,0.1354982,17.94414,12.86819,81,193.0699
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.834672,48.40882,47.24201,28.15929,28.15929,0,0,0,28.15929,13.61778,0,3.552714E-15,3.834672,29.64136,28.15929,0,0,79.98817,246.7689,0,25.80669,-25.80669,316.9148,75.45574,0.1354982,30.97522,3.067738,0,250.6035
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.94138,45.94138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6623,220.9622,0,0,0,316.9148,75.45574,0.1354982,0,0,0,220.9622
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,40.35153,40.35153,0,0,0,40.35153,0,0,0,0,42.4753,40.35153,0,0,108.6623,220.9622,0,42.4753,-42.4753,272.1419,64.79556,0.1354982,44.38668,0,0,220.9622
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,75.17068,75.17068,81,0,22.761,75.17068,0,0,0,0,0,0,5.829319,5.537853,155.857,178.4869,5.537853,0,5.537853,277.3955,66.04642,0.1355106,82.68775,0,81,178.4869
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,17.69905,17.69905,81,0,22.761,17.69905,0,0,0,0,0,0,63.30095,60.1359,150.3192,183.4709,60.1359,0,60.1359,334.4455,79.62971,0.135635,19.46896,0,81,183.4709
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,25.06114,25.06114,81,0,22.761,25.06114,0,0,0,0,0,0,55.93886,53.14192,90.1833,237.5933,53.14192,0,53.14192,384.8603,91.63322,0.1357537,27.56725,0,81,237.5933
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,47.49408,47.49408,0,0,0,47.49408,0,0,0,0,49.99377,47.49408,0,0,37.04138,285.421,0,49.99377,-49.99377,332.1622,79.08609,0.1357537,52.24348,0,0,285.421
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,12.86219,12.86219,0,0,0,12.86219,0,0,1.776357E-15,0,13.53915,12.86219,0,0,92.59001,235.4272,0,13.53915,-13.53915,317.8907,75.68812,0.1357537,14.14841,0,0,235.4272
