Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6335,221.8881,0,0,0,317.8907,75.68812,0.1357537,0,0,0,221.8881
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,39.17992,39.17992,0,0,0,39.17992,0,0,0,0,41.24202,39.17992,0,0,107.6335,221.8881,0,41.24202,-41.24202,274.4178,65.33745,0.1357537,43.09791,0,0,221.8881
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,16.84409,16.84409,0,0,0,16.84409,0,0,0,0,17.73062,16.84409,0,0,153.458,180.646,0,17.73062,-17.73062,255.7281,60.88752,0.1357537,18.5285,0,0,180.646
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.1587,162.9154,0,0,0,255.7281,60.88752,0.1357537,0,0,0,162.9154
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.1587,162.9154,0,0,0,255.7281,60.88752,0.1357537,0,0,0,162.9154
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.41878,40.82445,37.80388,70.37093,70.37093,81,0,22.761,70.37093,14.80551,0,0,10.41878,0,0,10.62907,10.09762,173.1587,162.9154,20.5164,0,20.5164,275.1917,65.5217,0.1357952,77.40802,8.335022,81,173.3342
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.44044,44.29205,38.5312,19.24736,19.24736,81,0,22.761,19.24736,101.0031,0,0,19.44044,0,0,61.75264,58.665,152.6423,181.3802,78.10544,0,78.10544,349.289,83.16388,0.1358852,21.1721,15.55235,81,200.8206
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.79935,49.51042,40.07143,44.65429,44.65429,0,0,0,44.65429,68.97289,0,7.105427E-15,30.79935,47.00451,44.65429,0,0,74.53683,251.6751,0,16.20516,-16.20516,332.2073,79.09681,0.1358852,49.11972,24.63948,0,282.4744
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.54342,58.40836,41.97103,19.49692,19.49692,0,0,0,19.49692,259.238,0,0,50.54342,20.52307,19.49692,0,0,92.54256,235.4699,30.02035,0,30.02035,360.6871,85.8777,0.1358285,21.44661,40.43473,0,286.0133
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.03093,58.84209,43.82785,59.73156,59.73156,0,0,0,59.73156,77.063,0,0,46.03093,62.87532,59.73156,0,0,62.52221,262.4882,0,16.84439,-16.84439,342.9315,81.6502,0.1358285,65.70471,36.82475,0,308.5192
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.93535,60.73565,45.55632,28.07421,28.07421,0,0,0,28.07421,163.6211,0,0,45.93535,29.55181,28.07421,0,0,81.2382,245.6438,16.38354,0,16.38354,358.4743,85.35085,0.1357976,30.88164,36.74828,0,291.5792
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,54.1438,65.8849,47.33614,30.6886,30.6886,0,0,0,30.6886,176.4297,0,0,54.1438,32.30379,30.6886,0,0,64.85466,260.389,21.84002,0,21.84002,379.1936,90.284,0.1357564,33.75746,43.31504,0,314.5328
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.8387,69.33292,48.32017,64.47544,64.47544,48.49259,0,14.53662,64.47544,92.80852,0,0,59.8387,16.82405,15.98285,0,0,43.01464,280.045,43.01464,0,43.01464,420.0009,100,0.1357855,70.92298,47.87096,81,339.8838
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.95955,63.46762,48.66244,27.35479,27.35479,0,0,0,27.35479,160.7015,15.16504,0,43.95955,28.79451,27.35479,0,0,0,318.7582,0,0,0,420.0009,100,0.1357855,30.09027,35.16764,0,362.7178
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.93486,56.16747,49.14162,0,0,0,0,0,0,0,21.93486,0,21.93486,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357855,0,17.54789,0,340.6931
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.41009,52.59499,48.71378,30.57266,30.57266,0,0,0,30.57266,40.59211,0,3.552714E-15,12.41009,32.18175,30.57266,0,0,0,318.7582,0,19.77166,-19.77166,399.1597,95.03783,0.1357855,33.62993,9.928071,0,331.1683
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.12851,48.19262,47.24201,22.31883,22.31883,0,0,0,22.31883,14.01736,0,0,3.12851,23.49351,22.31883,0,0,21.96851,298.9866,0,20.36499,-20.36499,377.6931,89.92674,0.1357855,24.55071,2.502808,0,302.1151
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.94138,45.94138,39.6866,39.6866,0,0,0,39.6866,0,0,0,0,41.77537,39.6866,0,0,44.59628,278.6216,0,41.77537,-41.77537,333.658,79.44222,0.1357855,43.65526,0,0,278.6216
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,44.73487,44.73487,38.05005,38.05005,0,0,0,38.05005,0,0,0,0,40.05269,38.05005,0,0,91.01336,236.8462,0,40.05269,-40.05269,291.4388,69.39004,0.1357855,41.85506,0,0,236.8462
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.41713,43.41713,36.00927,36.00927,0,0,0,36.00927,0,0,7.105427E-15,0,37.9045,36.00927,0,0,135.5163,196.7935,0,37.9045,-37.9045,251.4839,59.877,0.1357855,39.6102,0,0,196.7935
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,42.23629,42.23629,5.346505,5.346505,0,0,0,5.346505,0,0,8.881784E-16,0,5.6279,5.346505,0,0,177.6325,158.889,0,5.6279,-5.6279,245.5516,58.46454,0.1357855,5.881155,0,0,158.889
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,41.41484,41.41484,4.819404,4.819404,0,0,0,4.819404,0,0,0,0,5.073057,4.819404,0,0,183.8857,153.2611,0,5.073057,-5.073057,240.2041,57.19134,0.1357855,5.301344,0,0,153.2611
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,40.76453,40.76453,22.87313,22.87313,0,0,0,22.87313,0,0,3.552714E-15,0,24.07698,22.87313,0,0,189.5224,148.1881,0,24.07698,-24.07698,214.8247,51.14864,0.1357855,25.16044,0,0,148.1881
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.0971,40.0971,9.60491,9.60491,0,0,0,9.60491,0,0,1.776357E-15,0,10.11043,9.60491,0,0,216.2746,124.1111,0,10.11043,-10.11043,204.1674,48.61119,0.1357855,10.5654,0,0,124.1111
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,39.51524,39.51524,12.63975,12.63975,0,0,0,12.63975,0,0,0,0,13.305,12.63975,0,0,227.5084,114.0006,0,13.305,-13.305,190.1427,45.27198,0.1357855,13.90372,0,0,114.0006
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.10451,39.10451,18.99144,18.99144,0,0,0,18.99144,0,0,3.552714E-15,0,19.99099,18.99144,0,0,242.2917,100.6957,0,19.99099,-19.99099,169.0704,40.25476,0.1357855,20.89058,0,0,100.6957
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,38.71945,38.71945,12.32002,12.32002,0,0,0,12.32002,0,0,1.776357E-15,0,12.96844,12.32002,0,0,264.504,80.70467,0,12.96844,-12.96844,155.4004,37.00003,0.1357855,13.55202,0,0,80.70467
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,5.507832,5.507832,0,0,0,5.507832,0,0,0,0,5.797718,5.507832,0,0,278.9133,67.73623,0,5.797718,-5.797718,149.2891,35.54495,0.1357855,6.058615,0,0,67.73623
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.3553,61.93851,0,0,0,149.2891,35.54495,0.1357855,0,0,0,61.93851
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.77734,41.84961,37.82955,27.58422,27.58422,0,0,0,27.58422,49.94646,0,0,13.77734,29.03602,27.58422,0,0,285.3553,61.93851,0,15.25868,-15.25868,133.205,31.71542,0.1357855,30.34264,11.02187,0,75.71585
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.32314,48.36354,38.5312,24.81789,24.81789,0,0,0,24.81789,130.2413,0,0,32.32314,26.1241,24.81789,0,0,302.3093,46.67983,6.199041,0,6.199041,139.086,33.11564,0.1357739,27.29968,25.85851,0,79.00298
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.95783,58.24993,40.07143,0,0,0,0,0,0,0,0,0,55.95783,0,0,0,0,296.1103,52.25897,55.95783,0,55.95783,192.1722,45.7552,0.1356684,0,44.76627,0,108.2168
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.82529,68.85588,41.97103,44.21872,44.21872,0,0,0,44.21872,173.7393,0,0,76.82529,46.54602,44.21872,0,0,240.1525,102.621,30.27927,0,30.27927,220.8977,52.59457,0.1356115,48.64059,61.46023,0,179.4463
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,86.14914,75.50368,43.84497,2.88473,2.88473,0,0,0,2.88473,2986.385,0,0,86.14914,3.036557,2.88473,0,0,209.8732,129.8724,83.11258,0,83.11258,299.7452,71.36776,0.1354553,3.173203,68.91931,0,216.0215
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,86.64427,78.03828,45.58199,35.33255,35.33255,0,0,0,35.33255,245.2251,0,0,86.64427,37.19216,35.33255,0,0,126.7606,204.6737,49.45211,0,49.45211,346.6596,82.53783,0.1353626,38.86581,69.31542,0,291.318
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,88.46633,81.32236,47.33614,15.69809,15.69809,0,0,0,15.69809,563.5483,0,0,88.46633,16.52431,15.69809,0,0,77.30849,249.1806,71.94202,0,71.94202,414.9098,98.78784,0.1352279,17.2679,70.77306,0,337.6469
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,80.85841,78.81477,48.34584,47.70924,47.70924,0,0,0,47.70924,169.4817,25.2717,0,80.85841,50.22026,47.70924,0,0,5.366464,313.9284,5.366464,0,5.366464,420.0009,100,0.1352179,52.48017,64.68674,0,394.7868
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,69.59386,73.97225,48.68811,52.98373,52.98373,0,0,0,52.98373,131.3495,13.82151,0,69.59386,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1352179,58.2821,55.67508,0,388.3521
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,48.05155,65.59513,49.16729,3.785007,3.785007,0,0,0,3.785007,1269.524,44.06733,0,48.05155,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1352179,4.163507,38.44124,0,366.8098
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.31964,54.53476,48.73089,59.04846,59.04846,0,0,0,59.04846,31.02476,0,0,18.31964,62.15627,59.04846,0,0,0,318.7582,0,43.83663,-43.83663,373.793,88.99815,0.1352179,64.9533,14.65571,0,337.0779
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.04261,48.19218,47.26768,67.69714,67.69714,81,0,22.761,67.69714,4.494443,0,0,3.04261,0,0,13.30285,12.63771,48.70736,274.9216,15.68032,0,15.68032,388.6686,92.53996,0.1352515,74.46686,2.434088,81,277.9642
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,47.65048,47.65048,0,0,0,47.65048,0,0,7.105427E-15,0,50.1584,47.65048,0,0,33.02704,289.0339,0,50.1584,-50.1584,335.797,79.95152,0.1352515,52.41553,0,0,289.0339
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,17.96067,17.96067,0,0,0,17.96067,0,0,3.552714E-15,0,18.90597,17.96067,0,0,88.75861,238.8755,0,18.90597,-18.90597,315.8684,75.20661,0.1352515,19.75674,0,0,238.8755
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.7652,219.9695,0,0,0,315.8684,75.20661,0.1352515,0,0,0,219.9695
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,8.515866,8.515866,0,0,0,8.515866,0,0,1.776357E-15,0,8.96407,8.515866,0,0,109.7652,219.9695,0,8.96407,-8.96407,306.4194,72.95686,0.1352515,9.367454,0,0,219.9695
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,7.41133,7.41133,0,0,0,7.41133,0,0,8.881784E-16,0,7.801401,7.41133,0,0,119.7253,211.0054,0,7.801401,-7.801401,298.196,70.99892,0.1352515,8.152464,0,0,211.0054
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,23.49303,23.49303,0,0,0,23.49303,0,0,0,0,24.7295,23.49303,0,0,128.3935,203.204,0,24.7295,-24.7295,272.1288,64.79246,0.1352515,25.84233,0,0,203.204
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,20.20084,20.20084,0,0,0,20.20084,0,0,3.552714E-15,0,21.26405,20.20084,0,0,155.8708,178.4745,0,21.26405,-21.26405,249.7146,59.45573,0.1352515,22.22093,0,0,178.4745
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,12.29,12.29,0,0,0,12.29,0,0,0,0,12.93684,12.29,0,0,179.4975,157.2105,0,12.93684,-12.93684,236.078,56.20892,0.1352515,13.519,0,0,157.2105
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.8717,144.2737,0,0,0,236.078,56.20892,0.1352515,0,0,0,144.2737
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,46.47271,46.47271,0,0,0,46.47271,0,0,7.105427E-15,0,48.91865,46.47271,0,0,193.8717,144.2737,0,48.91865,-48.91865,184.5132,43.93162,0.1352515,51.11998,0,0,144.2737
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,14.03035,13.32883,0,0,248.2258,95.355,0,14.03035,-14.03035,169.7239,40.41037,0.1352515,14.66172,0,0,95.355
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,23.09506,23.09506,0,0,0,23.09506,0,0,3.552714E-15,0,24.31059,23.09506,0,0,263.8151,81.32465,0,24.31059,-24.31059,144.0983,34.30904,0.1352515,25.40457,0,0,81.32465
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.23796,40.79719,37.82955,26.93072,26.93072,0,0,0,26.93072,38.01591,0,0,10.23796,28.34813,26.93072,0,0,290.8268,57.01406,0,18.11017,-18.11017,125.0085,29.76386,0.1352515,29.62379,8.190367,0,67.25202
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.19627,43.04155,38.57399,4.681004,4.681004,0,0,0,4.681004,324.6371,0,0,15.19627,4.927373,4.681004,0,0,310.9492,38.90389,10.2689,0,10.2689,134.7504,32.08337,0.1352323,5.149105,12.15702,0,54.10017
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.12677,49.99097,40.11421,0,0,0,0,0,0,0,0,0,32.12677,0,0,0,0,300.6804,48.1459,32.12677,0,32.12677,165.2285,39.34005,0.1351723,0,25.70142,0,80.27267
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.2388,49.78841,42.03949,46.1475,46.1475,0,0,0,46.1475,54.69159,0,0,25.2388,48.57631,46.1475,0,0,268.5536,77.06,0,23.33751,-23.33751,140.6286,33.48294,0.1351723,50.76225,20.19104,0,102.2988
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.7382,56.69584,43.92198,22.78106,22.78106,0,0,0,22.78106,174.4352,0,0,39.7382,23.98007,22.78106,0,0,294.4842,53.72248,15.75814,0,15.75814,155.5781,37.04234,0.1351429,25.05917,31.79056,0,93.46069
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.88219,57.95812,45.67612,35.03469,35.03469,0,0,0,35.03469,108.1277,0,0,37.88219,36.87862,35.03469,0,0,278.726,67.90481,1.003578,0,1.003578,156.5302,37.26902,0.135141,38.53815,30.30576,0,105.787
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.82197,51.40899,47.43026,5.426258,5.426258,0,0,0,5.426258,236.295,0,0,12.82197,5.711851,5.426258,0,0,277.7224,68.80803,7.110124,0,7.110124,163.2755,38.87503,0.1351277,5.968884,10.25758,0,81.63
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.885722,49.92421,48.42285,42.4992,42.4992,0,0,0,42.4992,11.49603,0,7.105427E-15,4.885722,44.736,42.4992,0,0,270.6123,75.20714,0,39.85027,-39.85027,121.2696,28.87365,0.1351277,46.74911,3.908578,0,80.09286
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.09511,53.85836,48.78223,16.24533,16.24533,0,0,0,16.24533,99.07529,0,3.552714E-15,16.09511,17.10035,16.24533,0,0,314.8904,35.35686,0,1.005239,-1.005239,120.21,28.62136,0.1351277,17.86987,12.87609,0,51.45198
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.73551,56.5992,49.29564,0,0,0,0,0,0,0,0,0,22.73551,0,0,0,0,316.0073,34.35162,22.73551,0,22.73551,141.7788,33.75678,0.1350853,0,18.1884,0,57.08713
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.14151,54.25401,48.83357,52.82075,52.82075,81,0,22.761,52.82075,32.45222,0,0,17.14151,0,0,28.17925,26.77029,293.2718,54.81358,43.9118,0,43.9118,183.4371,43.67542,0.1351759,58.10282,13.71321,81,71.95509
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.685413,48.48374,47.3618,25.75865,25.75865,81,0,22.761,25.75865,14.30748,0,0,3.685413,0,0,55.24135,52.47929,249.36,94.3342,56.1647,0,56.1647,236.7197,56.36171,0.135299,28.33451,2.94833,81,98.01961
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,49.61926,49.61926,81,0,22.761,49.61926,0,0,0,0,0,0,31.38074,29.8117,193.1953,144.8824,29.8117,0,29.8117,265.0015,63.09547,0.1353649,54.58119,0,81,144.8824
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,163.3836,171.713,68.7,0,68.7,330.1761,78.61319,0.1354384,0,0,81,171.713
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,11.7821,11.7821,81,0,22.761,11.7821,0,0,0,0,0,0,69.2179,65.757,94.68363,233.543,65.757,0,65.757,392.5586,93.46616,0.1355509,12.96031,0,81,233.543
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,54.23389,54.23389,0,0,0,54.23389,0,0,7.105427E-15,0,57.0883,54.23389,0,0,28.92663,292.7242,0,57.0883,-57.0883,332.3823,79.13848,0.1355509,59.65728,0,0,292.7242
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,25.5977,25.5977,0,0,0,25.5977,0,0,0,0,26.94494,25.5977,0,0,92.35808,235.636,0,26.94494,-26.94494,303.9798,72.376,0.1355509,28.15746,0,0,235.636
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,36.47148,36.47148,0,0,0,36.47148,0,0,0,0,38.39103,36.47148,0,0,122.2969,208.691,0,38.39103,-38.39103,263.5121,62.74085,0.1355509,40.11863,0,0,208.691
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,23.19067,23.19067,0,0,0,23.19067,0,0,3.552714E-15,0,24.41123,23.19067,0,0,164.9536,170.3,0,24.41123,-24.41123,237.7804,56.61427,0.1355509,25.50974,0,0,170.3
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,41.4125,41.4125,0,0,0,41.4125,0,0,7.105427E-15,0,43.59211,41.4125,0,0,192.0772,145.8887,0,43.59211,-43.59211,191.8303,45.67379,0.1355509,45.55375,0,0,145.8887
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,24.12521,24.12521,0,0,0,24.12521,0,0,3.552714E-15,0,25.39496,24.12521,0,0,240.5129,102.2966,0,25.39496,-25.39496,165.0617,39.30032,0.1355509,26.53773,0,0,102.2966
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,36.91297,36.91297,0,0,0,36.91297,0,0,0,0,38.85575,36.91297,0,0,268.7295,76.90168,0,38.85575,-38.85575,124.1041,29.54853,0.1355509,40.60426,0,0,76.90168
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,7.670844,7.670844,0,0,0,7.670844,0,0,1.776357E-15,0,8.074573,7.670844,0,0,311.9026,38.04593,0,8.074573,-8.074573,115.5928,27.52203,0.1355509,8.437928,0,0,38.04593
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,39.93508,37.93833,320.8743,29.97135,37.93833,0,37.93833,151.5842,36.0914,0.1356345,45.17141,0,81,29.97135
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.86123,43.41331,37.85522,10.19639,10.19639,81,0,22.761,10.19639,184.9795,0,0,18.86123,0,0,70.8036,67.26343,282.936,64.11584,86.12466,0,86.12466,233.2892,55.54494,0.1357086,11.21603,15.08899,81,82.97708
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.16585,51.00455,38.57399,41.02812,41.02812,81,0,22.761,41.02812,97.89834,0,0,40.16585,0,0,39.97188,37.97329,196.8113,141.628,78.13914,0,78.13914,307.4185,73.19474,0.1357974,45.13093,32.13268,81,181.7939
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.63381,60.46936,40.13988,2.090213,2.090213,62.1306,0,17.98704,2.090213,2948.686,0,0,61.63381,0,0,60.04039,57.03837,118.6722,211.9533,118.6722,0,118.6722,420.0009,100,0.135738,2.299234,49.30705,81,273.5871
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,75.55171,68.42168,42.06516,0,0,0,0,0,0,0,75.55171,0,75.55171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,0,60.44137,0,394.3099
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,72.76584,69.5378,43.94765,20.79474,20.79474,0,0,0,20.79474,349.9242,50.87664,0,72.76584,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,22.87422,58.21267,0,391.5241
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,84.92197,77.37985,45.72746,66.35017,66.35017,20.25,0,7.39125,66.35017,127.9906,36.39548,0,84.92197,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,72.98518,67.93758,81,403.6802
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,82.33923,78.4472,47.50727,0,0,0,0,0,0,0,82.33923,0,82.33923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,0,65.87138,0,401.0974
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,67.24189,72.65888,48.46563,0,0,0,0,0,0,0,67.24189,0,67.24189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,0,53.79351,0,386.0001
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.58522,60.94026,48.83357,0,0,0,0,0,0,0,36.58522,0,36.58522,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,0,29.26818,0,355.3434
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.8667,60.15588,49.33842,18.12457,18.12457,0,0,0,18.12457,181.3378,13.7882,0,32.8667,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,19.93703,26.29336,0,351.6249
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.56917,52.51841,48.90203,7.694574,7.694574,0,0,0,7.694574,150.3549,3.469618,0,11.56917,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,8.464031,9.255336,0,330.3274
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.511158,48.45617,47.38748,76.58162,76.58162,73.24602,0,20.79924,76.58162,4.584857,1.776357E-15,0,3.511158,3.511158,3.3356,0,0,0,318.7582,0,0,0,420.0009,100,0.135738,84.23978,2.808926,81,322.2694
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,46.49154,46.49154,0,0,0,46.49154,0,0,0,0,48.93847,46.49154,0,0,0,318.7582,0,48.93847,-48.93847,368.4152,87.71772,0.135738,51.14069,0,0,318.7582
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,47.00526,47.00526,0,0,0,47.00526,0,0,7.105427E-15,0,49.47922,47.00526,0,0,54.37607,269.8198,0,49.47922,-49.47922,316.2595,75.29973,0.135738,51.70578,0,0,269.8198
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,41.36685,41.36685,0,0,0,41.36685,0,0,0,0,43.54405,41.36685,0,0,109.353,220.3405,0,43.54405,-43.54405,270.36,64.37131,0.135738,45.50353,0,0,220.3405
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,18.90228,18.90228,0,0,0,18.90228,0,0,0,0,19.89714,18.90228,0,0,157.7353,176.7965,0,19.89714,-19.89714,249.3866,59.37765,0.135738,20.79251,0,0,176.7965
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.135738,0,0,0,156.8994
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.135738,0,0,0,156.8994
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,18.59066,18.59066,0,0,0,18.59066,0,0,3.552714E-15,0,19.56911,18.59066,0,0,179.8432,156.8994,0,19.56911,-19.56911,228.759,54.46631,0.135738,20.44973,0,0,156.8994
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,40.15243,40.15243,0,0,0,40.15243,0,0,7.105427E-15,0,42.26572,40.15243,0,0,201.5866,137.3302,0,42.26572,-42.26572,184.207,43.85872,0.135738,44.16767,0,0,137.3302
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,26.39879,26.39879,0,0,0,26.39879,0,0,3.552714E-15,0,27.7882,26.39879,0,0,248.5486,95.06453,0,27.7882,-27.7882,154.9156,36.88461,0.135738,29.03867,0,0,95.06453
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,31.75523,31.75523,0,0,0,31.75523,0,0,0,0,33.42655,31.75523,0,0,279.4243,67.27633,0,33.42655,-33.42655,119.681,28.49541,0.135738,34.93075,0,0,67.27633
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,10.51221,10.51221,0,0,0,10.51221,0,0,1.776357E-15,0,11.06548,10.51221,0,0,316.5649,33.84978,0,11.06548,-11.06548,108.0169,25.71826,0.135738,11.56343,0,0,33.84978
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,31.22327,29.66211,328.8599,22.7843,29.66211,0,29.66211,136.1569,32.41824,0.135803,54.7544,0,81,22.7843
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.200816,38.7972,37.88089,4.919581,4.919581,77.23537,0,21.80855,4.919581,65.06277,0,0,3.200816,0,0,72.31579,68.7,299.1978,49.48019,71.90082,0,71.90082,204.368,48.65894,0.1358885,5.411539,2.560652,81,52.68101
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.634265,40.22703,38.59966,8.96653,8.96653,81,0,22.761,8.96653,62.83662,0,0,5.634265,0,0,72.03347,68.43179,227.297,114.1909,74.06606,0,74.06606,274.6332,65.38873,0.1359844,9.863183,4.507412,81,119.8252
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.57346,43.85548,40.13988,17.36462,17.36462,81,0,22.761,17.36462,72.40849,0,0,12.57346,0,0,63.63538,60.45361,153.2309,180.8504,73.02707,0,73.02707,343.9128,81.88383,0.1360819,19.10109,10.05877,81,193.4238
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.800156,45.00822,42.09083,26.35493,26.35493,0,0,0,26.35493,37.18528,0,3.552714E-15,9.800156,27.74203,26.35493,0,0,80.20387,246.5748,0,17.94188,-17.94188,325.0004,77.38089,0.1360819,28.99042,7.840125,0,256.3749
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.217221,45.85124,43.99043,0,0,0,0,0,0,0,0,0,6.217221,0,0,0,0,100.1393,228.6329,6.217221,0,6.217221,330.8986,78.78521,0.1360704,0,4.973777,0,234.8501
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.49687,49.91761,45.77024,0,0,0,0,0,0,0,0,0,13.49687,0,0,0,0,93.92207,234.2284,13.49687,0,13.49687,343.7028,81.83384,0.1360453,0,10.79749,0,247.7252
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.15168,59.03052,47.55006,17.5331,17.5331,0,0,0,17.5331,200.4874,0,0,35.15168,18.4559,17.5331,0,0,80.42519,246.3755,16.69577,0,16.69577,359.5418,85.60502,0.1360143,19.28642,28.12134,0,281.5272
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.20629,56.64228,48.54264,20.42271,20.42271,0,0,0,20.42271,123.4228,0,0,25.20629,21.49759,20.42271,0,0,63.72942,261.4017,3.708694,0,3.708694,363.0602,86.44273,0.1360075,22.46498,20.16503,0,286.608
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.18837,53.33558,48.87636,77.73674,77.73674,81,0,22.761,77.73674,18.25182,0,0,14.18837,0,0,3.26326,3.100097,60.02073,264.7396,17.28847,0,17.28847,379.4615,90.34779,0.1360396,85.51041,11.35069,81,278.9279
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.09811,52.85816,49.38121,31.54328,31.54328,0,0,0,31.54328,35.18374,0,3.552714E-15,11.09811,33.20345,31.54328,0,0,42.73226,280.2992,0,22.10535,-22.10535,356.1604,84.79992,0.1360396,34.69761,8.878486,0,291.3973
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.40353,52.7861,48.90203,18.68519,18.68519,0,0,0,18.68519,66.38161,0,0,12.40353,19.66862,18.68519,0,0,67.29375,258.1938,0,7.265092,-7.265092,348.5023,82.97657,0.1360396,20.55371,9.922823,0,270.5974
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.506985,48.4549,47.38748,56.68181,56.68181,0,0,0,56.68181,6.187144,0,0,3.506985,59.66506,56.68181,0,0,75.36608,250.9288,0,56.15807,-56.15807,289.3065,68.88236,0.1360396,62.34999,2.805588,0,254.4357
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,12.06162,12.06162,0,0,0,12.06162,0,0,0,0,12.69644,12.06162,0,0,137.7639,194.7707,0,12.69644,-12.69644,275.9232,65.69588,0.1360396,13.26779,0,0,194.7707
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,21.74148,21.74148,0,0,0,21.74148,0,0,3.552714E-15,0,22.88577,21.74148,0,0,151.8711,182.0742,0,22.88577,-22.88577,251.7995,59.95215,0.1360396,23.91562,0,0,182.0742
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,35.43828,35.43828,0,0,0,35.43828,0,0,7.105427E-15,0,37.30345,35.43828,0,0,177.2997,159.1885,0,37.30345,-37.30345,212.4783,50.58996,0.1360396,38.98211,0,0,159.1885
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.748,121.885,0,0,0,212.4783,50.58996,0.1360396,0,0,0,121.885
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,19.02555,19.02555,0,0,0,19.02555,0,0,0,0,20.0269,19.02555,0,0,218.748,121.885,0,20.0269,-20.0269,191.368,45.56373,0.1360396,20.92811,0,0,121.885
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,53.99096,53.99096,0,0,0,53.99096,0,0,7.105427E-15,0,56.83259,53.99096,0,0,241.0001,101.8581,0,56.83259,-56.83259,131.4612,31.30023,0.1360396,59.39006,0,0,101.8581
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,7.015603,7.015603,0,0,0,7.015603,0,0,8.881784E-16,0,7.384845,7.015603,0,0,304.1475,45.02552,0,7.384845,-7.384845,123.6769,29.44683,0.1360396,7.717163,0,0,45.02552
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,34.31843,34.31843,81,0,22.761,34.31843,0,0,0,0,0,0,46.68157,44.34749,312.3528,37.64068,44.34749,0,44.34749,165.7487,39.46389,0.1361362,37.75027,0,81,37.64068
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,17.73225,17.73225,81,0,22.761,17.73225,0,0,0,0,0,0,63.26775,60.10436,268.0053,77.55342,60.10436,0,60.10436,222.7686,53.04005,0.1362574,19.50548,0,81,77.55342
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,11.83828,11.83828,81,0,22.761,11.83828,0,0,0,0,0,0,69.16173,65.70364,207.901,131.6473,65.70364,0,65.70364,285.1006,67.88096,0.1363679,13.0221,0,81,131.6473
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,71.51721,67.94135,142.1973,190.7806,67.94135,0,67.94135,349.5554,83.22732,0.1364741,10.43106,0,81,190.7806
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.25599,251.9278,0,0,0,349.5554,83.22732,0.1364741,0,0,0,251.9278
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8735,38.15563,37.90656,24.57924,24.57924,0,0,0,24.57924,3.553812,0,0,0.8735,25.87288,24.57924,0,0,74.25599,251.9278,0,24.99938,-24.99938,323.2038,76.95312,0.1364741,27.03716,0.6988,0,252.8013
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.585745,41.11908,38.62533,39.66845,39.66845,0,0,0,39.66845,21.64376,0,0,8.585745,41.75626,39.66845,0,0,102.0331,226.9285,0,33.17052,-33.17052,288.239,68.62819,0.1364741,43.6353,6.868596,0,235.5142
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.830079,42.48511,40.19122,39.15752,39.15752,0,0,0,39.15752,19.99636,0,7.105427E-15,7.830079,41.21844,39.15752,0,0,138.8892,193.7579,0,33.38836,-33.38836,253.0445,60.24858,0.1364741,43.07327,6.264063,0,201.588
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.42929,49.31325,42.14217,22.91892,22.91892,0,0,0,22.91892,102.2268,0,0,23.42929,24.12518,22.91892,0,0,175.9874,160.3696,0,0.6958928,-0.6958928,252.311,60.07393,0.1364741,25.21081,18.74343,0,183.7989
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.53892,50.07772,44.06744,48.58831,48.58831,0,0,0,48.58831,40.2132,0,0,19.53892,51.1456,48.58831,0,0,176.7606,159.6737,0,31.60668,-31.60668,218.9946,52.14148,0.1364741,53.44715,15.63113,0,179.2126
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.922262,47.64032,45.84726,0,0,0,0,0,0,0,0,0,5.922262,0,0,0,0,211.8791,128.067,5.922262,0,5.922262,224.613,53.47918,0.1364632,0,4.73781,0,133.9893
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.72084,53.19116,47.62707,10.34,10.34,0,0,0,10.34,171.3815,0,0,17.72084,10.88421,10.34,0,0,205.9569,133.397,6.836637,0,6.836637,231.0988,55.02341,0.1364505,11.374,14.17667,0,151.1179
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.69013,55.19503,48.6111,18.04633,18.04633,0,0,0,18.04633,114.6501,0,0,20.69013,18.99614,18.04633,0,0,199.1202,139.55,1.693993,0,1.693993,232.7059,55.40605,0.1364473,19.85096,16.5521,0,160.2401
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.60341,52.26225,48.95337,32.84217,32.84217,0,0,0,32.84217,32.28597,0,7.105427E-15,10.60341,34.57071,32.84217,0,0,197.4262,141.0746,0,23.96729,-23.96729,207.4421,49.39088,0.1364473,36.12639,8.482731,0,151.678
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.7176,55.06568,49.43255,24.98429,24.98429,0,0,0,24.98429,70.91497,0,0,17.7176,26.29925,24.98429,0,0,224.0566,117.1073,0,8.581651,-8.581651,198.3963,47.23711,0.1364473,27.48272,14.17408,0,134.8249
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.16578,53.0843,48.95337,28.24646,28.24646,0,0,0,28.24646,46.61037,0,3.552714E-15,13.16578,29.73312,28.24646,0,0,233.5917,108.5257,0,16.56734,-16.56734,180.9328,43.07914,0.1364473,31.07111,10.53263,0,121.6914
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.459926,48.48355,47.43026,0,0,0,0,0,0,0,0,0,3.459926,0,0,0,0,251.9999,91.95833,3.459926,0,3.459926,184.2151,43.86066,0.1364409,0,2.767941,0,95.41825
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,10.15495,10.15495,0,0,0,10.15495,0,0,1.776357E-15,0,10.68942,10.15495,0,0,248.54,95.07226,0,10.68942,-10.68942,172.9475,41.17789,0.1364409,11.17045,0,0,95.07226
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,27.95354,27.95354,0,0,0,27.95354,0,0,3.552714E-15,0,29.42478,27.95354,0,0,260.4171,84.38284,0,29.42478,-29.42478,141.931,33.79304,0.1364409,30.7489,0,0,84.38284
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,46.82742,46.82742,0,0,0,46.82742,0,0,0,0,49.29202,46.82742,0,0,293.1113,54.95805,0,49.29202,-49.29202,89.97269,21.42203,0.1364409,51.51017,0,0,54.95805
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,39.76243,39.76243,81,0,22.761,39.76243,0,0,0,0,0,0,41.23757,39.17569,347.8802,5.666032,39.17569,0,39.17569,127.138,30.2709,0.1365258,43.73867,0,81,5.666032
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,22.09724,22.09724,81,0,22.761,22.09724,0,0,0,0,0,0,58.90276,55.95762,308.7045,40.92416,55.95762,0,55.95762,180.2241,42.91041,0.1366469,24.30697,0,81,40.92416
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,252.7469,91.28601,68.7,0,68.7,245.3986,58.42812,0.136718,0,0,81,91.28601
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,9.111598,9.111598,81,0,22.761,9.111598,0,0,0,0,0,0,71.8884,68.29398,184.0469,153.116,68.29398,0,68.29398,310.188,73.85413,0.1368229,10.02276,0,81,153.116
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,7.30955,7.30955,79.62534,0,22.41321,7.30955,0,0,0,0,0,0,72.31579,68.7,115.7529,214.5806,68.7,0,68.7,375.3625,89.37185,0.1369216,8.040504,0,81,214.5806
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,28.1107,28.1107,0,0,0,28.1107,0,0,3.552714E-15,0,29.59021,28.1107,0,0,47.05292,276.4106,0,29.59021,-29.59021,344.1717,81.94548,0.1369216,30.92177,0,0,276.4106
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,14.18348,14.18348,0,0,0,14.18348,0,0,1.776357E-15,0,14.92998,14.18348,0,0,79.93093,246.8204,0,14.92998,-14.92998,328.4341,78.19844,0.1369216,15.60183,0,0,246.8204
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,1.559716,1.481731,0,0,96.5198,231.8904,0,1.559716,-1.559716,326.79,77.80699,0.1369216,1.629904,0,0,231.8904
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,22.11988,22.11988,0,0,0,22.11988,0,0,0,0,23.28408,22.11988,0,0,98.25282,230.3307,0,23.28408,-23.28408,302.2465,71.96329,0.1369216,24.33187,0,0,230.3307
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.70671,43.43707,37.92367,0,0,0,0,0,0,0,0,0,18.70671,0,0,0,0,124.124,207.0466,18.70671,0,18.70671,319.9932,76.18871,0.136887,0,14.96537,0,225.7533
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.47799,47.59926,38.67667,0,0,0,0,0,0,0,0,0,29.47799,0,0,0,0,105.4173,223.8826,29.47799,0,29.47799,347.9585,82.84709,0.1368324,0,23.58239,0,253.3606
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.0178,55.55059,40.234,9.218734,9.218734,0,0,0,9.218734,520.872,0,0,48.0178,9.70393,9.218734,0,0,75.93933,250.4128,38.31387,0,38.31387,384.3062,91.5013,0.1367615,10.14061,38.41424,0,298.4306
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,62.46152,63.20903,42.21062,32.00353,32.00353,0,0,0,32.00353,195.1707,0,0,62.46152,33.68793,32.00353,0,0,37.62545,284.8953,28.7736,0,28.7736,411.6032,98.00057,0.1367083,35.20388,49.96922,0,347.3568
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,65.38475,66.65941,44.1359,59.21216,59.21216,0,0,0,59.21216,110.4245,0,0,65.38475,62.32859,59.21216,0,0,8.851857,310.7916,3.056164,0,3.056164,414.5026,98.69089,0.1367027,65.13338,52.3078,0,376.1763
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,72.2739,71.77694,45.94138,0,0,0,0,0,0,0,66.47821,0,72.2739,0,0,0,0,5.795693,313.5421,5.795693,0,5.795693,420.0009,100,0.1366919,0,57.81912,0,385.816
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,83.42979,79.26851,47.72119,0,0,0,0,0,0,0,83.42979,0,83.42979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366919,0,66.74384,0,402.188
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,79.59251,78.69547,48.73089,4.289934,4.289934,0,0,0,4.289934,1855.332,75.07678,0,79.59251,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1366919,4.718927,63.674,0,398.3507
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,66.41597,73.03586,49.07316,20.07126,20.07126,0,0,0,20.07126,330.9009,45.28833,0,66.41597,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1366919,22.07838,53.13277,0,385.1742
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.31708,66.4954,49.52667,47.84818,47.84818,0,0,0,47.84818,103.0699,0,0,49.31708,50.3665,47.84818,0,0,0,318.7582,0,1.049423,-1.049423,418.8947,99.73663,0.1366919,52.633,39.45367,0,368.0753
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.13838,56.13708,49.04749,4.819645,4.819645,0,0,0,4.819645,459.3363,15.89904,0,22.13838,5.07331,4.819645,0,0,1.166026,317.7088,1.166026,0,1.166026,420.0009,100,0.1366898,5.30161,17.7107,0,339.8472
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.395406,48.54131,47.50727,55.1703,55.1703,0,0,0,55.1703,6.154409,0,0,3.395406,58.074,55.1703,0,0,0,318.7582,0,54.67859,-54.67859,362.3645,86.2771,0.1366898,60.68733,2.716325,0,322.1536
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,4.61455,4.61455,0,0,0,4.61455,0,0,0,0,4.857421,4.61455,0,0,60.75399,264.0796,0,4.857421,-4.857421,357.2444,85.05801,0.1366898,5.076005,0,0,264.0796
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,7.796574,7.796574,0,0,0,7.796574,0,0,8.881784E-16,0,8.20692,7.796574,0,0,66.15112,259.2222,0,8.20692,-8.20692,348.5935,82.99829,0.1366898,8.576231,0,0,259.2222
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,6.61433,6.61433,0,0,0,6.61433,0,0,0,0,6.962453,6.61433,0,0,75.26993,251.0153,0,6.962453,-6.962453,341.2545,81.2509,0.1366898,7.275763,0,0,251.0153
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,35.75063,35.75063,0,0,0,35.75063,0,0,7.105427E-15,0,37.63225,35.75063,0,0,83.00598,244.0528,0,37.63225,-37.63225,301.5866,71.80618,0.1366898,39.3257,0,0,244.0528
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,18.8174,18.8174,0,0,0,18.8174,0,0,0,0,19.80779,18.8174,0,0,124.8196,206.4206,0,19.80779,-19.80779,280.7073,66.83495,0.1366898,20.69914,0,0,206.4206
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,13.34392,13.34392,0,0,0,13.34392,0,0,0,0,14.04623,13.34392,0,0,146.8282,186.6128,0,14.04623,-14.04623,265.9013,63.30971,0.1366898,14.67831,0,0,186.6128
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,11.1529,11.1529,0,0,0,11.1529,0,0,1.776357E-15,0,11.73989,11.1529,0,0,162.4352,172.5666,0,11.73989,-11.73989,253.5264,60.3633,0.1366898,12.26819,0,0,172.5666
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,17.32631,17.32631,0,0,0,17.32631,0,0,0,0,18.23822,17.32631,0,0,175.4795,160.8267,0,18.23822,-18.23822,234.3016,55.78598,0.1366898,19.05894,0,0,160.8267
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,44.03045,44.03045,0,0,0,44.03045,0,0,7.105427E-15,0,46.34785,44.03045,0,0,195.7442,142.5885,0,46.34785,-46.34785,185.4467,44.15388,0.1366898,48.4335,0,0,142.5885
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,29.90033,29.90033,0,0,0,29.90033,0,0,3.552714E-15,0,31.47404,29.90033,0,0,247.2418,96.24061,0,31.47404,-31.47404,152.2701,36.25472,0.1366898,32.89037,0,0,96.24061
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0.4430655,0.4209122,0,0,282.213,64.76657,0,0.4430655,-0.4430655,151.8031,36.14352,0.1366898,0.4630034,0,0,64.76657
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,27.02184,25.67075,0,0,282.7052,64.32351,0,27.02184,-27.02184,123.3196,29.36174,0.1366898,28.23783,0,0,64.32351
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.57999,42.7903,37.92367,21.68943,21.68943,0,0,0,21.68943,76.44273,0,0,16.57999,22.83098,21.68943,0,0,312.7295,37.30166,0,6.250987,-6.250987,116.7305,27.79291,0.1366898,23.85837,13.26399,0,53.88165
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.7652,47.38879,38.69378,0,0,0,0,0,0,0,0,0,28.7652,0,0,0,0,319.675,31.05067,28.7652,0,28.7652,144.0195,34.29029,0.1366367,0,23.01216,0,59.81588
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.35976,50.2232,40.25967,11.88907,11.88907,0,0,0,11.88907,272.1807,0,0,32.35976,12.51481,11.88907,0,0,290.9099,56.93936,19.84495,0,19.84495,162.8461,38.7728,0.1366001,13.07798,25.88781,0,89.29912
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.88782,57.01928,42.23629,0.639008,0.639008,0,0,0,0.639008,7181.101,0,0,45.88782,0.6726401,0.639008,0,0,271.0649,74.79981,45.21518,0,45.21518,205.741,48.98585,0.1365167,0.7029089,36.71025,0,120.6876
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.73581,63.68786,44.21291,11.2886,11.2886,0,0,0,11.2886,511.4524,0,0,57.73581,11.88274,11.2886,0,0,225.8497,115.4935,45.85307,0,45.85307,249.241,59.34298,0.1364323,12.41746,46.18865,0,173.2293
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,66.61354,69.39503,45.99272,0,0,0,0,0,0,0,0,0,66.61354,0,0,0,0,179.9967,156.7612,66.61354,0,66.61354,312.4362,74.38942,0.1363098,0,53.29083,0,223.3748
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.57013,58.7404,47.7982,45.20899,45.20899,0,0,0,45.20899,74.25543,0,0,33.57013,47.58841,45.20899,0,0,113.3831,216.7134,0,14.01828,-14.01828,297.6596,70.87119,0.1363098,49.72989,26.8561,0,250.2836
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,57.46595,68.89851,48.78223,73.88554,73.88554,81,0,22.761,73.88554,77.77699,0,0,57.46595,0,0,7.114454,6.758732,128.959,202.6951,64.22468,0,64.22468,358.5885,85.37804,0.1364219,81.2741,45.97276,81,260.1611
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.88898,62.8063,49.09883,32.88232,32.88232,0,0,0,32.88232,124.3495,0,0,40.88898,34.61296,32.88232,0,0,64.7343,260.4973,6.276018,0,6.276018,364.5424,86.79565,0.1364103,36.17055,32.71119,0,301.3864
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.63506,57.88517,49.57801,0,0,0,0,0,0,0,0,0,25.63506,0,0,0,0,58.45828,266.1458,25.63506,0,25.63506,388.862,92.58601,0.1363633,0,20.50805,0,291.7808
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.44216,53.29678,49.07316,0,0,0,0,0,0,0,0,0,13.44216,0,0,0,0,32.82322,289.2173,13.44216,0,13.44216,401.6143,95.62228,0.1363386,0,10.75373,0,302.6595
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.242583,48.49447,47.50727,32.48818,32.48818,0,0,0,32.48818,9.980809,0,7.105427E-15,3.242583,34.19808,32.48818,0,0,19.38106,301.3153,0,30.9555,-30.9555,368.9844,87.85325,0.1363386,35.737,2.594066,0,304.5579
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,36.77604,36.77604,0,0,0,36.77604,0,0,7.105427E-15,0,38.71162,36.77604,0,0,53.77606,270.3598,0,38.71162,-38.71162,328.1787,78.13764,0.1363386,40.45365,0,0,270.3598
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,16.83814,16.83814,0,0,0,16.83814,0,0,0,0,17.72436,16.83814,0,0,96.78898,231.6481,0,17.72436,-17.72436,309.4956,73.68929,0.1363386,18.52196,0,0,231.6481
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,49.641,49.641,0,0,0,49.641,0,0,7.105427E-15,0,52.25368,49.641,0,0,116.4827,213.9238,0,52.25368,-52.25368,254.4154,60.57498,0.1363386,54.60509,0,0,213.9238
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,34.26208,34.26208,0,0,0,34.26208,0,0,0,0,36.06535,34.26208,0,0,174.5423,161.6701,0,36.06535,-36.06535,216.3992,51.52352,0.1363386,37.68829,0,0,161.6701
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,39.72649,39.72649,0,0,0,39.72649,0,0,0,0,41.81736,39.72649,0,0,214.615,125.6048,0,41.81736,-41.81736,172.3199,41.02845,0.1363386,43.69914,0,0,125.6048
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,7.812048,7.812048,0,0,0,7.812048,0,0,1.776357E-15,0,8.223208,7.812048,0,0,261.0787,83.78741,0,8.223208,-8.223208,163.6518,38.96464,0.1363386,8.593253,0,0,83.78741
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,6.094,6.094,0,0,0,6.094,0,0,8.881784E-16,0,6.414737,6.094,0,0,270.2156,75.5642,0,6.414737,-6.414737,156.8901,37.35471,0.1363386,6.7034,0,0,75.5642
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.3431,69.14946,0,0,0,156.8901,37.35471,0.1363386,0,0,0,69.14946
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,28.27537,28.27537,0,0,0,28.27537,0,0,3.552714E-15,0,29.76355,28.27537,0,0,277.3431,69.14946,0,29.76355,-29.76355,125.5166,29.88484,0.1363386,31.10291,0,0,69.14946
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,31.45004,31.45004,0,0,0,31.45004,0,0,0,0,33.10531,31.45004,0,0,310.4137,39.38591,0,33.10531,-33.10531,90.62051,21.57627,0.1363386,34.59505,0,0,39.38591
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,54.2751,51.56135,347.1974,6.280603,51.56135,0,51.56135,139.5359,33.22277,0.1364492,29.39738,0,81,6.280603
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,67.63055,64.24902,295.636,52.68582,64.24902,0,64.24902,200.4879,47.73511,0.1365609,14.7064,0,81,52.68582
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.60911,41.62329,37.94934,67.90599,67.90599,81,0,22.761,67.90599,18.56848,0,0,12.60911,0,0,13.09401,12.43931,231.387,110.5099,25.04841,0,25.04841,224.2509,53.39296,0.1366096,74.69659,10.08729,81,123.119
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.17809,48.84336,38.71945,14.13138,14.13138,81,0,22.761,14.13138,234.783,0,0,33.17809,0,0,66.86861,63.52518,206.3386,133.0535,96.70328,0,96.70328,315.9917,75.23596,0.1366615,15.54452,26.54247,81,166.2316
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.29541,52.26134,40.31102,6.709825,6.709825,79.02561,0,22.26148,6.709825,570.7364,0,0,38.29541,0,0,72.31579,68.7,109.6353,220.0865,106.9954,0,106.9954,417.4964,99.40371,0.1366869,7.380807,30.63633,81,258.3819
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.53926,55.93459,42.33042,0,0,0,0,0,0,0,39.89938,0,42.53926,0,0,0,0,2.639882,316.3823,2.639882,0,2.639882,420.0009,100,0.1366821,0,34.03141,0,358.9216
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,70.20124,68.87768,44.30703,50.87664,50.87664,0,0,0,50.87664,137.9832,16.64688,0,70.20124,53.55436,50.87664,0,0,0,318.7582,0,0,0,420.0009,100,0.1366821,55.96431,56.161,0,388.9595
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,77.68226,74.46452,46.13818,0,0,0,0,0,0,0,77.68226,0,77.68226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366821,0,62.14581,0,396.4405
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,68.36382,72.50394,47.93511,54.61259,54.61259,0,0,0,54.61259,125.1796,10.87688,0,68.36382,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1366821,60.07386,54.69106,0,387.122
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.68761,65.12568,48.87636,9.988881,9.988881,0,0,0,9.988881,477.4069,37.173,0,47.68761,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1366821,10.98777,38.15009,0,366.4458
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.4067,55.40277,49.21863,17.83393,17.83393,0,0,0,17.83393,108.819,0.6341421,0,19.4067,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1366821,19.61733,15.52536,0,338.1649
