Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.192477,51.23016,49.6208,23.99407,23.99407,0,0,0,23.99407,21.64067,0,0,5.192477,25.25692,23.99407,0,0,0,318.7582,0,20.06444,-20.06444,398.8511,94.96435,0.1366821,26.39348,4.153982,0,323.9507
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.109836,51.34694,49.14162,3.708191,3.708191,0,0,0,3.708191,191.7333,0,0,7.109836,3.903359,3.708191,0,0,22.29382,298.6938,3.206477,0,3.206477,401.893,95.68861,0.1366762,4.07901,5.687869,0,305.8036
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.00092,47.87924,47.57573,63.14119,63.14119,80.32329,0,22.58979,63.14119,1.58521,0,0,1.00092,0,0,17.1821,16.323,19.08734,301.5796,17.32392,0,17.32392,418.3279,99.60168,0.1367128,69.45531,0.8007362,81,302.5805
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,24.74288,24.74288,0,0,0,24.74288,0,0,3.552714E-15,0,26.04514,24.74288,0,0,1.763426,317.1711,0,26.04514,-26.04514,390.8739,93.06503,0.1367128,27.21717,0,0,317.1711
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,65.40976,65.40976,81,0,22.761,65.40976,0,0,0,0,0,0,15.59024,14.81073,30.70247,291.126,14.81073,0,14.81073,404.9246,96.41043,0.1367444,71.95074,0,81,291.126
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,18.52098,18.52098,0,0,0,18.52098,0,0,0,0,19.49577,18.52098,0,0,15.89174,304.4557,0,19.49577,-19.49577,384.3743,91.5175,0.1367444,20.37307,0,0,304.4557
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,43.3862,43.3862,0,0,0,43.3862,0,0,0,0,45.66968,43.3862,0,0,37.55371,284.9599,0,45.66968,-45.66968,336.2342,80.0556,0.1367444,47.72482,0,0,284.9599
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,26.77998,26.77998,0,0,0,26.77998,0,0,3.552714E-15,0,28.18946,26.77998,0,0,88.2978,239.2902,0,28.18946,-28.18946,306.5199,72.98078,0.1367444,29.45798,0,0,239.2902
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,32.74649,32.74649,0,0,0,32.74649,0,0,0,0,34.47,32.74649,0,0,119.6194,211.1008,0,34.47,-34.47,270.1853,64.32971,0.1367444,36.02114,0,0,211.1008
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,10.07826,10.07826,0,0,0,10.07826,0,0,1.776357E-15,0,10.6087,10.07826,0,0,157.9194,176.6308,0,10.6087,-10.6087,259.0028,61.66721,0.1367444,11.08609,0,0,176.6308
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.7068,166.0221,0,0,0,259.0028,61.66721,0.1367444,0,0,0,166.0221
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,1.305592,1.305592,0,0,0,1.305592,0,0,0,0,1.374307,1.305592,0,0,169.7068,166.0221,0,1.374307,-1.374307,257.5541,61.32229,0.1367444,1.436151,0,0,166.0221
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,21.36335,21.36335,0,0,0,21.36335,0,0,0,0,22.48774,21.36335,0,0,171.2339,164.6478,0,22.48774,-22.48774,233.85,55.67846,0.1367444,23.49969,0,0,164.6478
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,22.45436,21.33164,0,0,196.2202,142.16,0,22.45436,-22.45436,210.181,50.043,0.1367444,23.46481,0,0,142.16
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0.8419475,0.7998501,0,0,221.1695,119.7057,0,0.8419475,-0.8419475,209.2935,49.83169,0.1367444,0.8798351,0,0,119.7057
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.62797,44.0795,37.97501,18.38343,18.38343,0,0,0,18.38343,112.2096,0,0,20.62797,19.35098,18.38343,0,0,222.105,118.8637,1.276994,0,1.276994,210.505,50.12013,0.136742,20.22177,16.50238,0,139.4917
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.86113,50.75196,38.74512,16.59668,16.59668,0,0,0,16.59668,234.1501,0,0,38.86113,17.47018,16.59668,0,0,220.828,120.013,21.39094,0,21.39094,230.7982,54.95184,0.1367029,18.25634,31.0889,0,158.8741
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.32915,53.3531,40.36235,21.35906,21.35906,0,0,0,21.35906,193.4971,0,0,41.32915,22.48322,21.35906,0,0,199.4371,139.2648,18.84593,0,18.84593,248.677,59.2087,0.1366684,23.49496,33.06332,0,180.594
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.28623,53.48263,42.38176,0,0,0,0,0,0,0,0,0,35.28623,0,0,0,0,180.5912,156.2262,35.28623,0,35.28623,282.1525,67.17903,0.1366039,0,28.22898,0,191.5124
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.67872,63.46387,44.37549,11.93716,11.93716,0,0,0,11.93716,474.809,0,0,56.67872,12.56543,11.93716,0,0,145.3049,187.9838,44.11329,0,44.11329,324.002,77.14318,0.1365234,13.13088,45.34298,0,244.6625
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.78527,61.4068,46.20664,16.45682,16.45682,0,0,0,16.45682,278.2145,0,0,45.78527,17.32297,16.45682,0,0,101.1916,227.6857,28.4623,0,28.4623,351.0037,83.57215,0.1364714,18.1025,36.62821,0,273.471
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.2694,65.17252,48.03779,7.75924,7.75924,0,0,0,7.75924,647.8651,0,0,50.2694,8.167621,7.75924,0,0,72.72935,253.3018,42.10178,0,42.10178,390.945,93.08195,0.1363947,8.535164,40.21552,0,303.5712
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.62508,63.31042,48.97048,27.85843,27.85843,0,0,0,27.85843,153.0061,0,0,42.62508,29.32466,27.85843,0,0,30.62756,291.1934,13.30042,0,13.30042,403.5629,96.0862,0.1363705,30.64427,34.10007,0,333.8185
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,56.66023,69.16862,49.29564,14.60518,14.60518,0,0,0,14.60518,387.946,23.95921,0,56.66023,15.37388,14.60518,0,0,17.32714,303.1638,17.32714,0,17.32714,420.0009,100,0.1363389,16.0657,45.32819,0,359.824
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.27974,58.9548,49.72348,10.77619,10.77619,0,0,0,10.77619,262.428,16.93638,0,28.27974,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1363389,11.85381,22.62379,0,347.038
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.2808,54.67277,49.19296,0,0,0,0,0,0,0,17.2808,0,17.2808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363389,0,13.82464,0,336.039
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.622359,48.39927,47.60139,0,0,0,0,0,0,0,2.622359,0,2.622359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363389,0,2.097887,0,321.3806
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,41.37689,41.37689,0,0,0,41.37689,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1363389,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,36.44988,36.44988,0,0,0,36.44988,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1363389,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,11.63899,11.63899,0,0,0,11.63899,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1363389,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,23.17743,23.17743,0,0,0,23.17743,0,0,3.552714E-15,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1363389,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,18.35669,18.35669,0,0,0,18.35669,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1363389,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,24.86246,24.86246,0,0,0,24.86246,0,0,3.552714E-15,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1363389,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,15.67696,15.67696,0,0,0,15.67696,0,0,1.776357E-15,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1363389,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,20.71114,20.71114,0,0,0,20.71114,0,0,3.552714E-15,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1363389,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,4.090086,4.090086,0,0,0,4.090086,0,0,8.881784E-16,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1363389,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,37.81849,37.81849,0,0,0,37.81849,0,0,7.105427E-15,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1363389,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1363389,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.094802,38.57893,38.26594,0,0,0,0,0,0,0,0,0,1.094802,0,0,0,0,275.6699,70.65529,1.094802,0,1.094802,159.516,37.97993,0.136337,0,0.8758419,0,71.75009
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.427105,40.43793,38.00068,8.085468,8.085468,0,0,0,8.085468,104.2253,0,1.776357E-15,8.427105,8.511019,8.085468,0,0,274.5751,71.64062,0,0.08391359,-0.08391359,159.4276,37.95887,0.136337,8.894014,6.741684,0,80.06772
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.090449,41.09465,38.74512,32.93143,32.93143,0,0,0,32.93143,24.56756,0,0,8.090449,34.66466,32.93143,0,0,274.6684,71.5567,0,26.57421,-26.57421,131.4159,31.28943,0.136337,36.22457,6.47236,0,79.64715
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.257509,42.80345,40.37947,71.1261,71.1261,81,0,22.761,71.1261,11.60968,0,0,8.257509,0,0,9.873905,9.38021,304.1953,44.98249,17.63772,0,17.63772,148.1485,35.27338,0.1363713,78.23871,6.606008,81,53.24
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.95237,49.13582,42.42454,32.39196,32.39196,81,0,22.761,32.39196,67.77104,0,0,21.95237,0,0,48.60804,46.17764,286.5576,60.85644,68.13,0,68.13,212.7823,50.66235,0.1364751,35.63116,17.5619,81,82.80881
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.93026,53.55841,44.4525,10.28041,10.28041,81,0,22.761,10.28041,281.4115,0,0,28.93026,0,0,70.71959,67.18361,218.4275,122.1734,96.11387,0,96.11387,303.9639,72.37222,0.1365279,11.30845,23.14421,81,151.1037
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.4329,56.04022,46.30077,6.031604,6.031604,78.3474,0,22.08989,6.031604,504.5573,0,0,30.4329,0,0,72.31579,68.7,122.3137,208.6759,99.1329,0,99.1329,398.0096,94.76401,0.1365651,6.634765,24.34632,81,239.1088
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.81493,52.44829,48.13192,24.48762,24.48762,0,0,0,24.48762,56.41597,0,0,13.81493,25.77644,24.48762,0,0,23.18077,297.8955,0,11.96151,-11.96151,385.4011,91.76199,0.1365651,26.93638,11.05194,0,311.7105
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.79946,57.43365,49.09883,0.5619528,0.5619528,0,0,0,0.5619528,4591.037,0,0,25.79946,0.5915293,0.5619528,0,0,36.47133,285.934,25.20793,0,25.20793,409.3154,97.45586,0.1365193,0.6181481,20.63957,0,311.7335
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.37219,56.56647,49.38121,18.4343,18.4343,0,0,0,18.4343,121.3618,0,0,22.37219,19.40452,18.4343,0,0,11.2634,308.6212,2.967667,0,2.967667,412.1308,98.12619,0.1365139,20.27773,17.89775,0,330.9933
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.48502,53.75239,49.8176,7.773667,7.773667,0,0,0,7.773667,160.6066,0,0,12.48502,8.182807,7.773667,0,0,8.295731,311.2921,4.302215,0,4.302215,416.2122,99.09796,0.1365061,8.551033,9.988017,0,323.7771
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.64419,52.91072,49.26141,5.243372,5.243372,0,0,0,5.243372,222.0744,2.131334,0,11.64419,5.519339,5.243372,0,0,3.993516,315.1641,3.993516,0,3.993516,420.0009,100,0.1364989,5.767709,9.315351,0,326.8083
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.042827,48.60545,47.67841,32.04782,32.04782,0,0,0,32.04782,9.494645,0,7.105427E-15,3.042827,33.73455,32.04782,0,0,0,318.7582,0,30.69172,-30.69172,387.6489,92.29718,0.1364989,35.25261,2.434262,0,321.8011
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,2.927914,2.927914,0,0,0,2.927914,0,0,4.440892E-16,0,3.082015,2.927914,0,0,34.10192,288.0665,0,3.082015,-3.082015,384.4002,91.52367,0.1364989,3.220706,0,0,288.0665
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,22.70634,22.70634,0,0,0,22.70634,0,0,0,0,23.90141,22.70634,0,0,37.52638,284.9845,0,23.90141,-23.90141,359.2059,85.52504,0.1364989,24.97697,0,0,284.9845
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,29.61031,29.61031,0,0,0,29.61031,0,0,3.552714E-15,0,31.16874,29.61031,0,0,64.0835,261.0831,0,31.16874,-31.16874,326.3512,77.7025,0.1364989,32.57133,0,0,261.0831
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,21.05385,21.05385,0,0,0,21.05385,0,0,3.552714E-15,0,22.16195,21.05385,0,0,98.71543,229.9143,0,22.16195,-22.16195,302.9904,72.14043,0.1364989,23.15924,0,0,229.9143
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,40.30521,40.30521,0,0,0,40.30521,0,0,7.105427E-15,0,42.42654,40.30521,0,0,123.3398,207.7524,0,42.42654,-42.42654,258.2689,61.49248,0.1364989,44.33573,0,0,207.7524
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.4804,165.3259,0,0,0,258.2689,61.49248,0.1364989,0,0,0,165.3259
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,50.09547,50.09547,0,0,0,50.09547,0,0,7.105427E-15,0,52.73208,50.09547,0,0,170.4804,165.3259,0,52.73208,-52.73208,202.6844,48.2581,0.1364989,55.10502,0,0,165.3259
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,36.72086,36.72086,0,0,0,36.72086,0,0,7.105427E-15,0,38.65354,36.72086,0,0,229.0716,112.5938,0,38.65354,-38.65354,161.94,38.55707,0.1364989,40.39295,0,0,112.5938
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,21.48162,21.48162,0,0,0,21.48162,0,0,3.552714E-15,0,22.61223,21.48162,0,0,272.02,73.94023,0,22.61223,-22.61223,138.1046,32.88199,0.1364989,23.62978,0,0,73.94023
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,36.3641,36.3641,0,0,0,36.3641,0,0,7.105427E-15,0,38.278,36.3641,0,0,297.1447,51.328,0,38.278,-38.278,97.75607,23.27521,0.1364989,40.00051,0,0,51.328
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,51.42141,48.85034,339.6758,13.05,48.85034,0,48.85034,144.0996,34.30935,0.1366023,32.53645,0,81,13.05
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.005135,38.59612,38.30873,15.00698,15.00698,81,0,22.761,15.00698,6.697787,0,0,1.005135,0,0,65.99303,62.69337,290.8255,57.0153,63.69851,0,63.69851,204.5293,48.69735,0.1367135,16.50768,0.8041083,81,58.02044
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.552307,39.91521,38.02635,29.73094,29.73094,81,0,22.761,29.73094,22.03868,0,0,6.552307,0,0,51.26906,48.70561,227.127,114.344,55.25791,0,55.25791,256.9515,61.17882,0.1368276,32.70403,5.241845,81,120.8963
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.01811,42.91434,38.79646,64.11408,64.11408,81,0,22.761,64.11408,21.86432,0,0,14.01811,0,0,16.88592,16.04162,171.869,164.0761,30.05973,0,30.05973,285.4687,67.96861,0.1368857,70.52549,11.21449,81,178.0942
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.6549,54.26161,40.45648,39.91203,39.91203,81,0,22.761,39.91203,109.3778,0,0,43.6549,0,0,41.08797,39.03357,141.8093,191.1298,82.68847,0,82.68847,363.9139,86.64599,0.1369619,43.90324,34.92392,81,234.7847
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.23936,54.30713,42.52722,75.31396,75.31396,81,0,22.761,75.31396,49.4455,0,0,37.23936,0,0,5.686043,5.401741,59.12085,265.5495,42.6411,0,42.6411,404.3668,96.27761,0.1370374,82.84535,29.79149,81,302.7888
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.334184,47.39388,44.57229,15.12757,15.12757,0,0,0,15.12757,61.70313,0,1.776357E-15,9.334184,15.92376,15.12757,0,0,16.47975,303.9265,0,6.589573,-6.589573,397.4207,94.6238,0.1370374,16.64033,7.467347,0,313.2606
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.41333,52.81403,46.42056,22.59571,22.59571,0,0,0,22.59571,90.34164,0,0,20.41333,23.78495,22.59571,0,0,23.8015,297.3369,0,3.371623,-3.371623,393.8668,93.77761,0.1370374,24.85528,16.33067,0,317.7502
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.60767,57.87096,48.27738,31.5922,31.5922,0,0,0,31.5922,93.71828,0,0,29.60767,33.25495,31.5922,0,0,27.54775,293.9652,0,3.647283,-3.647283,390.0222,92.86224,0.1370374,34.75142,23.68613,0,323.5729
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.67871,59.60571,49.21863,28.01907,28.01907,0,0,0,28.01907,113.0612,0,0,31.67871,29.49376,28.01907,0,0,31.60028,290.318,2.18495,0,2.18495,392.095,93.35577,0.1370334,30.82098,25.34297,0,321.9967
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.56639,59.54485,49.52667,9.807376,9.807376,0,0,0,9.807376,311.6674,0,0,30.56639,10.32355,9.807376,0,0,29.41533,292.2844,20.24284,0,20.24284,411.299,97.92815,0.1369967,10.78811,24.45311,0,322.8508
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.25667,58.10874,49.91173,0,0,0,0,0,0,0,16.08417,0,25.25667,0,0,0,0,9.172497,310.503,9.172497,0,9.172497,420.0009,100,0.1369801,0,20.20533,0,335.7596
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.91284,52.43535,49.33842,18.97984,18.97984,0,0,0,18.97984,52.22827,0,0,9.91284,19.97878,18.97984,0,0,0,318.7582,0,10.06594,-10.06594,409.3904,97.47371,0.1369801,20.87782,7.930272,0,328.6711
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.958653,48.6227,47.72119,35.84267,35.84267,0,0,0,35.84267,8.254554,0,0,2.958653,37.72913,35.84267,0,0,11.18437,308.6923,0,34.77048,-34.77048,372.7391,88.74723,0.1369801,39.42694,2.366922,0,311.6509
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,56.4057,56.4057,0,0,0,56.4057,0,0,7.105427E-15,0,59.37442,56.4057,0,0,49.81824,273.9218,0,59.37442,-59.37442,310.153,73.8458,0.1369801,62.04626,0,0,273.9218
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,20.6244,20.6244,0,0,0,20.6244,0,0,0,0,21.70989,20.6244,0,0,115.7898,214.5474,0,21.70989,-21.70989,287.2687,68.39719,0.1369801,22.68684,0,0,214.5474
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,3.392986,3.392986,0,0,0,3.392986,0,0,4.440892E-16,0,3.571564,3.392986,0,0,139.9119,192.8375,0,3.571564,-3.571564,283.504,67.50082,0.1369801,3.732284,0,0,192.8375
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.8803,189.2659,0,0,0,283.504,67.50082,0.1369801,0,0,0,189.2659
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,29.84786,29.84786,0,0,0,29.84786,0,0,3.552714E-15,0,31.4188,29.84786,0,0,143.8803,189.2659,0,31.4188,-31.4188,250.3857,59.61551,0.1369801,32.83265,0,0,189.2659
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,7.451268,7.451268,0,0,0,7.451268,0,0,8.881784E-16,0,7.84344,7.451268,0,0,178.7901,157.8471,0,7.84344,-7.84344,242.118,57.64701,0.1369801,8.196394,0,0,157.8471
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.505,150.0037,0,0,0,242.118,57.64701,0.1369801,0,0,0,150.0037
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,55.14074,55.14074,0,0,0,55.14074,0,0,7.105427E-15,0,58.04288,55.14074,0,0,187.505,150.0037,0,58.04288,-58.04288,180.9354,43.07977,0.1369801,60.65481,0,0,150.0037
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9971,91.96082,0,0,0,180.9354,43.07977,0.1369801,0,0,0,91.96082
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,15.5691,15.5691,0,0,0,15.5691,0,0,1.776357E-15,0,16.38852,15.5691,0,0,251.9971,91.96082,0,16.38852,-16.38852,163.6604,38.96667,0.1369801,17.12601,0,0,91.96082
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,17.59138,16.71181,0,0,270.2066,75.5723,0,17.59138,-17.59138,145.1174,34.5517,0.1369801,18.38299,0,0,75.5723
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8158695,38.56763,38.3344,0,0,0,0,0,0,0,0,0,0.8158695,0,0,0,0,289.7526,57.98092,0.8158695,0,0.8158695,145.8914,34.73598,0.1369786,0,0.6526955,0,58.79679
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.831893,40.90387,38.05202,54.69181,54.69181,81,0,22.761,54.69181,17.9769,0,0,9.831893,0,0,26.30818,24.99277,288.9367,58.7152,34.82467,0,34.82467,178.929,42.60206,0.1370481,60.161,7.865514,81,68.5471
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.83542,46.92679,38.83925,53.07377,53.07377,81,0,22.761,53.07377,50.56248,0,0,26.83542,0,0,27.92623,26.52992,254.112,90.0574,53.36534,0,53.36534,229.5558,54.65604,0.1371499,58.38115,21.46833,81,116.8928
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.3607,52.82823,40.49926,51.58398,51.58398,81,0,22.761,51.58398,76.30413,0,0,39.3607,0,0,29.41603,27.94522,200.7467,138.0862,67.30592,0,67.30592,293.4078,69.85886,0.1372534,56.74237,31.48856,81,177.4469
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.99299,59.67767,42.62135,16.96974,16.96974,81,0,22.761,16.96974,306.3865,0,0,51.99299,0,0,64.03026,60.82875,133.4408,198.6615,112.8217,0,112.8217,400.4399,95.34264,0.1372744,18.66671,41.59439,81,250.6545
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,62.66908,66.18102,44.66642,1.706983,1.706983,0,0,0,1.706983,3671.336,40.25322,0,62.66908,1.796824,1.706983,0,0,20.61903,300.2011,20.61903,0,20.61903,420.0009,100,0.1372371,1.877681,50.13526,0,362.8702
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.40457,55.26503,46.54036,22.91203,22.91203,0,0,0,22.91203,119.6078,3.286643,0,27.40457,24.11793,22.91203,0,0,0,318.7582,0,0,0,420.0009,100,0.1372371,25.20323,21.92366,0,346.1628
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.44926,60.7757,48.39718,8.102249,8.102249,0,0,0,8.102249,462.2082,28.92058,0,37.44926,8.528684,8.102249,0,0,0,318.7582,0,0,0,420.0009,100,0.1372371,8.912474,29.95941,0,356.2075
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.01147,60.56421,49.33842,15.29578,15.29578,0,0,0,15.29578,222.3585,17.91064,0,34.01147,16.10082,15.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.1372371,16.82536,27.20918,0,352.7697
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.01283,58.80709,49.67214,7.008368,7.008368,0,0,0,7.008368,399.7055,20.6356,0,28.01283,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1372371,7.709205,22.41027,0,346.7711
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.77684,57.07538,50.05719,11.78452,11.78452,0,0,0,11.78452,184.7918,9.372076,0,21.77684,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1372371,12.96298,17.42147,0,340.5351
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.33449,56.99123,49.47533,61.16116,61.16116,0,0,0,61.16116,38.15247,0,0,23.33449,64.38017,61.16116,0,0,0,318.7582,0,41.04567,-41.04567,376.7349,89.69861,0.1372371,67.27728,18.66759,0,342.0927
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.013741,48.7601,47.84099,21.88577,21.88577,0,0,0,21.88577,13.77032,0,3.552714E-15,3.013741,23.03766,21.88577,0,0,45.6063,277.7126,0,20.02392,-20.02392,355.6278,84.67313,0.1372371,24.07435,2.410993,0,280.7263
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,47.17961,47.17961,0,0,0,47.17961,0,0,7.105427E-15,0,49.66275,47.17961,0,0,67.85509,257.6886,0,49.66275,-49.66275,303.2787,72.20908,0.1372371,51.89757,0,0,257.6886
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,17.27709,17.27709,0,0,0,17.27709,0,0,3.552714E-15,0,18.18641,17.27709,0,0,123.0359,208.0259,0,18.18641,-18.18641,284.1086,67.64476,0.1372371,19.0048,0,0,208.0259
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,18.66888,18.66888,0,0,0,18.66888,0,0,3.552714E-15,0,19.65145,18.66888,0,0,143.243,189.8395,0,19.65145,-19.65145,263.3941,62.71276,0.1372371,20.53577,0,0,189.8395
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,29.10671,29.10671,0,0,0,29.10671,0,0,3.552714E-15,0,30.63864,29.10671,0,0,165.078,170.188,0,30.63864,-30.63864,231.0981,55.02325,0.1372371,32.01738,0,0,170.188
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1372371,0,0,0,139.5494
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1372371,0,0,0,139.5494
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1372371,0,0,0,139.5494
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,13.95217,13.95217,0,0,0,13.95217,0,0,1.776357E-15,0,14.68649,13.95217,0,0,199.1209,139.5494,0,14.68649,-14.68649,215.6172,51.33733,0.1372371,15.34738,0,0,139.5494
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.4393,124.8629,0,0,0,215.6172,51.33733,0.1372371,0,0,0,124.8629
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,28.1065,28.1065,0,0,0,28.1065,0,0,3.552714E-15,0,29.58579,28.1065,0,0,215.4393,124.8629,0,29.58579,-29.58579,184.4311,43.91207,0.1372371,30.91715,0,0,124.8629
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,8.523949,8.097752,0,0,248.3123,95.27711,0,8.523949,-8.523949,175.446,41.77278,0.1372371,8.907526,0,0,95.27711
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5966235,38.50489,38.3344,0,0,0,0,0,0,0,0,0,0.5966235,0,0,0,0,257.7834,86.75316,0.5966235,0,0.5966235,176.012,41.90754,0.1372361,0,0.4772988,0,87.34978
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.542404,38.5099,38.06914,55.32245,55.32245,0,0,0,55.32245,2.788024,0,7.105427E-15,1.542404,58.23416,55.32245,0,0,257.1868,87.29012,0,56.69176,-56.69176,116.2537,27.67939,0.1372361,60.8547,1.233923,0,88.83253
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.920751,39.99574,38.86492,53.75341,53.75341,81,0,22.761,53.75341,7.293958,0,0,3.920751,0,0,27.24658,25.88425,320.1776,30.59837,29.80501,0,29.80501,144.5292,34.41164,0.1372969,59.12876,3.136601,81,34.51912
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.546071,42.19811,40.57627,32.27292,32.27292,81,0,22.761,32.27292,17.18491,0,0,5.546071,0,0,48.72708,46.29073,290.3726,57.42287,51.8368,0,51.8368,193.7059,46.12036,0.137403,35.50021,4.436857,81,62.96894
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.21652,46.0512,42.6898,0,0,72.31579,0,20.56389,0,0,0,0,11.21652,0,0,72.31579,68.7,238.5358,104.076,79.91652,0,79.91652,269.5214,64.17162,0.1374511,0,8.973215,81,115.2925
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.54361,49.8416,44.76054,14.11194,14.11194,81,0,22.761,14.11194,117.2313,0,0,16.54361,0,0,66.88806,63.54366,158.6193,176.0009,80.08727,0,80.08727,345.4988,82.26146,0.1375308,15.52313,13.23489,81,192.5445
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.94184,51.59598,46.64304,5.665596,5.665596,0,0,0,5.665596,281.3798,0,0,15.94184,5.963785,5.665596,0,0,78.53204,248.0794,9.978058,0,9.978058,354.9648,84.51527,0.1375128,6.232155,12.75347,0,264.0212
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.185381,50.7368,48.51697,54.16865,54.16865,0,0,0,54.16865,13.26483,0,0,7.185381,57.01963,54.16865,0,0,68.55398,257.0597,0,49.83425,-49.83425,302.4349,72.00817,0.1375128,59.58552,5.748305,0,264.245
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.868295,50.62674,49.43255,18.87213,18.87213,0,0,0,18.87213,20.49739,0,3.552714E-15,3.868295,19.8654,18.87213,0,0,123.9254,207.2254,0,15.99711,-15.99711,285.5725,67.99331,0.1375128,20.75935,3.094636,0,211.0937
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.94677,53.52574,49.76626,31.79605,31.79605,0,0,0,31.79605,37.57314,0,7.105427E-15,11.94677,33.46952,31.79605,0,0,141.6999,191.2283,0,21.52275,-21.52275,262.8855,62.59166,0.1375128,34.97565,9.557418,0,203.1751
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.427309,52.79034,50.15132,16.62429,16.62429,0,0,0,16.62429,50.69275,0,0,8.427309,17.49925,16.62429,0,0,165.6141,169.7055,0,9.071944,-9.071944,253.3228,60.31484,0.1375128,18.28672,6.741848,0,178.1328
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.865151,50.46157,49.57801,59.60735,59.60735,0,0,0,59.60735,4.806708,0,1.421085E-14,2.865151,62.74458,59.60735,0,0,175.694,160.6336,0,59.87943,-59.87943,190.2044,45.28667,0.1375128,65.56809,2.292121,0,163.4987
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.756293,48.75858,47.918,12.48082,12.48082,0,0,0,12.48082,22.08424,0,1.776357E-15,2.756293,13.1377,12.48082,0,0,242.2267,100.7542,0,10.38141,-10.38141,179.2614,42.6812,0.1375128,13.7289,2.205034,0,103.5105
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,41.14338,41.14338,0,0,0,41.14338,0,0,7.105427E-15,0,43.30882,41.14338,0,0,253.7616,90.37276,0,43.30882,-43.30882,133.6099,31.81182,0.1375128,45.25772,0,0,90.37276
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,37.05716,37.05716,0,0,0,37.05716,0,0,7.105427E-15,0,39.00753,37.05716,0,0,301.8825,47.06393,0,39.00753,-39.00753,92.49236,22.02195,0.1375128,40.76287,0,0,47.06393
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,51.94443,51.94443,81,0,22.761,51.94443,0,0,0,0,0,0,29.05557,27.60279,345.2242,8.056402,27.60279,0,27.60279,118.6787,28.25677,0.1375702,57.13887,0,81,8.056402
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,317.6215,32.89891,68.7,0,68.7,183.8532,43.77449,0.1376382,0,0,81,32.89891
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,24.57508,24.57508,81,0,22.761,24.57508,0,0,0,0,0,0,56.42492,53.60367,248.9215,94.72891,53.60367,0,53.60367,234.7061,55.8823,0.1377494,27.03259,0,81,94.72891
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,195.3178,142.9722,68.7,0,68.7,299.8806,71.40002,0.1378172,0,0,81,142.9722
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,18.14824,18.14824,81,0,22.761,18.14824,0,0,0,0,0,0,62.85176,59.70917,126.6178,204.8022,59.70917,0,59.70917,356.5258,84.88692,0.137933,19.96307,0,81,204.8022
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,3.566636,3.566636,0,0,0,3.566636,0,0,4.440892E-16,0,3.754354,3.566636,0,0,66.90862,258.5405,0,3.754354,-3.754354,352.5683,83.94467,0.137933,3.9233,0,0,258.5405
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,7.367953,7.367953,0,0,0,7.367953,0,0,8.881784E-16,0,7.75574,7.367953,0,0,71.08012,254.7861,0,7.75574,-7.75574,344.393,81.99818,0.137933,8.104749,0,0,254.7861
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,16.55885,16.55885,0,0,0,16.55885,0,0,0,0,17.43036,16.55885,0,0,79.69762,247.0304,0,17.43036,-17.43036,326.0198,77.62361,0.137933,18.21473,0,0,247.0304
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,1.823054,1.823054,0,0,0,1.823054,0,0,2.220446E-16,0,1.919004,1.823054,0,0,99.06468,229.6,0,1.919004,-1.919004,323.997,77.14199,0.137933,2.005359,0,0,229.6
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4401489,38.51152,38.38574,21.85292,21.85292,0,0,0,21.85292,2.014142,0,0,0.4401489,23.00307,21.85292,0,0,101.1969,227.681,0,22.56293,-22.56293,300.2136,71.47929,0.137933,24.03821,0.3521191,0,228.1212
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.285336,38.74885,38.09481,4.966959,4.966959,0,0,0,4.966959,46.01077,0,0,2.285336,5.228378,4.966959,0,0,126.2668,205.1181,0,2.943042,-2.943042,297.1114,70.74066,0.137933,5.463655,1.828269,0,207.4034
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.881104,40.88631,38.89059,42.46593,42.46593,0,0,0,42.46593,16.20382,0,0,6.881104,44.70098,42.46593,0,0,129.5369,202.175,0,37.81988,-37.81988,257.2457,61.24886,0.137933,46.71252,5.504884,0,209.0561
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.95534,44.15882,40.61906,39.83709,39.83709,0,0,0,39.83709,30.01058,0,0,11.95534,41.93378,39.83709,0,0,171.559,164.3552,0,29.97844,-29.97844,225.6457,53.72505,0.137933,43.8208,9.564275,0,176.3105
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.294787,43.76558,42.79248,6.540156,6.540156,0,0,0,6.540156,50.3778,0,0,3.294787,6.884375,6.540156,0,0,204.8683,134.3767,0,3.589588,-3.589588,221.8619,52.82416,0.137933,7.194172,2.63583,0,137.6715
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.33144,46.81275,44.90601,6.658529,6.658529,0,0,0,6.658529,95.08766,0,0,6.33144,7.008978,6.658529,0,0,208.8568,130.7871,0,0.6775384,-0.6775384,221.1477,52.65411,0.137933,7.324382,5.065152,0,137.1186
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.85365,52.38139,46.80561,29.48099,29.48099,0,0,0,29.48099,60.55988,0,3.552714E-15,17.85365,31.03262,29.48099,0,0,209.6096,130.1096,0,13.17897,-13.17897,207.2559,49.34654,0.137933,32.42908,14.28292,0,147.9632
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.32109,55.17961,48.71378,22.03387,22.03387,0,0,0,22.03387,92.22664,0,0,20.32109,23.19354,22.03387,0,0,224.2529,116.9306,0,2.87245,-2.87245,204.228,48.62563,0.137933,24.23725,16.25688,0,137.2517
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.71749,56.59724,49.6208,52.79164,52.79164,0,0,0,52.79164,41.13812,0,0,21.71749,55.57014,52.79164,0,0,227.4445,114.0582,0,33.85266,-33.85266,168.5442,40.12949,0.137933,58.0708,17.37399,0,135.7757
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.37383,56.16866,49.96307,31.36533,31.36533,0,0,0,31.36533,61.7683,0,3.552714E-15,19.37383,33.01614,31.36533,0,0,265.0586,80.20552,0,13.64231,-13.64231,154.164,36.70563,0.137933,34.50186,15.49906,0,99.57935
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.073824,52.87792,50.34813,32.11413,32.11413,0,0,0,32.11413,25.14103,0,7.105427E-15,8.073824,33.80435,32.11413,0,0,280.2167,66.56322,0,25.73053,-25.73053,127.0416,30.24794,0.137933,35.32555,6.459059,0,74.63704
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.51297,53.02067,49.72348,30.57646,30.57646,0,0,0,30.57646,34.38257,0,0,10.51297,32.18575,30.57646,0,0,308.8062,40.83269,0,21.67278,-21.67278,104.1965,24.80864,0.137933,33.63411,8.410378,0,51.34566
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.341562,48.77766,48.06346,7.014646,7.014646,0,0,0,7.014646,33.38105,0,8.881784E-16,2.341562,7.383838,7.014646,0,0,332.887,19.15991,0,5.042275,-5.042275,98.88146,23.54316,0.137933,7.71611,1.87325,0,21.50147
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.4895,14.11764,0,0,0,98.88146,23.54316,0.137933,0,0,0,14.11764
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,51.97035,51.97035,81,0,22.761,51.97035,0,0,0,0,0,0,29.02965,27.57817,338.4895,14.11764,27.57817,0,27.57817,125.0444,29.77242,0.13799,57.16739,0,81,14.11764
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,31.66957,31.66957,81,0,22.761,31.66957,0,0,0,0,0,0,49.33043,46.8639,310.9114,38.93799,46.8639,0,46.8639,169.5034,40.35788,0.1380867,34.83653,0,81,38.93799
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,264.0475,81.1155,68.7,0,68.7,234.6779,55.87559,0.138154,0,0,81,81.1155
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,4.680683,4.680683,76.99648,0,21.74811,4.680683,0,0,0,0,0,0,72.31579,68.7,195.3475,142.9455,68.7,0,68.7,299.8525,71.39331,0.1382383,5.148752,0,81,142.9455
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,43.86627,43.86627,81,0,22.761,43.86627,0,0,0,0,0,0,37.13373,35.27704,126.6475,204.7755,35.27704,0,35.27704,333.3192,79.36156,0.1383109,48.2529,0,81,204.7755
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,35.97521,35.97521,81,0,22.761,35.97521,0,0,0,0,0,0,45.02479,42.77355,91.37043,236.5248,42.77355,0,42.77355,373.8978,89.0231,0.1383988,39.57273,0,81,236.5248
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,13.56815,13.56815,0,0,0,13.56815,0,0,1.776357E-15,0,14.28226,13.56815,0,0,48.59689,275.021,0,14.28226,-14.28226,358.843,85.43863,0.1383988,14.92496,0,0,275.021
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,9.027074,9.027074,0,0,0,9.027074,0,0,0,0,9.502183,9.027074,0,0,64.46606,260.7388,0,9.502183,-9.502183,348.8268,83.05383,0.1383988,9.929781,0,0,260.7388
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,23.75643,23.75643,0,0,0,23.75643,0,0,3.552714E-15,0,25.00677,23.75643,0,0,75.02404,251.2366,0,25.00677,-25.00677,322.4673,76.77779,0.1383988,26.13207,0,0,251.2366
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,21.29505,21.29505,0,0,0,21.29505,0,0,0,0,22.41584,21.29505,0,0,102.8093,226.2298,0,22.41584,-22.41584,298.839,71.15199,0.1383988,23.42456,0,0,226.2298
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.217603,38.78562,38.43708,0,0,0,0,0,0,0,0,0,1.217603,0,0,0,0,127.7158,203.814,1.217603,0,1.217603,299.9941,71.42702,0.1383966,0,0.9740825,0,205.0316
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.80372,43.41845,38.17182,12.06404,12.06404,0,0,0,12.06404,147.5768,0,0,17.80372,12.69899,12.06404,0,0,126.4982,204.9098,5.10473,0,5.10473,304.8369,72.58006,0.1383874,13.27045,14.24298,0,222.7135
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.90916,51.67572,38.95905,45.4414,45.4414,0,0,0,45.4414,90.02618,0,0,40.90916,47.83305,45.4414,0,0,121.3935,209.5041,0,6.923894,-6.923894,297.5384,70.84234,0.1383874,49.98554,32.72733,0,250.4132
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.10526,57.57062,40.72174,12.20033,12.20033,0,0,0,12.20033,427.0808,0,0,52.10526,12.84245,12.20033,0,0,129.0867,202.5802,39.26281,0,39.26281,334.7864,79.71089,0.1383166,13.42036,41.68421,0,254.6854
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.08149,60.41417,42.91228,3.977963,3.977963,0,0,0,3.977963,1334.389,0,0,53.08149,4.18733,3.977963,0,0,89.82391,237.9167,48.89416,0,48.89416,381.1715,90.75493,0.1382285,4.37576,42.46519,0,290.9982
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.69346,62.70358,45.05148,31.05677,31.05677,0,0,0,31.05677,169.6682,0,0,52.69346,32.69134,31.05677,0,0,40.92974,281.9214,20.00212,0,20.00212,400.1472,95.27294,0.1381925,34.16245,42.15477,0,334.6149
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.09745,64.6719,46.97675,0,0,0,0,0,0,0,31.16983,0,52.09745,0,0,0,0,20.92762,299.9234,20.92762,0,20.92762,420.0009,100,0.1381548,0,41.67796,0,352.0208
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.73855,61.01434,48.85069,0,0,0,0,0,0,0,36.73855,0,36.73855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1381548,0,29.39084,0,355.4968
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.20208,61.15228,49.8176,11.28574,11.28574,0,0,0,11.28574,303.0558,22.32236,0,34.20208,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1381548,12.41431,27.36166,0,352.9603
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.63271,62.76339,50.15132,40.85175,40.85175,0,0,0,40.85175,92.12018,0,0,37.63271,43.00184,40.85175,0,0,0,318.7582,0,5.369137,-5.369137,414.3413,98.65249,0.1381548,44.93692,30.10616,0,356.3909
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.80167,58.95902,50.53637,35.00389,35.00389,0,0,0,35.00389,73.71086,0,0,25.80167,36.84621,35.00389,0,0,5.965708,313.3891,0,11.04453,-11.04453,402.6993,95.8806,0.1381548,38.50429,20.64134,0,339.1908
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.240409,52.75333,49.86039,25.81852,25.81852,0,0,0,25.81852,35.78985,0,0,9.240409,27.17739,25.81852,0,0,18.23741,302.3445,0,17.93698,-17.93698,383.7921,91.37888,0.1381548,28.40037,7.392327,0,311.585
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.875225,48.72937,48.15759,0,0,0,0,0,0,0,0,0,1.875225,0,0,0,0,38.16739,284.4076,1.875225,0,1.875225,385.5711,91.80245,0.1381515,0,1.50018,0,286.2828
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,28.00816,28.00816,0,0,0,28.00816,0,0,3.552714E-15,0,29.48227,28.00816,0,0,36.29216,286.0953,0,29.48227,-29.48227,354.494,84.40318,0.1381515,30.80897,0,0,286.0953
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,81.38131,81.38131,81,0,22.761,81.38131,0,0,0,0,0.4013752,0.3813065,0,0,69.05024,256.613,0,0.4013752,-0.4013752,354.071,84.30244,0.1381515,89.51944,0,81,256.613
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.49621,256.2116,0,0,0,354.071,84.30244,0.1381515,0,0,0,256.2116
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,1.858358,1.858358,0,0,0,1.858358,0,0,2.220446E-16,0,1.956166,1.858358,0,0,69.49621,256.2116,0,1.956166,-1.956166,352.009,83.81149,0.1381515,2.044194,0,0,256.2116
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,3.442286,3.442286,0,0,0,3.442286,0,0,4.440892E-16,0,3.623459,3.442286,0,0,71.66973,254.2555,0,3.623459,-3.623459,348.1895,82.9021,0.1381515,3.786515,0,0,254.2555
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,40.11851,40.11851,0,0,0,40.11851,0,0,7.105427E-15,0,42.23001,40.11851,0,0,75.69579,250.632,0,42.23001,-42.23001,303.6752,72.30347,0.1381515,44.13036,0,0,250.632
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,11.79273,11.79273,0,0,0,11.79273,0,0,1.776357E-15,0,12.4134,11.79273,0,0,122.618,208.402,0,12.4134,-12.4134,290.5903,69.18803,0.1381515,12.97201,0,0,208.402
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,24.35793,24.35793,0,0,0,24.35793,0,0,3.552714E-15,0,25.63992,24.35793,0,0,136.4107,195.9886,0,25.63992,-25.63992,263.5634,62.75307,0.1381515,26.79372,0,0,195.9886
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,9.243603,9.243603,0,0,0,9.243603,0,0,1.776357E-15,0,9.730108,9.243603,0,0,164.8995,170.3487,0,9.730108,-9.730108,253.307,60.31107,0.1381515,10.16796,0,0,170.3487
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,26.97909,26.97909,0,0,0,26.97909,0,0,3.552714E-15,0,28.39904,26.97909,0,0,175.7107,160.6186,0,28.39904,-28.39904,223.3718,53.18365,0.1381515,29.677,0,0,160.6186
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,31.24171,29.67962,0,0,207.2652,132.2195,0,31.24171,-31.24171,190.4401,45.3428,0.1381515,32.64758,0,0,132.2195
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9699805,38.75748,38.47986,26.73818,26.73818,0,0,0,26.73818,3.627699,0,3.552714E-15,0.9699805,28.14545,26.73818,0,0,241.9782,100.9778,0,27.17547,-27.17547,161.7947,38.52246,0.1381515,29.412,0.7759844,0,101.9478
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.25552,42.06191,38.18893,0,0,0,0,0,0,0,0,0,13.25552,0,0,0,0,272.1732,73.80235,13.25552,0,13.25552,174.37,41.51657,0.1381277,0,10.60442,0,87.05787
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.46951,50.57373,39.01038,33.68288,33.68288,0,0,0,33.68288,111.242,0,0,37.46951,35.45567,33.68288,0,0,258.9177,85.73232,2.013842,0,2.013842,176.2805,41.97145,0.138124,37.05117,29.97561,0,123.2018
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.5304,50.54449,40.81586,31.34713,31.34713,0,0,0,31.34713,100.5847,0,0,31.5304,32.99697,31.34713,0,0,256.9038,87.54477,0,1.466576,-1.466576,174.7346,41.60338,0.138124,34.48184,25.22432,0,119.0752
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.66257,58.91231,43.03207,82.57185,82.57185,81,0,22.761,82.57185,58.93361,0,0,48.66257,1.654573,1.571845,0,0,258.5334,86.07819,47.008,0,47.008,219.3303,52.22139,0.1382028,90.82903,38.93006,81,134.7408
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.53094,70.07175,45.17127,0,0,72.31579,0,20.56389,0,0,0,0,70.53094,0,0,72.31579,68.7,211.5254,128.3854,139.2309,0,139.2309,351.4163,83.67039,0.1381431,0,56.42476,81,198.9163
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.1654,75.87609,47.07088,25.07064,25.07064,0,0,0,25.07064,311.7806,0,0,78.1654,26.39015,25.07064,0,0,72.29443,253.6932,51.77525,0,51.77525,400.5346,95.3652,0.1380503,27.57771,62.53232,0,331.8586
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,62.99818,71.43368,48.97048,0,0,0,0,0,0,0,42.47901,0,62.99818,0,0,0,0,20.51917,300.291,20.51917,0,20.51917,420.0009,100,0.1380136,0,50.39855,0,363.2892
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.02021,72.57142,49.91173,40.28464,40.28464,0,0,0,40.28464,156.4373,20.61532,0,63.02021,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1380136,44.31311,50.41616,0,381.7784
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,49.78245,67.49734,50.24545,11.41676,11.41676,0,0,0,11.41676,436.0471,37.76481,0,49.78245,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1380136,12.55844,39.82596,0,368.5407
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.70641,61.14622,50.63905,43.34573,43.34573,0,0,0,43.34573,73.14771,0,7.105427E-15,31.70641,45.62708,43.34573,0,0,0,318.7582,0,13.92067,-13.92067,405.3272,96.50627,0.1380136,47.6803,25.36513,0,350.4646
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.979029,53.13802,50.00585,41.29757,41.29757,0,0,0,41.29757,24.16372,0,0,9.979029,43.47112,41.29757,0,0,15.46741,304.8376,0,33.4921,-33.4921,370.0234,88.10063,0.1380136,45.42732,7.983223,0,314.8166
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.454183,48.69501,48.25171,35.07912,35.07912,0,0,0,35.07912,4.145438,0,0,1.454183,36.92539,35.07912,0,0,52.68085,271.3455,0,35.47121,-35.47121,332.6335,79.19829,0.1380136,38.58703,1.163347,0,272.7997
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,6.340477,6.340477,0,0,0,6.340477,0,0,8.881784E-16,0,6.674186,6.340477,0,0,92.0933,235.8743,0,6.674186,-6.674186,325.5983,77.52324,0.1380136,6.974524,0,0,235.8743
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,12.5649,12.5649,0,0,0,12.5649,0,0,0,0,13.22621,12.5649,0,0,99.50906,229.2001,0,13.22621,-13.22621,311.6566,74.2038,0.1380136,13.82139,0,0,229.2001
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,18.63691,18.63691,0,0,0,18.63691,0,0,0,0,19.6178,18.63691,0,0,114.2049,215.9739,0,19.6178,-19.6178,290.9776,69.28025,0.1380136,20.5006,0,0,215.9739
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,29.44566,29.44566,0,0,0,29.44566,0,0,3.552714E-15,0,30.99544,29.44566,0,0,136.0024,196.3561,0,30.99544,-30.99544,258.3056,61.5012,0.1380136,32.39023,0,0,196.3561
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,17.91925,17.91925,0,0,0,17.91925,0,0,3.552714E-15,0,18.86237,17.91925,0,0,170.4418,165.3606,0,18.86237,-18.86237,238.4229,56.76724,0.1380136,19.71117,0,0,165.3606
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,38.78112,38.78112,0,0,0,38.78112,0,0,7.105427E-15,0,40.82224,38.78112,0,0,191.4,146.4983,0,40.82224,-40.82224,195.3925,46.52193,0.1380136,42.65924,0,0,146.4983
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,4.813209,4.813209,0,0,0,4.813209,0,0,8.881784E-16,0,5.066536,4.813209,0,0,236.758,105.676,0,5.066536,-5.066536,190.0519,45.25036,0.1380136,5.29453,0,0,105.676
