Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,25.79952,25.79952,0,0,0,25.79952,0,0,0,0,27.15738,25.79952,0,0,242.3875,100.6095,0,27.15738,-27.15738,161.4255,38.43456,0.1380136,28.37947,0,0,100.6095
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,10.29767,10.29767,0,0,0,10.29767,0,0,1.776357E-15,0,10.83965,10.29767,0,0,272.5623,73.4521,0,10.83965,-10.83965,149.9995,35.71409,0.1380136,11.32743,0,0,73.4521
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.08739,39.08739,9.01801,9.01801,0,0,0,9.01801,0,0,1.776357E-15,0,9.492642,9.01801,0,0,284.6064,62.61245,0,9.492642,-9.492642,139.9934,33.33169,0.1380136,9.919811,0,0,62.61245
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1538,53.11981,0,0,0,139.9934,33.33169,0.1380136,0,0,0,53.11981
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.314563,38.88206,38.50554,10.03142,10.03142,0,0,0,10.03142,13.10446,0,0,1.314563,10.55939,10.03142,0,0,295.1538,53.11981,0,9.244824,-9.244824,130.2485,31.01148,0.1380136,11.03456,1.05165,0,54.43437
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.00047,42.03816,38.24027,8.043242,8.043242,0,0,0,8.043242,161.6322,0,0,13.00047,8.46657,8.043242,0,0,305.4258,43.87498,4.5339,0,4.5339,134.5497,32.03558,0.1380054,8.847566,10.40038,0,56.87546
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.64305,44.28987,39.06173,40.37662,40.37662,0,0,0,40.37662,43.69621,0,0,17.64305,42.5017,40.37662,0,0,300.8919,47.9555,0,24.85865,-24.85865,108.3464,25.79671,0.1380054,44.41428,14.11444,0,65.59855
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.7226,52.35061,40.88432,53.62101,53.62101,81,0,22.761,53.62101,68.48545,0,0,36.7226,0,0,27.37899,26.01004,328.5126,23.09684,62.73263,0,62.73263,167.8598,39.96653,0.1381145,58.98312,29.37807,81,59.81944
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.92369,51.15714,43.1262,40.37295,40.37295,81,0,22.761,40.37295,64.21055,0,0,25.92369,0,0,40.62705,38.5957,265.78,79.55621,64.51939,0,64.51939,229.0683,54.53995,0.1382203,44.41024,20.73895,81,105.4799
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.88692,50.79338,45.2654,45.39214,45.39214,81,0,22.761,45.39214,39.40533,0,0,17.88692,0,0,35.60786,33.82747,201.2606,137.6237,51.71439,0,51.71439,278.1288,66.22102,0.1383191,49.93135,14.30954,81,155.5106
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.26215,53.2407,47.19067,0,0,72.31579,0,20.56389,0,0,0,0,19.26215,0,0,72.31579,68.7,149.5462,184.1666,87.96215,0,87.96215,361.5771,86.0896,0.138351,0,15.40972,81,203.4288
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.007,62.11229,49.09883,0,0,0,0,0,0,0,0,0,39.007,0,0,0,0,61.58409,263.3326,39.007,0,39.007,398.5823,94.90037,0.1382813,0,31.2056,0,302.3395
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.5939,61.91576,50.05719,11.85505,11.85505,0,0,0,11.85505,300.2425,0.5378112,0,35.5939,12.479,11.85505,0,0,22.57709,298.4388,22.57709,0,22.57709,420.0009,100,0.138241,13.04056,28.47512,0,334.0327
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.41692,58.67167,50.39091,8.906934,8.906934,0,0,0,8.906934,285.3611,16.0412,0,25.41692,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.138241,9.797627,20.33354,0,344.1751
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.14689,56.94096,50.77596,3.48556,3.48556,0,0,0,3.48556,549.3203,15.47788,0,19.14689,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.138241,3.834116,15.31751,0,337.9051
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.032448,52.93987,50.10853,53.97056,53.97056,0,0,0,53.97056,16.73588,0,0,9.032448,56.81111,53.97056,0,0,0,318.7582,0,47.77866,-47.77866,369.6377,88.0088,0.138241,59.36761,7.225958,0,327.7907
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.417243,49.11038,48.37151,13.97037,13.97037,0,0,0,13.97037,17.30264,0,1.776357E-15,2.417243,14.70565,13.97037,0,0,53.08741,270.9796,0,12.28841,-12.28841,356.6846,84.92473,0.138241,15.36741,1.933794,0,273.3968
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,46.76283,46.76283,35.85414,35.85414,0,0,0,35.85414,0,0,0,0,37.7412,35.85414,0,0,66.7412,258.6912,0,37.7412,-37.7412,316.9019,75.45267,0.138241,39.43956,0,0,258.6912
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.2654,45.2654,28.62702,28.62702,0,0,0,28.62702,0,0,3.552714E-15,0,30.1337,28.62702,0,0,108.6759,220.95,0,30.1337,-30.1337,285.1382,67.8899,0.138241,31.48972,0,0,220.95
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,43.84497,43.84497,18.92738,18.92738,0,0,0,18.92738,0,0,3.552714E-15,0,19.92356,18.92738,0,0,142.1577,190.8163,0,19.92356,-19.92356,264.1369,62.88961,0.138241,20.82012,0,0,190.8163
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,42.52722,42.52722,4.087366,4.087366,0,0,0,4.087366,0,0,0,0,4.30249,4.087366,0,0,164.295,170.8927,0,4.30249,-4.30249,259.6017,61.8098,0.138241,4.496102,0,0,170.8927
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.73144,41.73144,26.13354,26.13354,0,0,0,26.13354,0,0,3.552714E-15,0,27.50899,26.13354,0,0,169.0756,166.5902,0,27.50899,-27.50899,230.6046,54.90575,0.138241,28.74689,0,0,166.5902
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.1068,41.1068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6411,139.0812,0,0,0,230.6046,54.90575,0.138241,0,0,0,139.0812
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,40.40514,40.40514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6411,139.0812,0,0,0,230.6046,54.90575,0.138241,0,0,0,139.0812
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.9773,39.9773,24.3359,24.3359,0,0,0,24.3359,0,0,0,0,25.61674,24.3359,0,0,199.6411,139.0812,0,25.61674,-25.61674,203.6022,48.47662,0.138241,26.76949,0,0,139.0812
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,39.5409,39.5409,6.198208,6.198208,0,0,0,6.198208,0,0,0,0,6.524429,6.198208,0,0,228.1042,113.4645,0,6.524429,-6.524429,196.7249,46.83916,0.138241,6.818029,0,0,113.4645
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.10451,39.10451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.3535,106.94,0,0,0,196.7249,46.83916,0.138241,0,0,0,106.94
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,38.69378,38.69378,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,12.16472,11.55648,0,0,235.3535,106.94,0,12.16472,-12.16472,183.9021,43.78613,0.138241,12.71213,0,0,106.94
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.453072,38.94757,38.5312,10.14615,10.14615,0,0,0,10.14615,14.32141,0,0,1.453072,10.68016,10.14615,0,0,248.8699,94.77532,0,9.227088,-9.227088,174.1759,41.47038,0.138241,11.16077,1.162458,0,96.2284
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.768219,40.5137,38.26594,15.78636,15.78636,0,0,0,15.78636,49.20843,0,1.776357E-15,7.768219,16.61722,15.78636,0,0,259.1222,85.54824,0,8.848999,-8.848999,164.8483,39.24951,0.138241,17.36499,6.214575,0,93.31646
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.24983,45.11984,39.08739,8.389714,8.389714,0,0,0,8.389714,241.3649,0,0,20.24983,8.831278,8.389714,0,0,268.9544,76.69923,11.41855,0,11.41855,175.6808,41.82869,0.1382206,9.228685,16.19986,0,96.94907
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.06717,50.5472,40.96133,36.05165,36.05165,0,0,0,36.05165,86.17406,0,0,31.06717,37.94911,36.05165,0,0,257.5359,86.97593,0,6.881938,-6.881938,168.4267,40.10151,0.1382206,39.65682,24.85374,0,118.0431
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.58361,56.22446,43.22032,20.51887,20.51887,0,0,0,20.51887,197.7868,0,0,40.58361,21.59881,20.51887,0,0,265.1825,80.09399,18.9848,0,18.9848,186.4372,44.38972,0.1381867,22.57076,32.46689,0,120.6776
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.00042,51.59922,45.38519,6.555542,6.555542,0,0,0,6.555542,305.0917,0,0,20.00042,6.900571,6.555542,0,0,246.1977,97.18031,13.09985,0,13.09985,198.8648,47.34867,0.1381634,7.211097,16.00033,0,117.1807
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.51555,51.17092,47.29335,0,0,0,0,0,0,0,0,0,12.51555,0,0,0,0,233.0978,108.9702,12.51555,0,12.51555,210.7381,50.17564,0.1381411,0,10.01244,0,121.4857
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.08982,57.66023,49.21863,34.10494,34.10494,0,0,0,34.10494,76.49866,0,0,26.08982,35.89994,34.10494,0,0,220.5823,120.2342,0,9.810112,-9.810112,200.3974,47.71356,0.1381411,37.51543,20.87186,0,146.324
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.87649,54.275,50.20266,3.539213,3.539213,0,0,0,3.539213,363.8235,0,0,12.87649,3.725487,3.539213,0,0,231.4824,110.4241,9.151002,0,9.151002,209.0788,49.78056,0.1381247,3.893134,10.30119,0,123.3006
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.75836,55.8499,50.49359,0,0,0,0,0,0,0,0,0,16.75836,0,0,0,0,222.3314,118.66,16.75836,0,16.75836,224.9771,53.56588,0.1380949,0,13.40669,0,135.4183
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.25629,56.12698,50.92143,0.1247033,0.1247033,0,0,0,0.1247033,13035.98,0,0,16.25629,0.1312666,0.1247033,0,0,205.573,133.7425,16.12503,0,16.12503,240.2747,57.20814,0.1380662,0.1371736,13.00504,0,149.9988
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.506118,51.6459,50.24545,39.04628,39.04628,0,0,0,39.04628,11.54045,0,7.105427E-15,4.506118,41.10135,39.04628,0,0,189.448,148.255,0,36.59523,-36.59523,201.6999,48.02369,0.1380662,42.95091,3.604894,0,152.7611
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.310907,49.17229,48.46563,65.01453,65.01453,81,0,22.761,65.01453,3.554446,0,0,2.310907,0,0,15.98547,15.1862,230.1094,111.6598,17.4971,0,17.4971,218.2991,51.97588,0.1381009,71.51598,1.848725,81,113.9707
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,46.83129,46.83129,22.85815,22.85815,81,0,22.761,22.85815,0,0,0,0,0,0,58.14185,55.23476,212.6123,127.4072,55.23476,0,55.23476,270.6994,64.45211,0.1382132,25.14396,0,81,127.4072
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,45.3424,45.3424,46.40465,46.40465,81,0,22.761,46.40465,0,0,0,0,0,0,34.59535,32.86558,157.3775,177.1185,32.86558,0,32.86558,301.8784,71.87567,0.13828,51.04511,0,81,177.1185
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.89631,43.89631,72.87856,72.87856,81,0,22.761,72.87856,0,0,0,0,0,0,8.121439,7.715367,124.5119,206.6975,7.715367,0,7.715367,309.1979,73.61839,0.1382956,80.16642,0,81,206.6975
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.57001,42.57001,27.901,27.901,81,0,22.761,27.901,0,0,0,0,0,0,53.099,50.44405,116.7966,213.6413,50.44405,0,50.44405,357.0533,85.01252,0.1383979,30.6911,0,81,213.6413
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,41.75711,41.75711,7.979858,7.979858,0,0,0,7.979858,0,0,8.881784E-16,0,8.399851,7.979858,0,0,66.35252,259.041,0,8.399851,-8.399851,348.1991,82.90438,0.1383979,8.777844,0,0,259.041
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.14958,41.14958,37.43449,37.43449,0,0,0,37.43449,0,0,7.105427E-15,0,39.40472,37.43449,0,0,75.68569,250.6411,0,39.40472,-39.40472,306.6629,73.01482,0.1383979,41.17794,0,0,250.6411
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,40.45648,40.45648,4.897919,4.897919,0,0,0,4.897919,0,0,8.881784E-16,0,5.155704,4.897919,0,0,119.4687,211.2364,0,5.155704,-5.155704,301.2283,71.72087,0.1383979,5.38771,0,0,211.2364
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.02008,40.02008,16.08392,16.08392,0,0,0,16.08392,0,0,3.552714E-15,0,16.93044,16.08392,0,0,125.1973,206.0807,0,16.93044,-16.93044,283.382,67.47177,0.1383979,17.69231,0,0,206.0807
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,39.59224,39.59224,3.814149,3.814149,0,0,0,3.814149,0,0,0,0,4.014894,3.814149,0,0,144.0089,189.1502,0,4.014894,-4.014894,279.15,66.46414,0.1383979,4.195564,0,0,189.1502
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.13018,39.13018,6.8802,6.8802,0,0,0,6.8802,0,0,8.881784E-16,0,7.242316,6.8802,0,0,148.4699,185.1353,0,7.242316,-7.242316,271.5159,64.64651,0.1383979,7.56822,0,0,185.1353
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,38.74512,38.74512,37.23331,37.23331,0,0,0,37.23331,0,0,7.105427E-15,0,39.19296,37.23331,0,0,156.5169,177.893,0,39.19296,-39.19296,230.2029,54.8101,0.1383979,40.95665,0,0,177.893
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.464475,38.99374,38.57399,14.21667,14.21667,0,0,0,14.21667,10.30112,0,1.776357E-15,1.464475,14.96491,14.21667,0,0,200.0646,138.7001,0,13.50044,-13.50044,215.9722,51.42184,0.1383979,15.63833,1.17158,0,140.1645
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.62766,43.48868,38.29161,48.44209,48.44209,0,0,0,48.44209,36.38914,0,7.105427E-15,17.62766,50.99167,48.44209,0,0,215.0651,125.1996,0,33.36401,-33.36401,180.8034,43.04834,0.1383979,53.2863,14.10213,0,142.8273
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.18107,50.94161,39.13018,34.5968,34.5968,0,0,0,34.5968,110.3601,0,0,38.18107,36.41768,34.5968,0,0,252.1362,91.83561,1.763389,0,1.763389,182.4763,43.44665,0.1383948,38.05648,30.54486,0,130.0167
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,56.26888,59.49082,41.05545,0,0,0,0,0,0,0,0,0,56.26888,0,0,0,0,250.3728,93.42266,56.26888,0,56.26888,235.8577,56.15647,0.1382947,0,45.0151,0,149.6915
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,64.78673,65.4697,43.34012,57.8968,57.8968,0,0,0,57.8968,111.9004,0,0,64.78673,60.944,57.8968,0,0,194.104,144.0647,3.842729,0,3.842729,239.5032,57.02445,0.1382878,63.68648,51.82938,0,208.8514
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,70.30121,70.41144,45.53065,20.64212,20.64212,0,0,0,20.64212,340.5717,0,0,70.30121,21.72855,20.64212,0,0,190.2612,147.5231,48.57266,0,48.57266,285.5833,67.99587,0.1382015,22.70633,56.24097,0,217.8243
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,86.04094,80.26717,47.4816,66.64052,66.64052,81,0,22.761,66.64052,129.112,0,0,86.04094,0,0,14.35948,13.6415,141.6886,191.2385,99.68245,0,99.68245,380.1503,90.5118,0.1382439,73.30457,68.83276,81,277.2794
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,87.15127,83.41414,49.38121,15.77034,15.77034,0,0,0,15.77034,552.6279,28.54478,0,87.15127,16.60035,15.77034,0,0,42.00613,280.9527,42.00613,0,42.00613,420.0009,100,0.1381694,17.34737,69.72102,0,368.104
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,79.98298,81.0542,50.39091,15.05117,15.05117,0,0,0,15.05117,531.407,64.13964,0,79.98298,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1381694,16.55629,63.98639,0,398.7412
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,65.24673,74.4756,50.68184,9.853387,9.853387,0,0,0,9.853387,662.1757,54.87474,0,65.24673,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1381694,10.83873,52.19738,0,384.0049
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,37.86749,63.91144,51.11823,6.186581,6.186581,0,0,0,6.186581,612.0907,31.3553,0,37.86749,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1381694,6.805239,30.29399,0,356.6257
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.40475,56.96185,50.39091,0,0,0,0,0,0,0,20.40475,0,20.40475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1381694,0,16.3238,0,339.163
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.108617,49.25625,48.6111,27.83154,27.83154,0,0,0,27.83154,7.576356,0,0,2.108617,29.29636,27.83154,0,0,0,318.7582,0,27.18774,-27.18774,391.3424,93.17658,0.1381694,30.6147,1.686893,0,320.8669
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.95108,46.95108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.2086,291.5705,0,0,0,391.3424,93.17658,0.1381694,0,0,0,291.5705
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,45.43653,45.43653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.2086,291.5705,0,0,0,391.3424,93.17658,0.1381694,0,0,0,291.5705
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.96476,43.96476,52.06943,52.06943,0,0,0,52.06943,0,0,0,0,54.80993,52.06943,0,0,30.2086,291.5705,0,54.80993,-54.80993,333.5677,79.42072,0.1381694,57.27637,0,0,291.5705
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.64702,42.64702,30.482,30.482,0,0,0,30.482,0,0,0,0,32.08632,30.482,0,0,91.10852,236.7606,0,32.08632,-32.08632,299.7458,71.3679,0.1381694,33.5302,0,0,236.7606
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.82557,41.82557,6.613732,6.613732,0,0,0,6.613732,0,0,8.881784E-16,0,6.961823,6.613732,0,0,126.76,204.6742,0,6.961823,-6.961823,292.4073,69.62066,0.1381694,7.275106,0,0,204.6742
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,41.20092,41.20092,10.46206,10.46206,0,0,0,10.46206,0,0,1.776357E-15,0,11.0127,10.46206,0,0,134.4953,197.7124,0,11.0127,-11.0127,280.799,66.85676,0.1381694,11.50827,0,0,197.7124
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,40.49926,40.49926,23.04309,23.04309,0,0,0,23.04309,0,0,3.552714E-15,0,24.25588,23.04309,0,0,146.7317,186.6997,0,24.25588,-24.25588,255.231,60.76917,0.1381694,25.34739,0,0,186.6997
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.07143,40.07143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6827,162.4438,0,0,0,255.231,60.76917,0.1381694,0,0,0,162.4438
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,39.63503,39.63503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6827,162.4438,0,0,0,255.231,60.76917,0.1381694,0,0,0,162.4438
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.18152,39.18152,44.71975,44.71975,0,0,0,44.71975,0,0,7.105427E-15,0,47.07342,44.71975,0,0,173.6827,162.4438,0,47.07342,-47.07342,205.6113,48.95496,0.1381694,49.19172,0,0,162.4438
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.79646,38.79646,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,22.79833,21.65842,0,0,225.9865,115.3704,0,22.79833,-22.79833,181.5797,43.23318,0.1381694,23.82426,0,0,115.3704
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.069622,38.90607,38.59966,12.1539,12.1539,0,0,0,12.1539,8.80065,0,1.776357E-15,1.069622,12.79358,12.1539,0,0,251.3179,92.57208,0,11.72396,-11.72396,169.2216,40.29077,0.1381694,13.36929,0.8556979,0,93.64171
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.70771,43.25288,38.3344,0,0,0,0,0,0,0,0,0,16.70771,0,0,0,0,264.3445,80.84812,16.70771,0,16.70771,185.0719,44.06465,0.1381398,0,13.36617,0,97.55583
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.84714,50.88531,39.18152,37.80839,37.80839,0,0,0,37.80839,100.1025,7.105427E-15,0,37.84714,39.79831,37.80839,0,0,247.6369,95.88506,0,1.951168,-1.951168,183.0152,43.57496,0.1381398,41.58923,30.27771,0,133.7322
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,58.90713,60.59678,41.14958,17.35512,17.35512,0,0,0,17.35512,339.4221,0,0,58.90713,18.26855,17.35512,0,0,249.8048,93.93389,40.63858,0,40.63858,221.5683,52.75426,0.1380678,19.09064,47.12571,0,152.841
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,63.64883,65.15197,43.45991,34.54618,34.54618,0,0,0,34.54618,184.2428,0,0,63.64883,36.3644,34.54618,0,0,209.1662,130.5086,27.28443,0,27.28443,247.4526,58.91717,0.1380196,38.00079,50.91906,0,194.1574
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,61.49618,66.89588,45.67612,15.88094,15.88094,0,0,0,15.88094,387.2327,0,0,61.49618,16.71678,15.88094,0,0,181.8818,155.0646,44.7794,0,44.7794,289.9341,69.03178,0.1379404,17.46903,49.19695,0,216.5608
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,65.45803,70.87164,47.62707,40.38317,40.38317,0,0,0,40.38317,162.0923,0,0,65.45803,42.50861,40.38317,0,0,137.1024,195.3661,22.94943,0,22.94943,311.7058,74.21552,0.1378999,44.42149,52.36643,0,260.8241
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,64.19906,72.68008,49.57801,0,0,0,0,0,0,0,0,0,64.19906,0,0,0,0,114.153,216.0206,64.19906,0,64.19906,372.6104,88.71658,0.1377866,0,51.35925,0,280.2196
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,64.92564,74.15692,50.53637,23.21616,23.21616,0,0,0,23.21616,279.657,0,0,64.92564,24.43807,23.21616,0,0,49.95391,273.7997,40.48757,0,40.48757,411.0203,97.86178,0.1377153,25.53778,51.94051,0,338.7253
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,62.6732,73.58269,50.87864,10.50301,10.50301,0,0,0,10.50301,596.7167,42.15106,0,62.6732,11.0558,10.50301,0,0,9.466345,310.2385,9.466345,0,9.466345,420.0009,100,0.1376987,11.55331,50.13856,0,372.9117
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,45.45305,66.95419,51.2637,32.47963,32.47963,0,0,0,32.47963,139.9432,11.26396,0,45.45305,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1376987,35.7276,36.36244,0,364.2113
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.62004,56.84982,50.53637,32.64566,32.64566,0,0,0,32.64566,60.09998,0,7.105427E-15,19.62004,34.36386,32.64566,0,0,0,318.7582,0,14.74382,-14.74382,404.4595,96.29968,0.1376987,35.91023,15.69603,0,338.3783
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.128407,49.4342,48.78223,8.552386,8.552386,0,0,0,8.552386,24.88671,0,1.776357E-15,2.128407,9.002512,8.552386,0,0,16.38202,304.0144,0,6.874105,-6.874105,397.2135,94.57446,0.1376987,9.407625,1.702726,0,306.1428
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.07088,47.07088,36.71756,36.71756,0,0,0,36.71756,0,0,0,0,38.65006,36.71756,0,0,24.01992,297.1403,0,38.65006,-38.65006,356.4728,84.87431,0.1376987,40.38931,0,0,297.1403
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,45.53065,45.53065,9.796452,9.796452,0,0,0,9.796452,0,0,0,0,10.31205,9.796452,0,0,66.96442,258.4902,0,10.31205,-10.31205,345.6029,82.28625,0.1376987,10.7761,0,0,258.4902
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.06744,44.06744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.42226,248.1782,0,0,0,345.6029,82.28625,0.1376987,0,0,0,248.1782
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,42.74114,42.74114,2.410582,2.410582,0,0,0,2.410582,0,0,0,0,2.537454,2.410582,0,0,78.42226,248.1782,0,2.537454,-2.537454,342.9282,81.64941,0.1376987,2.65164,0,0,248.1782
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.91969,41.91969,0.4450879,0.4450879,0,0,0,0.4450879,0,0,5.551115E-17,0,0.4685136,0.4450879,0,0,81.24165,245.6407,0,0.4685136,-0.4685136,342.4344,81.53183,0.1376987,0.4895967,0,0,245.6407
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.29505,41.29505,32.72539,32.72539,0,0,0,32.72539,0,0,7.105427E-15,0,34.44778,32.72539,0,0,81.76223,245.1722,0,34.44778,-34.44778,306.1232,72.88634,0.1376987,35.99792,0,0,245.1722
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,40.57627,40.57627,15.05149,15.05149,0,0,0,15.05149,0,0,1.776357E-15,0,15.84368,15.05149,0,0,120.0375,210.7244,0,15.84368,-15.84368,289.4225,68.90999,0.1376987,16.55664,0,0,210.7244
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.11421,40.11421,6.997622,6.997622,0,0,0,6.997622,0,0,8.881784E-16,0,7.365917,6.997622,0,0,137.6416,194.8808,0,7.365917,-7.365917,281.6582,67.06133,0.1376987,7.697383,0,0,194.8808
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,39.68637,39.68637,15.39197,15.39197,0,0,0,15.39197,0,0,1.776357E-15,0,16.20207,15.39197,0,0,145.826,187.5148,0,16.20207,-16.20207,264.5797,62.99504,0.1376987,16.93117,0,0,187.5148
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.2243,39.2243,14.43118,14.43118,0,0,0,14.43118,0,0,0,0,15.19072,14.43118,0,0,163.8283,171.3128,0,15.19072,-15.19072,248.5673,59.18256,0.1376987,15.8743,0,0,171.3128
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.83925,38.83925,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,31.1753,29.61654,0,0,180.7068,156.1221,0,31.1753,-31.1753,215.7056,51.35838,0.1376987,32.57819,0,0,156.1221
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.420074,39.05819,38.651,34.71851,34.71851,0,0,0,34.71851,4.09025,0,0,1.420074,36.5458,34.71851,0,0,215.3461,124.9468,0,35.12572,-35.12572,178.6799,42.54274,0.1376987,38.19036,1.136059,0,126.3668
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.06624,43.41493,38.38574,0,0,0,0,0,0,0,0,0,17.06624,0,0,0,0,254.3746,89.82104,17.06624,0,17.06624,194.8703,46.3976,0.1376686,0,13.65299,0,106.8873
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.83139,52.65024,39.24997,14.73824,14.73824,0,0,0,14.73824,290.614,0,0,42.83139,15.51394,14.73824,0,0,237.3084,105.1806,27.31745,0,27.31745,220.7859,52.56797,0.1376206,16.21206,34.26511,0,148.012
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,67.5806,64.11676,41.25226,70.22178,70.22178,81,0,22.761,70.22178,96.2388,0,0,67.5806,0,0,10.77822,10.23931,209.991,129.7664,77.81991,0,77.81991,294.6124,70.14566,0.1377018,77.24396,54.06448,81,197.347
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,76.17899,70.60432,43.60538,37.06856,37.06856,81,0,22.761,37.06856,205.5084,0,0,76.17899,0,0,43.93144,41.73487,132.1711,199.8043,117.9139,0,117.9139,406.4753,96.77963,0.1377126,40.77542,60.9432,81,275.9833
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,85.5965,77.87003,45.84726,47.66659,47.66659,0,0,0,47.66659,179.5734,21.16395,0,85.5965,50.17535,47.66659,0,0,14.2572,305.9268,14.2572,0,14.2572,420.0009,100,0.1376875,52.43325,68.4772,0,391.5233
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,76.16134,75.86189,47.7982,0,0,0,0,0,0,0,76.16134,0,76.16134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,0,60.92907,0,394.9196
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,61.43402,71.66632,49.72348,22.11208,22.11208,0,0,0,22.11208,277.8302,38.15815,0,61.43402,23.27587,22.11208,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,24.32328,49.14722,0,380.1923
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,61.10983,72.73202,50.73318,22.85834,22.85834,0,0,0,22.85834,267.3415,37.04842,0,61.10983,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,25.14417,48.88787,0,379.8681
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.73084,63.80435,51.06689,8.009946,8.009946,0,0,0,8.009946,471.0499,29.29932,0,37.73084,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,8.810941,30.18467,0,356.4891
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.23729,62.57644,51.45195,16.00557,16.00557,0,0,0,16.00557,207.6608,16.38932,0,33.23729,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,17.60612,26.58983,0,351.9955
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.02899,55.19751,50.73318,0.006309424,0.006309424,0,0,0,0.006309424,222349.8,14.02235,0,14.02899,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1376875,0.006940367,11.22319,0,332.7872
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.984784,49.53607,48.9277,21.99985,21.99985,0,0,0,21.99985,9.021808,0,0,1.984784,23.15773,21.99985,0,0,0,318.7582,0,21.17295,-21.17295,397.6826,94.68614,0.1376875,24.19983,1.587827,0,320.743
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.21634,47.21634,26.43405,26.43405,0,0,0,26.43405,0,0,0,0,27.82531,26.43405,0,0,23.5255,297.5853,0,27.82531,-27.82531,368.3521,87.70271,0.1376875,29.07745,0,0,297.5853
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.62478,45.62478,21.32712,21.32712,0,0,0,21.32712,0,0,0,0,22.4496,21.32712,0,0,54.44251,269.76,0,22.4496,-22.4496,344.6882,82.06845,0.1376875,23.45984,0,0,269.76
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,44.16157,44.16157,6.24175,6.24175,0,0,0,6.24175,0,0,0,0,6.570263,6.24175,0,0,79.38652,247.3104,0,6.570263,-6.570263,337.7625,80.41949,0.1376875,6.865925,0,0,247.3104
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,42.8096,42.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.68681,240.7401,0,0,0,337.7625,80.41949,0.1376875,0,0,0,240.7401
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.9967,41.9967,12.93538,12.93538,0,0,0,12.93538,0,0,1.776357E-15,0,13.61619,12.93538,0,0,86.68681,240.7401,0,13.61619,-13.61619,323.4098,77.00217,0.1376875,14.22892,0,0,240.7401
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,41.34639,41.34639,1.178357,1.178357,0,0,0,1.178357,0,0,2.220446E-16,0,1.240376,1.178357,0,0,101.8159,227.1239,0,1.240376,-1.240376,322.1023,76.69087,0.1376875,1.296193,0,0,227.1239
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,40.61906,40.61906,43.11948,43.11948,0,0,0,43.11948,0,0,7.105427E-15,0,45.38893,43.11948,0,0,103.1941,225.8835,0,45.38893,-45.38893,274.2582,65.29944,0.1376875,47.43143,0,0,225.8835
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.16555,40.16555,24.61076,24.61076,0,0,0,24.61076,0,0,0,0,25.90607,24.61076,0,0,153.6263,180.4946,0,25.90607,-25.90607,246.9508,58.79769,0.1376875,27.07184,0,0,180.4946
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.72916,39.72916,19.68499,19.68499,0,0,0,19.68499,0,0,3.552714E-15,0,20.72104,19.68499,0,0,182.4108,154.5885,0,20.72104,-20.72104,225.1089,53.59725,0.1376875,21.65349,0,0,154.5885
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,39.27564,39.27564,10.93825,10.93825,0,0,0,10.93825,0,0,1.776357E-15,0,11.51395,10.93825,0,0,205.4341,133.8675,0,11.51395,-11.51395,212.9721,50.70755,0.1376875,12.03208,0,0,133.8675
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.89059,38.89059,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,3.222831,3.06169,0,0,218.2274,122.3535,0,3.222831,-3.222831,209.575,49.8987,0.1376875,3.367859,0,0,122.3535
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.329942,39.07517,38.69378,7.120798,7.120798,0,0,0,7.120798,18.67686,0,8.881784E-16,1.329942,7.495576,7.120798,0,0,221.8083,119.1307,0,6.165635,-6.165635,203.0758,48.35129,0.1376875,7.832878,1.063953,0,120.4607
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.99221,44.36415,38.43708,52.3695,52.3695,0,0,0,52.3695,38.17529,0,7.105427E-15,19.99221,55.12579,52.3695,0,0,228.659,112.9651,0,35.13358,-35.13358,166.0418,39.53368,0.1376875,57.60645,15.99377,0,132.9573
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.90323,51.03391,39.30132,36.85159,36.85159,0,0,0,36.85159,102.8537,7.105427E-15,0,37.90323,38.79115,36.85159,0,0,267.6964,77.8315,0,0.887922,-0.887922,165.1058,39.31083,0.1376875,40.53675,30.32258,0,115.7347
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,63.6393,62.65861,41.34639,0,0,0,0,0,0,0,0,0,63.6393,0,0,0,0,268.683,76.94357,63.6393,0,63.6393,225.4794,53.68546,0.137576,0,50.91144,0,140.5829
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,67.98328,67.24136,43.72517,20.75638,20.75638,0,0,0,20.75638,327.5295,0,0,67.98328,21.84883,20.75638,0,0,205.0436,134.2189,46.13446,0,46.13446,269.2463,64.10614,0.1374952,22.83202,54.38662,0,202.2022
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,84.42345,77.48421,45.99272,49.33498,49.33498,0,0,0,49.33498,171.1229,0,0,84.42345,51.93155,49.33498,0,0,158.9092,175.74,32.49189,0,32.49189,300.0709,71.4453,0.1374384,54.26847,67.53876,0,260.1634
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,89.3737,82.65397,47.96078,4.870931,4.870931,0,0,0,4.870931,1834.838,0,0,89.3737,5.127295,4.870931,0,0,126.4173,204.9827,84.24641,0,84.24641,379.994,90.47459,0.1372913,5.358024,71.49896,0,294.3564
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,81.00609,81.0073,49.96307,11.01495,11.01495,0,0,0,11.01495,735.4193,27.24051,0,81.00609,11.59469,11.01495,0,0,42.17089,280.8044,42.17089,0,42.17089,420.0009,100,0.1372178,12.11645,64.80487,0,361.8105
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,74.24174,78.98486,50.97277,44.11586,44.11586,0,0,0,44.11586,168.2881,27.80398,0,74.24174,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1372178,48.52745,59.39339,0,393
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.28103,66.11536,51.2637,38.34624,38.34624,0,0,0,38.34624,112.869,2.916569,0,43.28103,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1372178,42.18087,34.62483,0,362.0392
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,36.79654,64.09631,51.64875,24.36002,24.36002,0,0,0,24.36002,151.053,11.15441,0,36.79654,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1372178,26.79602,29.43723,0,355.5547
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.45466,56.81572,50.87864,38.62798,38.62798,0,0,0,38.62798,47.77539,0,0,18.45466,40.66103,38.62798,0,0,0,318.7582,0,22.20636,-22.20636,396.5933,94.42678,0.1372178,42.49077,14.76373,0,337.2129
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.817907,49.63073,49.07316,4.836767,4.836767,0,0,0,4.836767,37.58516,0,0,1.817907,5.091334,4.836767,0,0,24.67373,296.5519,0,3.273427,-3.273427,393.1428,93.60524,0.1372178,5.320444,1.454325,0,298.3698
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,47.31047,47.31047,0.07279343,0.07279343,0,0,0,0.07279343,0,0,1.387779E-17,0,0.07662467,0.07279343,0,0,28.31087,293.2784,0,0.07662467,-0.07662467,393.062,93.58601,0.1372178,0.08007278,0,0,293.2784
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,45.70179,45.70179,36.7757,36.7757,0,0,0,36.7757,0,0,0,0,38.71127,36.7757,0,0,28.39601,293.2018,0,38.71127,-38.71127,352.2568,83.87049,0.1372178,40.45327,0,0,293.2018
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.23002,44.23002,19.01385,19.01385,0,0,0,19.01385,0,0,0,0,20.01458,19.01385,0,0,71.40853,254.4906,0,20.01458,-20.01458,331.1595,78.84735,0.1372178,20.91524,0,0,254.4906
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.86094,42.86094,15.76798,15.76798,0,0,0,15.76798,0,0,0,0,16.59787,15.76798,0,0,93.64696,234.476,0,16.59787,-16.59787,313.6638,74.68172,0.1372178,17.34478,0,0,234.476
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.03949,42.03949,30.68695,30.68695,0,0,0,30.68695,0,0,3.552714E-15,0,32.30206,30.68695,0,0,112.089,217.8781,0,32.30206,-32.30206,279.6145,66.57475,0.1372178,33.75565,0,0,217.8781
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,41.39772,41.39772,18.04145,18.04145,0,0,0,18.04145,0,0,3.552714E-15,0,18.991,18.04145,0,0,147.9802,185.576,0,18.991,-18.991,259.5962,61.8085,0.1372178,19.8456,0,0,185.576
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,40.6704,40.6704,29.71317,29.71317,0,0,0,29.71317,0,0,3.552714E-15,0,31.27703,29.71317,0,0,169.0813,166.585,0,31.27703,-31.27703,226.6273,53.95878,0.1372178,32.68449,0,0,166.585
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.19122,40.19122,31.01284,31.01284,0,0,0,31.01284,0,0,3.552714E-15,0,32.6451,31.01284,0,0,203.8336,135.308,0,32.6451,-32.6451,192.2164,45.76571,0.1372178,34.11413,0,0,135.308
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,39.75483,39.75483,30.73247,30.73247,0,0,0,30.73247,0,0,3.552714E-15,0,32.34996,30.73247,0,0,240.1059,102.6629,0,32.34996,-32.34996,158.1165,37.64671,0.1372178,33.80571,0,0,102.6629
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.30132,39.30132,18.37709,18.37709,0,0,0,18.37709,0,0,3.552714E-15,0,19.34431,18.37709,0,0,276.0503,70.31294,0,19.34431,-19.34431,137.7258,32.7918,0.1372178,20.2148,0,0,70.31294
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.89059,38.89059,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,12.33416,11.71745,0,0,297.544,50.96864,0,12.33416,-12.33416,124.7245,29.69625,0.1372178,12.88919,0,0,50.96864
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.30199,39.06714,38.69378,29.55637,29.55637,0,0,0,29.55637,4.405108,0,0,1.30199,31.11196,29.55637,0,0,311.2486,38.63448,0,29.80997,-29.80997,93.30201,22.21472,0.1372178,32.512,1.041592,0,39.93647
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.93254,44.34576,38.43708,5.162706,5.162706,0,0,0,5.162706,386.087,0,0,19.93254,5.434427,5.162706,0,0,344.3708,8.824504,14.49811,0,14.49811,107.0561,25.4895,0.1371925,5.678977,15.94603,0,28.75704
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.79829,49.71609,39.3441,38.43821,38.43821,81,0,22.761,38.43821,87.9289,0,0,33.79829,0,0,42.56179,40.4337,329.8727,21.8728,74.23199,0,74.23199,177.4788,42.25677,0.1372799,42.28203,27.03864,81,55.6711
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.27238,58.44429,41.44051,46.24535,46.24535,81,0,22.761,46.24535,113.0327,0,0,52.27238,0,0,34.75465,33.01691,255.6407,88.6816,85.28929,0,85.28929,258.3913,61.52162,0.137348,50.86989,41.8179,81,140.954
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,64.49694,66.0118,43.89631,42.99913,42.99913,81,0,22.761,42.99913,149.9959,0,0,64.49694,0,0,38.00087,36.10083,170.3514,165.442,100.5978,0,100.5978,353.8267,84.24429,0.1373892,47.29905,51.59755,81,229.9389
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,79.78159,75.53148,46.20664,85.81429,85.81429,76.28773,0,21.5688,85.81429,92.97005,0,0,79.78159,10.02796,9.526559,0,0,69.75364,255.9799,69.75364,0,69.75364,420.0009,100,0.1374672,94.39572,63.82528,81,335.7615
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,76.37413,76.45028,48.18326,44.81397,44.81397,0,0,0,44.81397,170.4248,29.20153,0,76.37413,47.1726,44.81397,0,0,0,318.7582,0,0,0,420.0009,100,0.1374672,49.29537,61.09931,0,395.1324
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,58.24736,70.88934,50.20266,22.45819,22.45819,0,0,0,22.45819,259.3591,34.60716,0,58.24736,23.6402,22.45819,0,0,0,318.7582,0,0,0,420.0009,100,0.1374672,24.70401,46.59789,0,377.0056
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,64.54459,74.80862,51.21236,24.68825,24.68825,0,0,0,24.68825,261.4385,38.55696,0,64.54459,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1374672,27.15707,51.63567,0,383.3028
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,63.99173,74.91626,51.50329,7.199224,7.199224,0,0,0,7.199224,888.8699,56.4136,0,63.99173,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1374672,7.919147,51.19339,0,382.75
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,43.89913,66.99555,51.83701,5.117033,5.117033,0,0,0,5.117033,857.9021,38.51278,0,43.89913,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1374672,5.628736,35.1193,0,362.6573
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.35351,56.97791,51.06689,43.15353,43.15353,0,0,0,43.15353,42.53072,0,0,18.35351,45.42477,43.15353,0,0,0,318.7582,0,27.07126,-27.07126,391.4652,93.20582,0.1374672,47.46888,14.68281,0,337.1117
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.816905,49.81936,49.26141,40.12138,40.12138,0,0,0,40.12138,4.52852,0,1.421085E-14,1.816905,42.23303,40.12138,0,0,30.07918,291.687,0,40.41612,-40.41612,348.8629,83.06242,0.1374672,44.13351,1.453524,0,293.5039
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,47.4816,47.4816,55.68062,55.68062,0,0,0,55.68062,0,0,7.105427E-15,0,58.61118,55.68062,0,0,74.98598,251.2708,0,58.61118,-58.61118,287.0813,68.35255,0.1374672,61.24868,0,0,251.2708
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,45.84726,45.84726,43.5188,43.5188,0,0,0,43.5188,0,0,7.105427E-15,0,45.80926,43.5188,0,0,140.1095,192.6597,0,45.80926,-45.80926,238.7941,56.85562,0.1374672,47.87068,0,0,192.6597
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,44.3327,44.3327,67.53053,67.53053,81,0,22.761,67.53053,0,0,0,0,0,0,13.46947,12.796,191.0087,146.8504,12.796,0,12.796,250.9334,59.74594,0.1374929,74.28358,0,81,146.8504
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.95506,42.95506,30.08821,30.08821,81,0,22.761,30.08821,0,0,0,0,0,0,50.91179,48.3662,178.2127,158.3668,48.3662,0,48.3662,296.8176,70.67072,0.1375897,33.09703,0,81,158.3668
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.14217,42.14217,45.29887,45.29887,81,0,22.761,45.29887,0,0,0,0,0,0,35.70113,33.91608,129.8465,201.8964,33.91608,0,33.91608,328.9933,78.33157,0.1376575,49.82875,0,81,201.8964
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,41.46618,41.46618,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,95.93042,232.4209,68.7,0,68.7,394.1678,93.84929,0.1377228,0,0,81,232.4209
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.72174,40.72174,26.54561,26.54561,0,0,0,26.54561,0,0,0,0,27.94275,26.54561,0,0,27.23042,294.2509,0,27.94275,-27.94275,364.7136,86.83639,0.1377228,29.20017,0,0,294.2509
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,40.234,40.234,23.90184,23.90184,0,0,0,23.90184,0,0,3.552714E-15,0,25.15983,23.90184,0,0,58.27792,266.3081,0,25.15983,-25.15983,338.1927,80.52193,0.1377228,26.29202,0,0,266.3081
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.80616,39.80616,8.169893,8.169893,0,0,0,8.169893,0,0,0,0,8.599887,8.169893,0,0,86.23329,241.1483,0,8.599887,-8.599887,329.1277,78.36358,0.1377228,8.986882,0,0,241.1483
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.32698,39.32698,49.63777,49.63777,0,0,0,49.63777,0,0,7.105427E-15,0,52.25029,49.63777,0,0,95.78872,232.5484,0,52.25029,-52.25029,274.0511,65.25011,0.1377228,54.60155,0,0,232.5484
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.91626,38.91626,24.70727,24.70727,0,0,0,24.70727,0,0,3.552714E-15,0,26.00765,24.70727,0,0,153.8446,180.2981,0,26.00765,-26.00765,246.6366,58.72288,0.1377228,27.17799,0,0,180.2981
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8021863,38.94932,38.71945,0,0,0,0,0,0,0,0,0,0.8021863,0,0,0,0,182.742,154.2904,0.8021863,0,0.8021863,247.3976,58.90407,0.1377214,0,0.641749,0,155.0926
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.50965,45.16164,38.45419,63.90025,63.90025,81,0,22.761,63.90025,35.22622,0,0,22.50965,0,0,17.09974,16.24476,181.9398,155.0124,38.7544,0,38.7544,284.1632,67.65778,0.1377905,70.29028,18.00772,81,177.522
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.74601,53.47124,39.39544,1.659807,1.659807,73.97559,0,20.98383,1.659807,2695.856,0,0,44.74601,0,0,72.31579,68.7,143.1854,189.8914,113.446,0,113.446,391.7876,93.28257,0.1377839,1.825788,35.7968,81,234.6374
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,64.31989,63.17891,41.56031,58.10276,58.10276,0,0,0,58.10276,110.7002,0,0,64.31989,61.1608,58.10276,0,0,29.73939,291.9928,3.159096,0,3.159096,394.7845,93.99614,0.1377784,63.91303,51.45591,0,356.3127
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,75.62672,70.93551,44.06744,0,0,0,0,0,0,0,49.04643,0,75.62672,0,0,0,0,26.58029,294.836,26.58029,0,26.58029,420.0009,100,0.1377323,0,60.50138,0,370.4627
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,86.80446,79.17851,46.37778,16.95377,16.95377,0,0,0,16.95377,512.007,68.95839,0,86.80446,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,18.64914,69.44357,0,405.5627
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,77.48807,77.25047,48.39718,0,0,0,0,0,0,0,77.48807,0,77.48807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,0,61.99046,0,396.2463
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,73.49439,77.89039,50.39091,49.21861,49.21861,0,0,0,49.21861,149.3224,21.68533,0,73.49439,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,54.14048,58.79551,0,392.2526
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,53.82298,70.51521,51.45195,9.857065,9.857065,0,0,0,9.857065,546.0345,43.44712,0,53.82298,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,10.84277,43.05838,0,372.5812
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,44.50213,67.12373,51.74288,21.38576,21.38576,0,0,0,21.38576,208.0924,21.99081,0,44.50213,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,23.52433,35.6017,0,363.2603
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.86485,63.11813,52.0766,20.02336,20.02336,0,0,0,20.02336,164.1325,11.78763,0,32.86485,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,22.0257,26.29188,0,351.6231
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.61271,56.93446,51.2637,0,0,0,0,0,0,0,17.61271,0,17.61271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,0,14.09017,0,336.3709
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.713283,49.95916,49.43255,0,0,0,0,0,0,0,1.713283,0,1.713283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377323,0,1.370626,0,320.4715
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,47.62707,47.62707,36.23947,36.23947,0,0,0,36.23947,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1377323,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.94138,45.94138,51.8047,51.8047,0,0,0,51.8047,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1377323,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,66.01295,66.01295,81,0,22.761,66.01295,0,0,0,0,0,0,14.98704,14.23769,102.9756,226.0802,14.23769,0,14.23769,335.8167,79.95618,0.1377606,72.61425,0,81,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,31.05047,31.05047,81,0,22.761,31.05047,0,7.105427E-15,0,0,0,0,49.94953,47.45205,88.73794,238.8941,47.45205,0,47.45205,380.8336,90.67448,0.137855,34.15552,0,81,238.8941
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,15.3788,15.3788,0,0,0,15.3788,0,0,3.552714E-15,0,16.18821,15.3788,0,0,41.28589,281.6009,0,16.18821,-16.18821,363.7697,86.61167,0.137855,16.91668,0,0,281.6009
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,2.352366,2.352366,0,0,0,2.352366,0,0,0,0,2.476174,2.352366,0,0,59.27279,265.4127,0,2.476174,-2.476174,361.1596,85.99021,0.137855,2.587602,0,0,265.4127
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,23.88491,23.88491,0,0,0,23.88491,0,0,3.552714E-15,0,25.14201,23.88491,0,0,62.0241,262.9366,0,25.14201,-25.14201,334.6576,79.68022,0.137855,26.2734,0,0,262.9366
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,34.67567,34.67567,0,0,0,34.67567,0,0,0,0,36.5007,34.67567,0,0,89.95966,237.7945,0,36.5007,-36.5007,296.1825,70.5195,0.137855,38.14323,0,0,237.7945
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,10.19888,10.19888,0,0,0,10.19888,0,0,0,0,10.73567,10.19888,0,0,130.516,201.2938,0,10.73567,-10.73567,284.8661,67.82513,0.137855,11.21877,0,0,201.2938
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,42.37634,42.37634,0,0,0,42.37634,0,0,7.105427E-15,0,44.60667,42.37634,0,0,142.4445,190.5582,0,44.60667,-44.60667,237.8465,56.63002,0.137855,46.61397,0,0,190.5582
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,27.48105,27.48105,0,0,0,27.48105,0,0,3.552714E-15,0,28.92743,27.48105,0,0,192.0075,145.9515,0,28.92743,-28.92743,207.3544,49.36999,0.137855,30.22916,0,0,145.9515
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.243215,39.12743,38.77079,55.68884,55.68884,0,0,0,55.68884,2.232431,0,7.105427E-15,1.243215,58.61983,55.68884,0,0,224.1491,117.0241,0,57.37662,-57.37662,146.8741,34.96995,0.137855,61.25772,0.9945719,0,118.2673
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.55613,43.66152,38.47986,61.37194,61.37194,81,0,22.761,61.37194,28.60611,0,0,17.55613,0,0,19.62805,18.64665,287.9009,59.64744,36.20278,0,36.20278,181.2191,43.14731,0.1379206,67.50914,14.0449,81,77.20357
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,44.48101,53.43594,39.44678,52.11307,52.11307,81,0,22.761,52.11307,85.35479,0,0,44.48101,0,0,28.88693,27.44258,251.6981,92.22994,71.92358,0,71.92358,249.4518,59.39316,0.1380105,57.32438,35.5848,81,136.711
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,63.39605,62.95483,41.6801,26.55647,26.55647,81,0,22.761,26.55647,238.7217,0,0,63.39605,0,0,54.44353,51.72136,179.7745,156.9612,115.1174,0,115.1174,358.6617,85.39548,0.1380254,29.21211,50.71684,81,220.3572
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,76.468,71.51173,44.23002,53.87685,53.87685,0,0,0,53.87685,141.9311,0,0,76.468,56.71247,53.87685,0,0,64.6571,260.5668,19.75554,0,19.75554,377.4035,89.85779,0.1379912,59.26453,61.1744,0,337.0349
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,87.19042,79.62595,46.56602,37.55798,37.55798,0,0,0,37.55798,232.1489,2.754147,0,87.19042,39.53471,37.55798,0,0,44.90157,278.3468,44.90157,0,44.90157,420.0009,100,0.1379136,41.31377,69.75234,0,365.5372
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,89.37119,83.51218,48.58543,23.19138,23.19138,0,0,0,23.19138,385.3638,64.95921,0,89.37119,24.41198,23.19138,0,0,0,318.7582,0,0,0,420.0009,100,0.1379136,25.51052,71.49696,0,408.1294
