Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,15.2207,15.2207,0,0,0,15.2207,0,0,3.552714E-15,0,16.02179,15.2207,0,0,265.4254,79.87537,0,16.02179,-16.02179,151.3078,36.02559,0.1390051,16.74277,0,0,79.87537
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,50.4763,47.95248,0,0,283.2274,63.85358,0,50.4763,-50.4763,98.10107,23.35735,0.1390051,52.74773,0,0,63.85358
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.545224,38.7548,38.02635,14.75616,14.75616,81,0,22.761,14.75616,17.24855,0,0,2.545224,0,0,66.24384,62.93165,339.3122,13.37729,65.47688,0,65.47688,160.2179,38.14704,0.1390962,16.23177,2.036179,81,15.92251
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.55113,44.8932,37.58996,10.48765,10.48765,81,0,22.761,10.48765,234.0957,0,0,24.55113,0,0,70.51235,66.98673,273.8353,72.30647,91.53786,0,91.53786,247.0583,58.8233,0.1391458,11.53642,19.64091,81,96.8576
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.49231,52.22005,39.27564,29.72913,29.72913,81,0,22.761,29.72913,139.5679,0,0,41.49231,0,0,51.27087,48.70733,182.2974,154.6906,90.19965,0,90.19965,332.6292,79.19727,0.1391974,32.70204,33.19385,81,196.1829
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,40.59229,56.38699,43.36579,0,0,54.21629,0,15.98472,0,0,0,0,40.59229,0,0,54.21629,51.50548,92.09777,235.8702,92.09777,0,92.09777,420.0009,100,0.1391601,0,32.47383,81,276.4625
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.55835,60.0708,47.38748,0,0,0,0,0,0,0,38.55835,0,38.55835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,0,30.84668,0,357.3166
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,56.5754,70.41432,50.39091,25.86749,25.86749,0,0,0,25.86749,218.7123,29.34646,0,56.5754,27.22894,25.86749,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,28.45424,45.26032,0,375.3336
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,81.2797,84.78764,52.70124,24.17643,24.17643,0,0,0,24.17643,336.1939,55.83083,0,81.2797,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,26.59408,65.02377,0,400.0379
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,72.8758,83.48596,55.01157,27.88443,27.88443,0,0,0,27.88443,261.3495,43.52377,0,72.8758,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,30.67287,58.30064,0,391.634
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,71.48719,84.21742,56.12395,27.94152,27.94152,0,0,0,27.94152,255.8457,42.07506,0,71.48719,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,30.73568,57.18975,0,390.2454
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,57.09116,77.58114,56.26942,0,0,0,0,0,0,0,57.09116,0,57.09116,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391601,0,45.67292,0,375.8494
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,29.17702,66.44153,56.40633,38.95876,38.95876,0,0,0,38.95876,74.89206,0,0,29.17702,41.00922,38.95876,0,0,0,318.7582,0,11.8322,-11.8322,407.5286,97.03043,0.1391601,42.85463,23.34161,0,347.9352
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.91876,59.43946,55.20838,3.002614,3.002614,0,0,0,3.002614,430.2503,0,0,12.91876,3.160646,3.002614,0,0,13.14689,306.926,9.758109,0,9.758109,416.7859,99.23455,0.1391447,3.302875,10.335,0,319.8448
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,52.99217,52.99217,69.68349,69.68349,73.25063,0,20.80041,69.68349,0,6.217249E-15,0,0,0,0,3.567139,3.388782,3.388782,315.7083,3.388782,0,3.388782,420.0009,100,0.1391507,76.65185,0,81,315.7083
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,50.8273,50.8273,35.08162,35.08162,0,0,0,35.08162,0,0,7.105427E-15,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1391507,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,48.58543,48.58543,65.58543,65.58543,81,0,22.761,65.58543,0,0,0,0,0,0,15.41457,14.64384,41.03113,281.8302,14.64384,0,14.64384,394.9677,94.03973,0.1391769,72.14397,0,81,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,46.64304,46.64304,10.33893,10.33893,0,0,0,10.33893,0,0,1.776357E-15,0,10.88309,10.33893,0,0,26.38729,295.0097,0,10.88309,-10.88309,383.4959,91.30836,0.1391769,11.37283,0,0,295.0097
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,44.69209,44.69209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.47961,284.1266,0,0,0,383.4959,91.30836,0.1391769,0,0,0,284.1266
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,43.4428,43.4428,37.00239,37.00239,0,0,0,37.00239,0,0,0,0,38.94989,37.00239,0,0,38.47961,284.1266,0,38.94989,-38.94989,342.4391,81.53295,0.1391769,40.70263,0,0,284.1266
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,42.45021,42.45021,8.872972,8.872972,0,0,0,8.872972,0,0,1.776357E-15,0,9.339971,8.872972,0,0,81.75726,245.1767,0,9.339971,-9.339971,332.5939,79.18887,0.1391769,9.76027,0,0,245.1767
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,41.44051,41.44051,15.53851,15.53851,0,0,0,15.53851,0,0,0,0,16.35633,15.53851,0,0,92.13501,235.8367,0,16.35633,-16.35633,315.3528,75.08385,0.1391769,17.09237,0,0,235.8367
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,1.760219,1.760219,0,0,0,1.760219,0,0,2.220446E-16,0,1.852863,1.760219,0,0,110.3087,219.4804,0,1.852863,-1.852863,313.3997,74.61884,0.1391769,1.936241,0,0,219.4804
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,21.08115,21.08115,0,0,0,21.08115,0,0,3.552714E-15,0,22.19069,21.08115,0,0,112.3674,217.6275,0,22.19069,-22.19069,290.0087,69.04955,0.1391769,23.18927,0,0,217.6275
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,18.21358,18.21358,0,0,0,18.21358,0,0,3.552714E-15,0,19.17218,18.21358,0,0,137.0238,195.4368,0,19.17218,-19.17218,269.7994,64.23783,0.1391769,20.03493,0,0,195.4368
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,13.33039,12.66387,0,0,158.3262,176.2646,0,13.33039,-13.33039,255.748,60.89225,0.1391769,13.93026,0,0,176.2646
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.062641,38.20966,37.90656,28.15966,28.15966,0,0,0,28.15966,3.773628,0,3.552714E-15,1.062641,29.64175,28.15966,0,0,173.1377,162.9343,0,28.57911,-28.57911,225.6229,53.71964,0.1391769,30.97563,0.8501126,0,163.9969
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.784528,40.00391,37.47016,0.2644662,0.2644662,0,0,0,0.2644662,3321.607,0,0,8.784528,0.2783855,0.2644662,0,0,204.8923,134.3551,8.506143,0,8.506143,233.6926,55.64098,0.1391634,0.2909128,7.027622,0,143.1397
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.555913,41.08529,39.18152,59.36755,59.36755,0,0,0,59.36755,11.04292,0,7.105427E-15,6.555913,62.49216,59.36755,0,0,196.3862,142.0107,0,55.93625,-55.93625,174.7306,41.60244,0.1391634,65.30431,5.24473,0,148.5666
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.07252,50.13216,43.34012,5.253703,5.253703,0,0,0,5.253703,420.1326,0,0,22.07252,5.530213,5.253703,0,0,258.5375,86.07443,16.5423,0,16.5423,190.424,45.33895,0.1391372,5.779073,17.65801,0,108.1469
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.51743,51.9336,47.41315,0,0,0,0,0,0,0,0,0,14.51743,0,0,0,0,241.9952,100.9625,14.51743,0,14.51743,204.1964,48.6181,0.1391142,0,11.61394,0,115.4799
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.12425,58.28093,50.44225,31.85501,31.85501,0,0,0,31.85501,75.73145,0,0,24.12425,33.53158,31.85501,0,0,227.4778,114.0282,0,9.40733,-9.40733,194.2802,46.25711,0.1391142,35.0405,19.2994,0,138.1525
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.77797,56.25828,52.80392,0,0,0,0,0,0,0,0,0,10.77797,0,0,0,0,237.9304,104.6209,10.77797,0,10.77797,204.5051,48.6916,0.1390972,0,8.622376,0,115.3988
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.79201,61.64446,55.06291,6.842653,6.842653,0,0,0,6.842653,289.2446,0,0,19.79201,7.202793,6.842653,0,0,227.1524,114.321,12.58921,0,12.58921,216.4483,51.53521,0.1390772,7.526919,15.8336,0,134.113
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.08928,62.55494,56.16674,0,0,0,0,0,0,0,0,0,19.08928,0,0,0,0,214.5632,125.6513,19.08928,0,19.08928,234.558,55.84703,0.1390471,0,15.27143,0,144.7406
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.01416,60.60897,56.3122,3.768534,3.768534,0,0,0,3.768534,345.3374,0,0,13.01416,3.966878,3.768534,0,0,195.4739,142.8317,9.04728,0,9.04728,243.141,57.89059,0.1390328,4.145387,10.41133,0,155.8458
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.3985,61.57578,56.45767,42.40393,42.40393,0,0,0,42.40393,36.31386,0,0,15.3985,44.63571,42.40393,0,0,186.4267,150.9742,0,29.23721,-29.23721,212.3223,50.55282,0.1390328,46.64432,12.3188,0,166.3727
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.330754,58.28304,55.25116,30.84652,30.84652,0,0,0,30.84652,30.24897,0,3.552714E-15,9.330754,32.47002,30.84652,0,0,218.9124,121.737,0,23.13927,-23.13927,187.9313,44.74546,0.1390328,33.93117,7.464603,0,131.0678
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.6227,98.59776,0,0,0,187.9313,44.74546,0.1390328,0,0,0,98.59776
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,12.97125,12.97125,0,0,0,12.97125,0,0,1.776357E-15,0,13.65395,12.97125,0,0,244.6227,98.59776,0,13.65395,-13.65395,173.5388,41.31868,0.1390328,14.26838,0,0,98.59776
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,65.01158,65.01158,81,0,22.761,65.01158,0,0,0,0,0,0,15.98842,15.189,259.7938,84.9438,15.189,0,15.189,187.9483,44.74952,0.1390598,71.51274,0,81,84.9438
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,40.85875,40.85875,81,0,22.761,40.85875,0,0,0,0,0,0,40.14125,38.13419,244.6048,98.6139,38.13419,0,38.13419,224.1256,53.36314,0.1391278,44.94462,0,81,98.6139
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,17.75829,17.75829,81,0,22.761,17.75829,0,0,0,0,0,0,63.24171,60.07963,206.4706,132.9347,60.07963,0,60.07963,281.1222,66.93372,0.1392268,19.53411,0,81,132.9347
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,22.65682,22.65682,81,0,22.761,22.65682,0,0,0,0,0,0,58.34319,55.42603,146.391,187.0063,55.42603,0,55.42603,333.7039,79.45315,0.1393253,24.9225,0,81,187.0063
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,47.36422,47.36422,81,0,22.761,47.36422,0,0,0,0,0,0,33.63578,31.95399,90.96497,236.8898,31.95399,0,31.95399,364.0181,86.67081,0.1393821,52.10065,0,81,236.8898
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,26.46921,26.46921,0,0,0,26.46921,0,0,3.552714E-15,0,27.86233,26.46921,0,0,59.01098,265.6483,0,27.86233,-27.86233,334.6487,79.67809,0.1393821,29.11613,0,0,265.6483
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,32.11602,32.11602,0,0,0,32.11602,0,0,7.105427E-15,0,33.80634,32.11602,0,0,89.96912,237.786,0,33.80634,-33.80634,299.0136,71.19358,0.1393821,35.32762,0,0,237.786
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,37.24627,37.24627,0,0,0,37.24627,0,0,7.105427E-15,0,39.2066,37.24627,0,0,127.5317,203.9797,0,39.2066,-39.2066,257.6862,61.35374,0.1393821,40.97089,0,0,203.9797
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,29.65237,29.65237,0,0,0,29.65237,0,0,3.552714E-15,0,31.21302,29.65237,0,0,171.0946,164.7731,0,31.21302,-31.21302,224.7848,53.52009,0.1393821,32.6176,0,0,164.7731
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,35.73246,35.73246,0,0,0,35.73246,0,0,7.105427E-15,0,37.61312,35.73246,0,0,205.7757,133.5601,0,37.61312,-37.61312,185.1371,44.08018,0.1393821,39.30571,0,0,133.5601
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.442448,38.21533,37.80388,22.17153,22.17153,0,0,0,22.17153,6.505857,0,3.552714E-15,1.442448,23.33845,22.17153,0,0,247.5681,95.94695,0,21.896,-21.896,162.0567,38.58485,0.1393821,24.38868,1.153958,0,97.38939
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.2403,40.60463,37.35037,27.42968,27.42968,0,0,0,27.42968,40.97862,0,3.552714E-15,11.2403,28.87335,27.42968,0,0,271.897,74.05094,0,17.63304,-17.63304,143.4698,34.15942,0.1393821,30.17265,8.992244,0,85.29124
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.85139,44.39803,39.10451,0.2182842,0.2182842,0,0,0,0.2182842,8178.048,0,0,17.85139,0.2297729,0.2182842,0,0,291.4893,56.4179,17.62162,0,17.62162,160.1872,38.13973,0.1393542,0.2401127,14.28111,0,74.26929
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.39455,55.22494,43.323,31.38478,31.38478,0,0,0,31.38478,119.1487,0,0,37.39455,33.03661,31.38478,0,0,273.8676,72.27735,4.357946,0,4.357946,164.3215,39.12409,0.1393474,34.52326,29.91565,0,109.6719
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,47.23349,63.30257,47.41315,41.25052,41.25052,0,0,0,41.25052,114.504,0,0,47.23349,43.4216,41.25052,0,0,269.5097,76.19951,3.811882,0,3.811882,167.9378,39.9851,0.1393413,45.37558,37.78679,0,123.433
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,50.07509,67.83801,50.44225,0,0,0,0,0,0,0,0,0,50.07509,0,0,0,0,265.6978,79.6302,50.07509,0,50.07509,215.4432,51.29589,0.1392622,0,40.06007,0,129.7053
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,72.50343,80.47556,52.80392,0,0,0,0,0,0,0,0,0,72.50343,0,0,0,0,215.6227,124.6978,72.50343,0,72.50343,284.226,67.67271,0.1391479,0,58.00275,0,197.2012
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,57.33137,76.24996,55.06291,54.77951,54.77951,0,0,0,54.77951,104.6584,7.105427E-15,0,57.33137,57.66264,54.77951,0,0,143.1193,189.9509,0,0.3312716,-0.3312716,283.8768,67.58957,0.1391479,60.25747,45.8651,0,247.2822
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.97292,65.4287,56.21808,18.74684,18.74684,0,0,0,18.74684,143.8799,0,0,26.97292,19.73351,18.74684,0,0,143.4874,189.6196,7.239407,0,7.239407,290.7447,69.22478,0.1391365,20.62152,21.57833,0,216.5925
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.67265,67.32612,56.36354,0,0,0,0,0,0,0,0,0,31.67265,0,0,0,0,136.248,196.1351,31.67265,0,31.67265,320.792,76.37889,0.1390866,0,25.33812,0,227.8077
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.34033,63.65431,56.45767,0,0,0,0,0,0,0,0,0,21.34033,0,0,0,0,104.5753,224.6404,21.34033,0,21.34033,341.0372,81.19917,0.139053,0,17.07226,0,245.9808
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.83879,60.52897,55.3025,16.28225,16.28225,0,0,0,16.28225,97.27647,0,0,15.83879,17.13921,16.28225,0,0,83.23499,243.8467,0,1.300413,-1.300413,339.6664,80.8728,0.139053,17.91047,12.67104,0,259.6855
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,19.74836,18.76094,0,0,84.67989,242.5463,0,19.74836,-19.74836,318.8499,75.91648,0.139053,20.63704,0,0,242.5463
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,56.42279,56.42279,0,0,0,56.42279,0,0,7.105427E-15,0,59.39241,56.42279,0,0,106.6225,222.798,0,59.39241,-59.39241,256.2448,61.01053,0.139053,62.06507,0,0,222.798
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,10.8542,10.8542,0,0,0,10.8542,0,0,1.776357E-15,0,11.42548,10.8542,0,0,172.6141,163.4055,0,11.42548,-11.42548,244.2012,58.14304,0.139053,11.93962,0,0,163.4055
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.3091,151.9801,0,0,0,244.2012,58.14304,0.139053,0,0,0,151.9801
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,31.383,31.383,0,0,0,31.383,0,0,7.105427E-15,0,33.03474,31.383,0,0,185.3091,151.9801,0,33.03474,-33.03474,209.3796,49.85218,0.139053,34.5213,0,0,151.9801
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,16.21644,16.21644,0,0,0,16.21644,0,0,0,0,17.06993,16.21644,0,0,222.0143,118.9453,0,17.06993,-17.06993,191.3863,45.56807,0.139053,17.83808,0,0,118.9453
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,14.33018,14.33018,0,0,0,14.33018,0,0,0,0,15.0844,14.33018,0,0,240.9809,101.8754,0,15.0844,-15.0844,175.4859,41.78228,0.139053,15.76319,0,0,101.8754
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,23.34183,23.34183,0,0,0,23.34183,0,0,0,0,24.57034,23.34183,0,0,257.7414,86.79101,0,24.57034,-24.57034,149.5865,35.61576,0.139053,25.67601,0,0,86.79101
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,18.99991,18.99991,0,0,0,18.99991,0,0,3.552714E-15,0,19.9999,18.99991,0,0,285.0417,62.22066,0,19.9999,-19.9999,128.5048,30.59631,0.139053,20.8999,0,0,62.22066
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,10.52212,10.52212,0,0,0,10.52212,0,0,0,0,11.07591,10.52212,0,0,307.2639,42.22076,0,11.07591,-11.07591,116.8297,27.81655,0.139053,11.57433,0,0,42.22076
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.5704,31.14485,0,0,0,116.8297,27.81655,0.139053,0,0,0,31.14485
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,24.4734,23.24973,0,0,319.5704,31.14485,0,24.4734,-24.4734,91.03249,21.67436,0.139053,25.5747,0,0,31.14485
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.785796,39.66284,37.70975,5.025129,5.025129,0,0,0,5.025129,135.0373,0,0,6.785796,5.289609,5.025129,0,0,346.7631,6.671448,1.496187,0,1.496187,92.4519,22.01231,0.1390507,5.527641,5.428637,0,13.45724
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.93217,45.9194,37.25624,21.54609,21.54609,81,0,22.761,21.54609,134.2804,0,0,28.93217,0,0,59.45391,56.48122,345.2669,8.018017,85.41338,0,85.41338,173.4821,41.30519,0.1391095,23.70069,23.14573,81,36.95018
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,50.35995,55.01656,39.01038,27.1466,27.1466,81,0,22.761,27.1466,185.5111,0,0,50.35995,0,0,53.8534,51.16073,259.8535,84.89006,101.5207,0,101.5207,269.7931,64.23633,0.1391428,29.86126,40.28796,81,135.25
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,70.94028,67.93259,43.27166,37.01463,37.01463,81,0,22.761,37.01463,191.6548,0,0,70.94028,0,0,43.98537,41.78611,158.3328,176.2587,112.7264,0,112.7264,376.7348,89.69858,0.1391585,40.71609,56.75223,81,247.199
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,70.4678,72.79197,47.41315,0,0,0,0,0,0,0,24.86137,0,70.4678,0,0,0,0,45.60644,277.7124,45.60644,0,45.60644,420.0009,100,0.139087,0,56.37424,0,348.1802
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,81.2012,81.80642,50.49359,60.36408,60.36408,0,0,0,60.36408,134.5191,17.66007,0,81.2012,63.54113,60.36408,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,66.40048,64.96096,0,399.9594
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,82.11477,85.42833,52.84671,10.91467,10.91467,0,0,0,10.91467,752.3338,70.62564,0,82.11477,11.48913,10.91467,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,12.00614,65.69182,0,400.873
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,76.5292,85.496,55.11425,38.09492,38.09492,0,0,0,38.09492,200.8908,36.42927,0,76.5292,40.09992,38.09492,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,41.90442,61.22336,0,395.2874
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,60.48849,79.05283,56.21808,49.4791,49.4791,0,0,0,49.4791,122.2506,8.405231,0,60.48849,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,54.42701,48.3908,0,379.2467
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,52.56154,75.70903,56.36354,24.25896,24.25896,0,0,0,24.25896,216.6686,27.0258,0,52.56154,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,26.68485,42.04923,0,371.3198
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,37.97235,69.89799,56.50901,22.97865,22.97865,0,0,0,22.97865,165.2506,13.7843,0,37.97235,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,25.27651,30.37788,0,356.7306
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.74917,60.15695,55.3025,79.6372,79.6372,65.62549,0,18.87125,79.6372,18.52045,0,0,14.74917,14.74917,14.01171,0,0,0,318.7582,0,0,0,420.0009,100,0.139087,87.60092,11.79934,81,333.5074
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.139087,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,15.38361,15.38361,0,0,0,15.38361,0,0,3.552714E-15,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.139087,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,68.40174,68.40174,81,0,22.761,68.40174,0,0,0,0,0,0,12.59826,11.96835,53.94385,270.2088,11.96835,0,11.96835,380.1794,90.51871,0.1391082,75.24191,0,81,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.97551,280.9803,0,0,0,380.1794,90.51871,0.1391082,0,0,0,280.9803
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,11.59103,11.59103,0,0,0,11.59103,0,0,1.776357E-15,0,12.20108,11.59103,0,0,41.97551,280.9803,0,12.20108,-12.20108,367.3183,87.45657,0.1391082,12.75013,0,0,280.9803
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,29.59836,29.59836,0,0,0,29.59836,0,0,3.552714E-15,0,31.15617,29.59836,0,0,55.53226,268.7792,0,31.15617,-31.15617,334.4768,79.63718,0.1391082,32.5582,0,0,268.7792
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,18.61591,18.61591,0,0,0,18.61591,0,0,0,0,19.5957,18.61591,0,0,90.15023,237.623,0,19.5957,-19.5957,313.8211,74.71917,0.1391082,20.4775,0,0,237.623
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,9.606215,9.606215,0,0,0,9.606215,0,0,1.776357E-15,0,10.1118,9.606215,0,0,111.9232,218.0273,0,10.1118,-10.1118,303.1624,72.18137,0.1391082,10.56684,0,0,218.0273
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,23.47768,23.47768,0,0,0,23.47768,0,0,3.552714E-15,0,24.71335,23.47768,0,0,123.1586,207.9155,0,24.71335,-24.71335,277.1122,65.97897,0.1391082,25.82545,0,0,207.9155
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,30.75728,30.75728,0,0,0,30.75728,0,0,3.552714E-15,0,32.37608,30.75728,0,0,150.6178,183.2022,0,32.37608,-32.37608,242.9848,57.85341,0.1391082,33.83301,0,0,183.2022
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,20.09847,20.09847,0,0,0,20.09847,0,0,0,0,21.15628,20.09847,0,0,186.5913,150.8261,0,21.15628,-21.15628,220.6841,52.54374,0.1391082,22.10831,0,0,150.8261
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,27.03952,25.68754,0,0,210.0983,129.6698,0,27.03952,-27.03952,192.182,45.75752,0.1391082,28.2563,0,0,129.6698
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.221169,39.08735,37.58996,24.71687,24.71687,0,0,0,24.71687,21.12391,0,3.552714E-15,5.221169,26.01776,24.71687,0,0,240.1422,102.6303,0,20.79659,-20.79659,170.2605,40.53812,0.1391082,27.18856,4.176936,0,107.8514
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.28934,43.40993,37.13645,0,0,0,0,0,0,0,0,0,21.28934,0,0,0,0,263.2495,81.83369,21.28934,0,21.28934,190.4573,45.34688,0.1390748,0,17.03147,0,103.123
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.39771,46.84186,38.89059,6.637712,6.637712,0,0,0,6.637712,397.6929,0,0,26.39771,6.987065,6.637712,0,0,241.9601,100.9941,19.41064,0,19.41064,208.8718,49.73129,0.1390444,7.301483,21.11817,0,127.3918
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.47379,53.06896,43.19465,0,0,0,0,0,0,0,0,0,31.47379,0,0,0,0,222.5495,118.4637,31.47379,0,31.47379,238.7305,56.84048,0.1389951,0,25.17903,0,149.9375
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,43.73249,61.93366,47.3618,30.45276,30.45276,0,0,0,30.45276,143.6076,0,0,43.73249,32.05554,30.45276,0,0,191.0757,146.7901,11.67695,0,11.67695,249.8082,59.47803,0.1389768,33.49804,34.98599,0,190.5226
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.3721,60.4596,50.44225,40.81066,40.81066,0,0,0,40.81066,74.42198,0,0,30.3721,42.95859,40.81066,0,0,179.3988,157.2993,0,12.58649,-12.58649,236.5409,56.31915,0.1389768,44.89172,24.29768,0,187.6714
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.10135,62.90172,52.80392,0,0,0,0,0,0,0,0,0,30.10135,0,0,0,0,193.3837,144.7129,30.10135,0,30.10135,265.0976,63.11834,0.1389297,0,24.08108,0,174.8142
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.96422,65.70882,55.11425,18.72503,18.72503,0,0,0,18.72503,165.3627,0,0,30.96422,19.71056,18.72503,0,0,163.2824,171.8041,11.25366,0,11.25366,275.7737,65.66028,0.1389121,20.59753,24.77138,0,202.7683
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,39.02433,69.98687,56.21808,31.17558,31.17558,0,0,0,31.17558,125.176,0,0,39.02433,32.8164,31.17558,0,0,152.0287,181.9324,6.207935,0,6.207935,281.6631,67.06251,0.1389024,34.29314,31.21947,0,220.9567
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,36.21475,69.05507,56.36354,11.41345,11.41345,0,0,0,11.41345,317.2988,0,0,36.21475,12.01416,11.41345,0,0,145.8208,187.5195,24.20059,0,24.20059,304.6218,72.52885,0.1388646,12.5548,28.9718,0,223.7343
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.02934,61.50186,56.50901,0,0,0,0,0,0,0,0,0,15.02934,0,0,0,0,121.6202,209.3,15.02934,0,15.02934,318.8799,75.92362,0.1388411,0,12.02347,0,224.3294
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.55497,56.71556,55.25116,0,0,0,0,0,0,0,0,0,4.55497,0,0,0,0,106.5909,222.8264,4.55497,0,4.55497,323.2011,76.95248,0.138834,0,3.643976,0,227.3814
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,45.40819,43.13778,0,0,102.0359,226.9259,0,45.40819,-45.40819,275.3366,65.55621,0.138834,47.45156,0,0,226.9259
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,46.08028,46.08028,0,0,0,46.08028,0,0,7.105427E-15,0,48.50556,46.08028,0,0,152.4894,181.5177,0,48.50556,-48.50556,224.2073,53.38258,0.138834,50.68831,0,0,181.5177
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.3845,133.0122,0,0,0,224.2073,53.38258,0.138834,0,0,0,133.0122
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.3845,133.0122,0,0,0,224.2073,53.38258,0.138834,0,0,0,133.0122
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,35.75926,35.75926,0,0,0,35.75926,0,0,0,0,37.64132,35.75926,0,0,206.3845,133.0122,0,37.64132,-37.64132,184.5299,43.93559,0.138834,39.33518,0,0,133.0122
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,33.69158,33.69158,0,0,0,33.69158,0,0,7.105427E-15,0,35.46482,33.69158,0,0,248.2082,95.37084,0,35.46482,-35.46482,147.1467,35.03485,0.138834,37.06074,0,0,95.37084
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,10.18465,10.18465,0,0,0,10.18465,0,0,0,0,10.72068,10.18465,0,0,287.6136,59.90602,0,10.72068,-10.72068,135.8461,32.34424,0.138834,11.20311,0,0,59.90602
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,6.18995,6.18995,0,0,0,6.18995,0,0,8.881784E-16,0,6.515737,6.18995,0,0,299.5254,49.18534,0,6.515737,-6.515737,128.9779,30.70896,0.138834,6.808945,0,0,49.18534
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,40.78469,40.78469,81,0,22.761,40.78469,0,0,0,0,0,0,40.21531,38.20454,306.7651,42.6696,38.20454,0,38.20454,165.2219,39.33847,0.1389015,44.86316,0,81,42.6696
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.2340321,0.2340321,72.54982,0,20.6231,0.2340321,0,0,0,0,0,0,72.31579,68.7,268.5606,77.05369,68.7,0,68.7,230.3964,54.85618,0.1389595,0.2574353,0,81,77.05369
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,4.856951,4.856951,77.17274,0,21.7927,4.856951,0,0,0,0,0,0,72.31579,68.7,199.8606,138.8837,68.7,0,68.7,295.571,70.3739,0.1390319,5.342646,0,81,138.8837
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,15.62344,15.62344,81,0,22.761,15.62344,0,0,0,0,0,0,65.37656,62.10774,131.1606,200.7137,62.10774,0,62.10774,354.4915,84.40258,0.1391266,17.18578,0,81,200.7137
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.429859,38.16304,37.47016,24.62962,24.62962,0,0,0,24.62962,9.865597,0,7.105427E-15,2.429859,25.92591,24.62962,0,0,69.05286,256.6107,0,23.49606,-23.49606,329.7245,78.50568,0.1391266,27.09258,1.943887,0,259.0405
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.29622,40.54973,36.99098,9.996057,9.996057,0,0,0,9.996057,123.0107,0,0,12.29622,10.52216,9.996057,0,0,95.15958,233.1146,1.774058,0,1.774058,331.4076,78.9064,0.1391239,10.99566,9.836978,0,245.4108
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.31357,45.74372,38.77079,33.13044,33.13044,0,0,0,33.13044,70.36903,0,7.105427E-15,23.31357,34.87415,33.13044,0,0,93.38553,234.7113,0,11.56058,-11.56058,319.2216,76.005,0.1391239,36.44348,18.65085,0,258.0248
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.27639,55.60796,43.07486,10.0987,10.0987,0,0,0,10.0987,388.925,0,0,39.27639,10.63021,10.0987,0,0,106.2306,223.1507,28.64618,0,28.64618,346.3978,82.47549,0.1390792,11.10857,31.42111,0,262.4271
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,43.75229,61.88388,47.31047,39.81919,39.81919,0,0,0,39.81919,109.8774,0,0,43.75229,41.91493,39.81919,0,0,77.58443,248.9322,1.837356,0,1.837356,348.1408,82.89051,0.1390763,43.80111,35.00183,0,292.6845
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,53.35065,69.09284,50.39091,37.3578,37.3578,0,0,0,37.3578,142.8099,0,0,53.35065,39.32401,37.3578,0,0,75.74708,250.5858,14.02664,0,14.02664,361.4477,86.0588,0.1390544,41.09359,42.68052,0,303.9365
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,40.7973,66.87975,52.80392,0,0,0,0,0,0,0,0,0,40.7973,0,0,0,0,61.72044,263.2098,40.7973,0,40.7973,400.1514,95.27396,0.1389908,0,32.63784,0,304.0071
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,50.7081,73.40881,55.06291,44.62637,44.62637,0,0,0,44.62637,113.6281,0,0,50.7081,46.97513,44.62637,0,0,20.92314,299.9274,3.732967,0,3.732967,403.6928,96.11714,0.138985,49.08901,40.56648,0,350.6355
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,44.03626,71.9835,56.21808,36.72616,36.72616,0,0,0,36.72616,119.9043,0,0,44.03626,38.65912,36.72616,0,0,17.19018,303.2871,5.377146,0,5.377146,408.794,97.33171,0.1389767,40.39878,35.22901,0,347.3233
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,50.04619,74.57646,56.3122,33.47764,33.47764,0,0,0,33.47764,149.4914,2.993538,0,50.04619,35.23962,33.47764,0,0,11.81303,308.1265,11.81303,0,11.81303,420.0009,100,0.1389583,36.82541,40.03695,0,358.1727
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,38.82463,70.17471,56.45767,0,0,0,0,0,0,0,38.82463,0,38.82463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389583,0,31.0597,0,357.5829
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.297492,58.27201,55.25116,0,0,0,0,0,0,0,9.297492,0,9.297492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389583,0,7.437994,0,328.0557
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389583,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,22.13692,22.13692,0,0,0,22.13692,0,0,3.552714E-15,0,23.30202,22.13692,0,0,0,318.7582,0,23.30202,-23.30202,395.4384,94.1518,0.1389583,24.35061,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,16.00351,16.00351,0,0,0,16.00351,0,0,0,0,16.8458,16.00351,0,0,25.89114,295.4562,0,16.8458,-16.8458,377.6813,89.92394,0.1389583,17.60386,0,0,295.4562
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,22.29044,22.29044,0,0,0,22.29044,0,0,3.552714E-15,0,23.46362,22.29044,0,0,44.60869,278.6104,0,23.46362,-23.46362,352.9485,84.03519,0.1389583,24.51949,0,0,278.6104
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,25.55376,25.55376,0,0,0,25.55376,0,0,0,0,26.89869,25.55376,0,0,70.67939,255.1468,0,26.89869,-26.89869,324.5948,77.28432,0.1389583,28.10913,0,0,255.1468
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,23.32925,23.32925,0,0,0,23.32925,0,0,0,0,24.55711,23.32925,0,0,100.5668,228.2481,0,24.55711,-24.55711,298.7093,71.12112,0.1389583,25.66218,0,0,228.2481
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,41.28444,41.28444,0,0,0,41.28444,0,0,0,0,43.4573,41.28444,0,0,127.8525,203.691,0,43.4573,-43.4573,252.9013,60.21447,0.1389583,45.41288,0,0,203.691
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,3.161677,3.161677,0,0,0,3.161677,0,0,0,0,3.328081,3.161677,0,0,176.1384,160.2337,0,3.328081,-3.328081,249.3932,59.37921,0.1389583,3.477845,0,0,160.2337
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,21.00653,21.00653,0,0,0,21.00653,0,0,0,0,22.11213,21.00653,0,0,179.8363,156.9056,0,22.11213,-22.11213,226.0849,53.82964,0.1389583,23.10718,0,0,156.9056
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,46.84659,46.84659,0,0,0,46.84659,0,0,0,0,49.3122,46.84659,0,0,204.4053,134.7935,0,49.3122,-49.3122,174.1053,41.45357,0.1389583,51.53125,0,0,134.7935
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,18.18373,18.18373,0,0,0,18.18373,0,0,0,0,19.14077,18.18373,0,0,259.1966,85.48126,0,19.14077,-19.14077,153.9292,36.64973,0.1389583,20.0021,0,0,85.48126
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,14.8473,14.8473,0,0,0,14.8473,0,0,1.776357E-15,0,15.62874,14.8473,0,0,280.4641,66.34049,0,15.62874,-15.62874,137.455,32.72733,0.1389583,16.33203,0,0,66.34049
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.336746,39.14265,37.3247,19.6444,19.6444,0,0,0,19.6444,32.25727,0,0,6.336746,20.67831,19.6444,0,0,297.8294,50.71175,0,14.34157,-14.34157,122.3377,29.12797,0.1389583,21.60884,5.069396,0,57.0485
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.768,44.80366,36.84552,21.23827,21.23827,0,0,0,21.23827,126.0366,0,0,26.768,22.35608,21.23827,0,0,313.7645,36.37019,4.411921,0,4.411921,126.5232,30.12452,0.1389514,23.3621,21.4144,0,63.13818
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.74632,54.0438,38.651,34.24905,34.24905,0,0,0,34.24905,142.329,0,0,48.74632,36.05163,34.24905,0,0,309.3526,40.34092,12.69469,0,12.69469,138.5665,32.99195,0.1389316,37.67395,38.99706,0,89.08723
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,66.75636,65.87428,43.0064,37.04226,37.04226,0,0,0,37.04226,180.2168,0,0,66.75636,38.99185,37.04226,0,0,296.6579,51.76614,27.76451,0,27.76451,164.9062,39.2633,0.1388884,40.74648,53.40508,0,118.5225
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,72.24735,73.40577,47.26768,38.8176,38.8176,0,0,0,38.8176,186.1201,0,0,72.24735,40.86064,38.8176,0,0,268.8934,76.7542,31.38671,0,31.38671,194.6822,46.35282,0.1388396,42.69937,57.79788,0,149.0015
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,81.81633,81.98485,50.39091,15.07567,15.07567,0,0,0,15.07567,542.7043,0,0,81.81633,15.86913,15.07567,0,0,237.5067,105.0022,65.9472,0,65.9472,257.2452,61.24874,0.1387372,16.58324,65.45306,0,186.8186
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,80.04723,84.20757,52.75258,25.93549,25.93549,0,0,0,25.93549,308.6397,0,0,80.04723,27.30051,25.93549,0,0,171.5595,164.3547,52.74671,0,52.74671,307.2852,73.16299,0.1386554,28.52904,64.03778,0,244.4019
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,64.94901,79.70444,55.06291,0,0,0,0,0,0,0,0,0,64.94901,0,0,0,0,118.8128,211.8268,64.94901,0,64.94901,368.9012,87.83344,0.1385548,0,51.95921,0,276.7758
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,53.32989,75.80989,56.16674,47.116,47.116,0,0,0,47.116,113.1885,0,0,53.32989,49.59579,47.116,0,0,53.86374,270.2809,3.734103,0,3.734103,372.4437,88.67689,0.138549,51.8276,42.66391,0,323.6107
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,51.55788,75.21865,56.3122,7.595583,7.595583,0,0,0,7.595583,678.7877,0,0,51.55788,7.99535,7.595583,0,0,50.12964,273.6415,43.56253,0,43.56253,413.7707,98.51665,0.1384816,8.355141,41.2463,0,325.1994
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,36.29184,69.13194,56.40633,24.58355,24.58355,0,0,0,24.58355,147.6265,3.847307,0,36.29184,25.87742,24.58355,0,0,6.567112,312.8478,6.567112,0,6.567112,420.0009,100,0.1384714,27.0419,29.03347,0,349.1396
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.07799,60.5132,55.20838,49.42617,49.42617,0,0,0,49.42617,32.5293,0,7.105427E-15,16.07799,52.02754,49.42617,0,0,0,318.7582,0,35.94955,-35.94955,382.1067,90.9776,0.1384714,54.36878,12.86239,0,334.8362
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,52.84671,52.84671,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,46.64418,44.31197,0,0,39.94395,282.8087,0,46.64418,-46.64418,332.9394,79.27113,0.1384714,48.74317,0,0,282.8087
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,50.63905,50.63905,54.09956,54.09956,0,0,0,54.09956,0,0,7.105427E-15,0,56.9469,54.09956,0,0,91.77082,236.1645,0,56.9469,-56.9469,272.9121,64.97894,0.1384714,59.50951,0,0,236.1645
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,48.39718,48.39718,17.88033,17.88033,0,0,0,17.88033,0,0,3.552714E-15,0,18.8214,17.88033,0,0,155.0452,179.2176,0,18.8214,-18.8214,253.0726,60.25526,0.1384714,19.66837,0,0,179.2176
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.9578,160.3962,0,0,0,253.0726,60.25526,0.1384714,0,0,0,160.3962
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,44.42683,44.42683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.9578,160.3962,0,0,0,253.0726,60.25526,0.1384714,0,0,0,160.3962
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.10053,43.10053,18.92702,18.92702,0,0,0,18.92702,0,0,3.552714E-15,0,19.92318,18.92702,0,0,175.9578,160.3962,0,19.92318,-19.92318,232.0717,55.25506,0.1384714,20.81972,0,0,160.3962
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.09083,42.09083,14.95993,14.95993,0,0,0,14.95993,0,0,1.776357E-15,0,15.7473,14.95993,0,0,198.0947,140.473,0,15.7473,-15.7473,215.4726,51.3029,0.1384714,16.45592,0,0,140.473
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.02979,41.02979,17.4725,17.4725,0,0,0,17.4725,0,0,3.552714E-15,0,18.39211,17.4725,0,0,215.5917,124.7257,0,18.39211,-18.39211,196.0856,46.68696,0.1384714,19.21975,0,0,124.7257
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.0971,40.0971,13.40042,13.40042,0,0,0,13.40042,0,0,0,0,14.1057,13.40042,0,0,236.0274,106.3336,0,14.1057,-14.1057,181.2169,43.1468,0.1384714,14.74046,0,0,106.3336
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.3441,39.3441,15.29306,15.29306,0,0,0,15.29306,0,0,1.776357E-15,0,16.09796,15.29306,0,0,251.7004,92.22791,0,16.09796,-16.09796,164.2482,39.10663,0.1384714,16.82236,0,0,92.22791
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,38.5312,38.5312,37.30764,37.30764,0,0,0,37.30764,0,0,0,0,39.2712,37.30764,0,0,269.587,76.12994,0,39.2712,-39.2712,122.8527,29.25058,0.1384714,41.0384,0,0,76.12994
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.70975,37.70975,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,16.64264,15.81051,0,0,313.2216,36.85875,0,16.64264,-16.64264,105.3098,25.07372,0.1384714,17.39156,0,0,36.85875
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.989416,37.72788,37.16212,24.20872,24.20872,81,0,22.761,24.20872,8.217764,0,0,1.989416,0,0,56.79128,53.95171,331.7135,20.21611,55.94113,0,55.94113,158.3802,37.7095,0.1385691,26.62959,1.591532,81,22.20552
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.685599,39.14049,36.64871,33.93667,33.93667,81,0,22.761,33.93667,25.59355,0,0,8.685599,0,0,47.06333,44.71016,275.7723,70.56313,53.39576,0,53.39576,209.0359,49.77035,0.13866,37.33034,6.94848,81,79.24873
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.55945,40.37623,38.47986,28.21602,28.21602,81,0,22.761,28.21602,23.24725,0,0,6.55945,0,0,52.78398,50.14478,222.3766,118.6193,56.70423,0,56.70423,262.8303,62.57851,0.1387572,31.03763,5.24756,81,125.1788
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.18407,50.98927,42.88661,44.18094,44.18094,81,0,22.761,44.18094,59.26553,0,0,26.18407,0,0,36.81906,34.9781,165.6723,169.6531,61.16218,0,61.16218,320.8538,76.39361,0.1388529,48.59904,20.94726,81,195.8372
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.2161,52.89919,47.19067,12.67217,12.67217,81,0,22.761,12.67217,143.7489,0,0,18.2161,0,0,68.32784,64.91145,104.5102,224.6991,83.12754,0,83.12754,399.7155,95.17017,0.1389145,13.93938,14.57288,81,242.9152
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.67803,54.68586,50.34813,0,0,0,0,0,0,0,0,0,13.67803,0,0,0,0,21.38263,299.5139,13.67803,0,13.67803,412.6916,98.25971,0.1388934,0,10.94242,0,313.1919
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,46.3937,69.00552,52.75258,45.60604,45.60604,0,0,0,45.60604,101.7271,0,7.105427E-15,46.3937,48.00636,45.60604,0,0,7.704604,311.8241,0,1.612661,-1.612661,410.9917,97.85497,0.1388934,50.16665,37.11496,0,358.2178
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,59.61282,77.26219,55.06291,9.84374,9.84374,0,0,0,9.84374,605.5912,39.75454,0,59.61282,10.36183,9.84374,0,0,9.496449,310.2114,9.496449,0,9.496449,420.0009,100,0.1388787,10.82811,47.69026,0,369.8242
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,39.18224,69.99173,56.16674,43.69189,43.69189,0,0,0,43.69189,89.67852,0,0,39.18224,45.99146,43.69189,0,0,0,318.7582,0,6.809221,-6.809221,412.8233,98.29106,0.1388787,48.06108,31.34579,0,357.9405
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,39.86364,70.42167,56.3122,85.77972,85.77972,55.09677,0,16.20748,85.77972,46.47211,5.329071E-15,0,39.86364,32.29784,30.68295,0,0,7.565802,311.949,7.565802,0,7.565802,420.0009,100,0.1388895,94.35769,31.89091,81,351.8127
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.03886,66.39037,56.40633,37.34734,37.34734,0,0,0,37.34734,77.75349,0,7.105427E-15,29.03886,39.31299,37.34734,0,0,0,318.7582,0,10.27413,-10.27413,409.171,97.42146,0.1388895,41.08207,23.23109,0,347.7971
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.88531,59.76623,55.20838,49.01013,49.01013,0,0,0,49.01013,28.33151,0,7.105427E-15,13.88531,51.58961,49.01013,0,0,11.4157,308.4841,0,37.7043,-37.7043,369.4271,87.95866,0.1388895,53.91115,11.10825,0,322.3694
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,52.80392,52.80392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.30937,270.7798,0,0,0,369.4271,87.95866,0.1388895,0,0,0,270.7798
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.58772,50.58772,19.38971,19.38971,0,0,0,19.38971,0,0,3.552714E-15,0,20.41022,19.38971,0,0,53.30937,270.7798,0,20.41022,-20.41022,347.9129,82.83624,0.1388895,21.32868,0,0,270.7798
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,48.34584,48.34584,44.59683,44.59683,0,0,0,44.59683,0,0,7.105427E-15,0,46.94403,44.59683,0,0,75.9874,250.3696,0,46.94403,-46.94403,298.4295,71.0545,0.1388895,49.05651,0,0,250.3696
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,46.3521,46.3521,2.438322,2.438322,0,0,0,2.438322,0,0,4.440892E-16,0,2.566655,2.438322,0,0,128.1474,203.4255,0,2.566655,-2.566655,295.724,70.41034,0.1388895,2.682154,0,0,203.4255
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,44.34982,44.34982,26.33476,26.33476,0,0,0,26.33476,0,0,3.552714E-15,0,27.7208,26.33476,0,0,130.9993,200.8589,0,27.7208,-27.7208,266.5037,63.45314,0.1388895,28.96824,0,0,200.8589
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.03207,43.03207,7.485839,7.485839,0,0,0,7.485839,0,0,8.881784E-16,0,7.879831,7.485839,0,0,161.8002,173.1381,0,7.879831,-7.879831,258.1977,61.47551,0.1388895,8.234423,0,0,173.1381
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.9967,41.9967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.5555,165.2583,0,0,0,258.1977,61.47551,0.1388895,0,0,0,165.2583
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.93566,40.93566,29.59152,29.59152,0,0,0,29.59152,0,0,3.552714E-15,0,31.14897,29.59152,0,0,170.5555,165.2583,0,31.14897,-31.14897,225.3638,53.65793,0.1388895,32.55067,0,0,165.2583
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.9773,39.9773,8.876794,8.876794,0,0,0,8.876794,0,0,0,0,9.343993,8.876794,0,0,205.1655,134.1093,0,9.343993,-9.343993,215.5143,51.31283,0.1388895,9.764473,0,0,134.1093
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.18152,39.18152,4.158617,4.158617,0,0,0,4.158617,0,0,0,0,4.377491,4.158617,0,0,215.5477,124.7653,0,4.377491,-4.377491,210.9,50.2142,0.1388895,4.574478,0,0,124.7653
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.36007,38.36007,44.35619,44.35619,0,0,0,44.35619,0,0,7.105427E-15,0,46.69073,44.35619,0,0,220.4116,120.3878,0,46.69073,-46.69073,161.6837,38.49604,0.1388895,48.79181,0,0,120.3878
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,37.5215,37.5215,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,12.40131,11.78124,0,0,272.2902,73.69707,0,12.40131,-12.40131,148.6116,35.38364,0.1388895,12.95937,0,0,73.69707
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.179982,39.02366,36.96531,10.84795,10.84795,0,0,0,10.84795,66.18742,0,0,7.179982,11.4189,10.84795,0,0,286.0694,61.29576,0,4.238918,-4.238918,144.1434,34.31978,0.1388895,11.93275,5.743986,0,68.47574
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.27265,41.76365,36.43479,25.35225,25.35225,0,0,0,25.35225,72.07504,0,0,18.27265,26.68658,25.35225,0,0,290.7793,57.05684,0,8.413938,-8.413938,135.2743,32.2081,0.1388895,27.88748,14.61812,0,75.32948
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.41088,44.03428,38.29161,40.43566,40.43566,0,0,0,40.43566,48.00437,0,0,19.41088,42.56385,40.43566,0,0,300.1281,48.6429,0,23.15297,-23.15297,110.8689,26.39731,0.1388895,44.47922,15.52871,0,68.05378
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.38571,54.96275,42.76681,35.64254,35.64254,81,0,22.761,35.64254,107.6963,0,0,38.38571,0,0,45.35746,43.08958,325.8537,25.48993,81.4753,0,81.4753,188.1632,44.80067,0.1389535,39.20679,30.70857,81,63.87564
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,54.95012,65.98646,47.14788,13.15725,13.15725,81,0,22.761,13.15725,417.6415,0,0,54.95012,0,0,67.84275,64.45061,244.3784,98.8177,119.4007,0,119.4007,301.4366,71.77048,0.1389589,14.47297,43.96009,81,153.7678
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,69.84645,76.13852,50.34813,23.56417,23.56417,75.9388,0,21.48052,23.56417,296.4095,0,0,69.84645,0,0,52.37462,49.75589,124.9776,206.2784,119.6023,0,119.6023,414.9014,98.78585,0.1389482,25.92059,55.87716,81,276.1248
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,68.36812,78.4416,52.75258,4.379436,4.379436,0,0,0,4.379436,1561.117,58.38289,0,68.36812,4.609932,4.379436,0,0,5.37529,313.9205,5.37529,0,5.37529,420.0009,100,0.1389399,4.817379,54.69449,0,382.2886
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,53.68477,74.66852,55.06291,11.86808,11.86808,0,0,0,11.86808,452.3459,41.19206,0,53.68477,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1389399,13.05489,42.94782,0,372.443
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,57.31107,77.55656,56.16674,5.681114,5.681114,0,0,0,5.681114,1008.8,51.33095,0,57.31107,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1389399,6.249225,45.84886,0,376.0693
