Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,38.97689,70.07285,56.3122,14.46315,14.46315,0,0,0,14.46315,269.491,23.75252,0,38.97689,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1389399,15.90946,31.18151,0,357.7351
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.1106,67.16171,56.40633,5.247343,5.247343,0,0,0,5.247343,592.8831,25.58709,0,31.1106,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1389399,5.772077,24.88848,0,349.8688
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.00268,58.79607,55.20838,18.38812,18.38812,0,0,0,18.38812,59.83579,0,0,11.00268,19.35592,18.38812,0,0,0,318.7582,0,8.353239,-8.353239,411.1957,97.90356,0.1389399,20.22693,8.802143,0,329.7609
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.281377,310.405,0,0,0,411.1957,97.90356,0.1389399,0,0,0,310.405
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,30.4994,30.4994,0,0,0,30.4994,0,0,7.105427E-15,0,32.10463,30.4994,0,0,9.281377,310.405,0,32.10463,-32.10463,377.3545,89.84613,0.1389399,33.54934,0,0,310.405
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.95319,278.3004,0,0,0,377.3545,89.84613,0.1389399,0,0,0,278.3004
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,46.2751,46.2751,75.98492,75.98492,81,0,22.761,75.98492,0,0,0,0,0,0,5.015077,4.764323,44.95319,278.3004,4.764323,0,4.764323,381.8743,90.92228,0.1389482,83.58341,0,81,278.3004
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,44.28136,44.28136,5.060511,5.060511,0,0,0,5.060511,0,0,0,0,5.326854,5.060511,0,0,40.18887,282.5883,0,5.326854,-5.326854,376.2593,89.58538,0.1389482,5.566562,0,0,282.5883
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.93795,42.93795,29.79524,29.79524,0,0,0,29.79524,0,0,3.552714E-15,0,31.36341,29.79524,0,0,46.10759,277.2614,0,31.36341,-31.36341,343.1994,81.71398,0.1389482,32.77477,0,0,277.2614
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.87691,41.87691,37.17942,37.17942,0,0,0,37.17942,0,0,0,0,39.13623,37.17942,0,0,80.95583,245.898,0,39.13623,-39.13623,301.9462,71.89181,0.1389482,40.89736,0,0,245.898
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.81586,40.81586,19.40814,19.40814,0,0,0,19.40814,0,0,0,0,20.42962,19.40814,0,0,124.4405,206.7617,0,20.42962,-20.42962,280.4115,66.7645,0.1389482,21.34895,0,0,206.7617
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.83183,39.83183,49.3737,49.3737,0,0,0,49.3737,0,0,7.105427E-15,0,51.97232,49.3737,0,0,147.1401,186.3321,0,51.97232,-51.97232,225.6278,53.72081,0.1389482,54.31107,0,0,186.3321
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.03605,39.03605,25.63021,25.63021,0,0,0,25.63021,0,0,3.552714E-15,0,26.97916,25.63021,0,0,204.8871,134.3598,0,26.97916,-26.97916,197.1893,46.94974,0.1389482,28.19323,0,0,134.3598
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.2146,38.2146,44.52,44.52,0,0,0,44.52,0,0,7.105427E-15,0,46.86316,44.52,0,0,234.864,107.3806,0,46.86316,-46.86316,147.7912,35.18831,0.1389482,48.972,0,0,107.3806
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,37.35037,37.35037,1.044903,1.044903,0,0,0,1.044903,0,0,2.220446E-16,0,1.099898,1.044903,0,0,286.9341,60.51749,0,1.099898,-1.099898,146.6318,34.91227,0.1389482,1.149393,0,0,60.51749
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.18884,38.24891,36.76851,24.46872,24.46872,0,0,0,24.46872,21.20601,0,0,5.18884,25.75655,24.46872,0,0,288.1562,59.41759,0,20.56771,-20.56771,124.9515,29.75031,0.1389482,26.9156,4.151073,0,64.60643
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.64907,45.0766,36.24654,0,0,0,0,0,0,0,0,0,29.64907,0,0,0,0,311.0093,38.84988,29.64907,0,29.64907,153.0791,36.44733,0.1389026,0,23.71926,0,68.49895
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.05154,53.9115,38.12048,37.97747,37.97747,0,0,0,37.97747,131.7927,0,0,50.05154,39.97628,37.97747,0,0,281.3602,65.53404,10.07526,0,10.07526,162.6373,38.7231,0.1388871,41.77522,40.04123,0,115.5856
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,64.16276,64.3982,42.64702,37.22779,37.22779,0,0,0,37.22779,172.3518,0,0,64.16276,39.18715,37.22779,0,0,271.2849,74.60178,24.97561,0,24.97561,186.3313,44.3645,0.1388486,40.95057,51.3302,0,138.7645
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,68.08348,71.32867,47.07088,61.3805,61.3805,0,0,0,61.3805,110.9204,0,0,68.08348,64.61105,61.3805,0,0,246.3093,97.07983,3.472431,0,3.472431,189.6255,45.14885,0.1388433,67.51855,54.46679,0,165.1633
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,75.61411,78.8482,50.34813,55.71341,55.71341,0,0,0,55.71341,135.7198,0,0,75.61411,58.6457,55.71341,0,0,242.8369,100.205,16.96841,0,16.96841,205.7232,48.98161,0.1388172,61.28476,60.49129,0,175.8191
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,67.64323,78.10388,52.75258,0,0,0,0,0,0,0,0,0,67.64323,0,0,0,0,225.8685,115.4766,67.64323,0,67.64323,269.8952,64.26063,0.1387133,0,54.11458,0,183.1198
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,59.41182,77.17227,55.06291,11.11808,11.11808,0,0,0,11.11808,534.3713,0,0,59.41182,11.70324,11.11808,0,0,158.2253,176.3555,47.70858,0,47.70858,315.1555,75.03687,0.1386402,12.22989,47.52946,0,235.7673
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,52.72983,75.55119,56.16674,56.91286,56.91286,0,0,0,56.91286,92.65011,0,0,52.72983,59.90828,56.91286,0,0,110.5167,219.2932,0,7.178448,-7.178448,307.5888,73.23528,0.1386402,62.60415,42.18386,0,272.023
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,44.86881,72.37979,56.26942,0.7748685,0.7748685,0,0,0,0.7748685,5790.506,0,0,44.86881,0.8156511,0.7748685,0,0,118.4927,212.1148,44.05316,0,44.05316,349.3813,83.18584,0.1385726,0.8523554,35.89505,0,256.9836
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.90347,64.51636,56.40633,0,0,0,0,0,0,0,0,0,23.90347,0,0,0,0,74.43958,251.7626,23.90347,0,23.90347,372.0581,88.58508,0.1385361,0,19.12278,0,275.6661
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.738703,57.99089,55.15704,46.93517,46.93517,0,0,0,46.93517,18.61867,0,0,8.738703,49.40545,46.93517,0,0,50.5361,273.2757,0,40.66674,-40.66674,329.1916,78.37879,0.1385361,51.62869,6.990963,0,282.0144
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,52.70124,52.70124,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,40.84737,38.805,0,0,95.72137,232.609,0,40.84737,-40.84737,286.1347,68.12717,0.1385361,42.6855,0,0,232.609
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,50.44225,50.44225,37.23596,37.23596,0,0,0,37.23596,0,0,0,0,39.19574,37.23596,0,0,141.1073,191.7616,0,39.19574,-39.19574,244.8187,58.29005,0.1385361,40.95955,0,0,191.7616
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,48.20037,48.20037,13.62311,13.62311,0,0,0,13.62311,0,0,1.776357E-15,0,14.34012,13.62311,0,0,184.6582,152.5659,0,14.34012,-14.34012,229.7029,54.69106,0.1385361,14.98542,0,0,152.5659
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,46.20664,46.20664,20.8149,20.8149,0,0,0,20.8149,0,0,3.552714E-15,0,21.91042,20.8149,0,0,200.5916,138.2258,0,21.91042,-21.91042,206.6073,49.19212,0.1385361,22.89639,0,0,138.2258
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,44.18724,44.18724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.9365,116.3153,0,0,0,206.6073,49.19212,0.1385361,0,0,0,116.3153
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.83527,42.83527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.9365,116.3153,0,0,0,206.6073,49.19212,0.1385361,0,0,0,116.3153
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,41.77423,41.77423,22.70148,22.70148,0,0,0,22.70148,0,0,3.552714E-15,0,23.8963,22.70148,0,0,224.9365,116.3153,0,23.8963,-23.8963,181.4184,43.19477,0.1385361,24.97163,0,0,116.3153
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.69607,40.69607,16.29651,16.29651,0,0,0,16.29651,0,0,0,0,17.15422,16.29651,0,0,251.488,92.41905,0,17.15422,-17.15422,163.3363,38.88951,0.1385361,17.92616,0,0,92.41905
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,39.71204,39.71204,12.46241,12.46241,0,0,0,12.46241,0,0,1.776357E-15,0,13.11833,12.46241,0,0,270.5482,75.26482,0,13.11833,-13.11833,149.5083,35.59715,0.1385361,13.70866,0,0,75.26482
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.91626,38.91626,9.503283,9.503283,0,0,0,9.503283,0,0,1.776357E-15,0,10.00346,9.503283,0,0,285.1241,62.1465,0,10.00346,-10.00346,138.9638,33.08654,0.1385361,10.45361,0,0,62.1465
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.06914,38.06914,9.096847,9.096847,0,0,0,9.096847,0,0,1.776357E-15,0,9.575628,9.096847,0,0,296.2391,52.14304,0,9.575628,-9.575628,128.8702,30.68331,0.1385361,10.00653,0,0,52.14304
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.17923,37.17923,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,4.936129,4.689322,0,0,306.8787,42.56741,0,4.936129,-4.936129,123.667,29.44447,0.1385361,5.158254,0,0,42.56741
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.724959,37.9515,36.60593,8.164709,8.164709,0,0,0,8.164709,57.87052,0,1.776357E-15,4.724959,8.594431,8.164709,0,0,312.3633,37.63128,0,3.869471,-3.869471,119.5882,28.47333,0.1385361,8.98118,3.779968,0,42.35624
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.30572,43.51157,36.04974,44.70951,44.70951,81,0,22.761,44.70951,56.60031,0,0,25.30572,0,0,36.29049,34.47596,316.6627,33.76181,59.78168,0,59.78168,176.3021,41.97661,0.1386319,49.18047,20.24458,81,59.06754
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,48.17661,53.0918,37.97501,0,0,72.31579,0,20.56389,0,0,0,0,48.17661,0,0,72.31579,68.7,256.881,87.56533,116.8766,0,116.8766,287.181,68.3763,0.1386146,0,38.54129,81,135.7419
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,67.82197,65.70689,42.50155,12.3412,12.3412,81,0,22.761,12.3412,549.5575,0,0,67.82197,0,0,68.65881,65.22586,140.0044,192.7543,133.0478,0,133.0478,413.4013,98.42868,0.1385996,13.57532,54.25758,81,260.5762
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,74.92693,74.25596,46.97675,47.40276,47.40276,0,0,0,47.40276,158.0645,18.07273,0,74.92693,49.89764,47.40276,0,0,6.956559,312.4973,6.956559,0,6.956559,420.0009,100,0.138589,52.14304,59.94154,0,387.4243
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,74.74093,78.29836,50.24545,37.91405,37.91405,0,0,0,37.91405,197.1325,34.8314,0,74.74093,39.90953,37.91405,0,0,0,318.7582,0,0,0,420.0009,100,0.138589,41.70546,59.79274,0,393.4991
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,74.29242,81.21947,52.70124,10.62964,10.62964,0,0,0,10.62964,698.9174,63.10332,0,74.29242,11.1891,10.62964,0,0,0,318.7582,0,0,0,420.0009,100,0.138589,11.69261,59.43394,0,393.0507
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,68.66724,81.40939,55.01157,79.66913,79.66913,20.25,0,7.39125,79.66913,86.19052,6.120786,0,68.66724,62.54645,59.41913,0,0,0,318.7582,0,0,0,420.0009,100,0.138589,87.63604,54.93379,81,387.4255
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,62.87209,80.03901,56.12395,33.46298,33.46298,0,0,0,33.46298,187.8855,27.6479,0,62.87209,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.138589,36.80928,50.29767,0,381.6303
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,55.66447,76.94933,56.26942,29.01186,29.01186,0,0,0,29.01186,191.868,25.12567,0,55.66447,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.138589,31.91304,44.53157,0,374.4227
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,39.34894,70.27608,56.36354,52.83636,52.83636,0,0,0,52.83636,74.47322,0,0,39.34894,55.61722,52.83636,0,0,0,318.7582,0,16.26828,-16.26828,402.8526,95.91708,0.138589,58.11999,31.47915,0,358.1071
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.91448,61.39303,55.11425,0,0,0,0,0,0,0,0.8386099,0,18.91448,0,0,0,0,18.07587,302.49,18.07587,0,18.07587,420.0009,100,0.1385614,0,15.13158,0,321.4044
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,52.60712,52.60712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385614,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,50.34813,50.34813,11.40526,11.40526,0,0,0,11.40526,0,0,1.776357E-15,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1385614,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,48.10625,48.10625,12.09108,12.09108,0,0,0,12.09108,0,0,1.776357E-15,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1385614,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.11251,46.11251,19.30983,19.30983,0,0,0,19.30983,0,0,3.552714E-15,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1385614,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.08456,44.08456,10.33631,10.33631,0,0,0,10.33631,0,0,1.776357E-15,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1385614,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,42.74114,42.74114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1385614,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,41.65443,41.65443,0.8003523,0.8003523,0,0,0,0.8003523,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1385614,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,40.57627,40.57627,18.16483,18.16483,0,0,0,18.16483,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1385614,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,39.59224,39.59224,12.97994,12.97994,0,0,0,12.97994,0,0,1.776357E-15,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1385614,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.77079,38.77079,34.65043,34.65043,0,0,0,34.65043,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1385614,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.92367,37.92367,1.284736,1.284736,0,0,0,1.284736,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1385614,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.01665,37.01665,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1385614,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.409435,37.97552,36.43479,29.14572,29.14572,0,0,0,29.14572,18.55996,0,0,5.409435,30.6797,29.14572,0,0,142.2602,190.724,0,25.27027,-25.27027,258.4037,61.52458,0.1385614,32.06029,4.327548,0,196.1335
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.66928,43.44441,35.8786,31.45435,31.45435,0,0,0,31.45435,81.60802,0,3.552714E-15,25.66928,33.10984,31.45435,0,0,170.3383,165.4538,0,7.440571,-7.440571,250.5607,59.65719,0.1385614,34.59979,20.53542,0,191.123
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.35069,50.25615,37.82955,0,0,0,0,0,0,0,0,0,40.35069,0,0,0,0,178.6056,158.0132,40.35069,0,40.35069,288.8407,68.77146,0.1384998,0,32.28055,0,198.3639
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,53.64458,60.02154,42.38176,26.44677,26.44677,0,0,0,26.44677,202.8399,0,0,53.64458,27.8387,26.44677,0,0,138.2549,194.3288,25.80588,0,25.80588,313.3223,74.6004,0.1384605,29.09144,42.91567,0,247.9734
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,63.86349,69.30403,46.88263,31.94166,31.94166,0,0,0,31.94166,199.9379,0,0,63.86349,33.6228,31.94166,0,0,112.449,217.5541,30.2407,0,30.2407,342.0112,81.43107,0.1384145,35.13582,51.09079,0,281.4176
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,71.03222,76.50304,50.20266,14.51165,14.51165,0,0,0,14.51165,489.4842,0,0,71.03222,15.27542,14.51165,0,0,82.20834,244.7707,55.7568,0,55.7568,394.9067,94.02522,0.1383297,15.96281,56.82578,0,315.8029
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,55.01096,72.41563,52.65845,23.34576,23.34576,0,0,0,23.34576,235.6358,3.984946,0,55.01096,24.57448,23.34576,0,0,26.45153,294.9518,26.45153,0,26.45153,420.0009,100,0.1382895,25.68033,44.00877,0,349.9628
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,48.79659,72.50571,54.96879,0.07546413,0.07546413,0,0,0,0.07546413,64661.96,48.71715,0,48.79659,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1382895,0.08301054,39.03727,0,367.5548
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,52.36148,75.283,56.07261,50.49723,50.49723,0,0,0,50.49723,103.6918,0,0,52.36148,53.15498,50.49723,0,0,0,318.7582,0,0.7934971,-0.7934971,419.1644,99.80085,0.1382895,55.54695,41.88918,0,371.1197
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,43.89514,71.92638,56.21808,12.11547,12.11547,0,0,0,12.11547,362.3065,30.26035,0,43.89514,12.75313,12.11547,0,0,0.8816634,317.9647,0.8816634,0,0.8816634,420.0009,100,0.1382881,13.32702,35.11612,0,361.8599
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.50416,64.99457,56.3122,32.86779,32.86779,0,0,0,32.86779,77.59621,0,0,25.50416,34.59767,32.86779,0,0,0,318.7582,0,9.093516,-9.093516,410.4154,97.71777,0.1382881,36.15457,20.40332,0,344.2624
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.917948,58.28565,55.06291,24.68123,24.68123,0,0,0,24.68123,40.18417,0,3.552714E-15,9.917948,25.98025,24.68123,0,0,10.10391,309.6647,0,16.0623,-16.0623,393.4843,93.68655,0.1382881,27.14936,7.934358,0,319.5827
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,52.56433,52.56433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.9509,293.6024,0,0,0,393.4843,93.68655,0.1382881,0,0,0,293.6024
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,50.29678,50.29678,14.43425,14.43425,0,0,0,14.43425,0,0,1.776357E-15,0,15.19395,14.43425,0,0,27.9509,293.6024,0,15.19395,-15.19395,377.4684,89.87326,0.1382881,15.87768,0,0,293.6024
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.03779,48.03779,38.7961,38.7961,0,0,0,38.7961,0,0,0,0,40.838,38.7961,0,0,44.83307,278.4085,0,40.838,-40.838,334.4214,79.62399,0.1382881,42.67571,0,0,278.4085
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.00983,46.00983,18.27671,18.27671,0,0,0,18.27671,0,0,0,0,19.23864,18.27671,0,0,90.20863,237.5705,0,19.23864,-19.23864,314.1421,74.79559,0.1382881,20.10438,0,0,237.5705
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.0161,44.0161,31.28144,31.28144,0,0,0,31.28144,0,0,3.552714E-15,0,32.92783,31.28144,0,0,111.5849,218.3318,0,32.92783,-32.92783,279.4331,66.53156,0.1382881,34.40958,0,0,218.3318
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,42.62135,42.62135,35.7411,35.7411,0,0,0,35.7411,0,0,7.105427E-15,0,37.62221,35.7411,0,0,148.1714,185.404,0,37.62221,-37.62221,239.7758,57.08937,0.1382881,39.31521,0,0,185.404
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,41.56031,41.56031,7.445224,7.445224,0,0,0,7.445224,0,0,8.881784E-16,0,7.837078,7.445224,0,0,189.9738,147.7818,0,7.837078,-7.837078,231.5148,55.12247,0.1382881,8.189747,0,0,147.7818
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,40.45648,40.45648,25.7815,25.7815,0,0,0,25.7815,0,0,3.552714E-15,0,27.13842,25.7815,0,0,198.6817,139.9447,0,27.13842,-27.13842,202.9084,48.31144,0.1382881,28.35965,0,0,139.9447
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,39.44678,39.44678,48.36739,48.36739,0,0,0,48.36739,0,0,7.105427E-15,0,50.91304,48.36739,0,0,228.8355,112.8063,0,50.91304,-50.91304,149.2414,35.53359,0.1382881,53.20413,0,0,112.8063
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,38.62533,38.62533,26.42879,26.42879,0,0,0,26.42879,0,0,3.552714E-15,0,27.81977,26.42879,0,0,285.4055,61.89324,0,27.81977,-27.81977,119.9168,28.55155,0.1382881,29.07166,0,0,61.89324
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.78676,37.78676,39.39467,39.39467,81,0,22.761,39.39467,0,0,0,0,0,0,41.60533,39.52506,316.3164,34.07347,39.52506,0,39.52506,157.4135,37.47934,0.1383565,43.33414,0,81,34.07347
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.87119,36.87119,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,58.89494,55.95019,276.7913,69.64603,55.95019,0,55.95019,210.4925,50.11717,0.1384533,24.31557,0,81,69.64603
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.660295,38.16286,36.26366,6.988737,6.988737,79.30453,0,22.33204,6.988737,95.30041,0,0,6.660295,0,0,72.31579,68.7,220.8411,120.0012,75.3603,0,75.3603,281.9856,67.13929,0.1385209,7.687611,5.328236,81,126.6615
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.20032,41.2991,35.71602,0,0,72.31579,0,20.56389,0,0,0,0,19.20032,0,0,72.31579,68.7,145.4809,187.8255,87.90032,0,87.90032,365.3752,86.99391,0.1385479,0,15.36026,81,207.0258
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.4804,47.8152,37.66697,60.72421,60.72421,0,0,0,60.72421,55.13518,0,0,33.4804,63.92022,60.72421,0,0,57.58053,266.9358,0,30.43982,-30.43982,333.2888,79.35431,0.1385479,66.79663,26.78432,0,300.4161
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,55.69855,60.62822,42.23629,54.40126,54.40126,0,0,0,54.40126,102.3847,0,0,55.69855,57.26448,54.40126,0,0,91.40256,236.4959,0,1.565928,-1.565928,331.6381,78.9613,0.1385479,59.84138,44.55884,0,292.1945
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,71.83897,72.59859,46.76283,46.59417,46.59417,0,0,0,46.59417,154.1802,0,0,71.83897,49.0465,46.59417,0,0,93.14247,234.93,22.79248,0,22.79248,353.261,84.10959,0.1385133,51.25359,57.47118,0,306.769
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,73.20479,77.39726,50.10853,31.62513,31.62513,0,0,0,31.62513,231.4766,0,0,73.20479,33.28961,31.62513,0,0,70.35,255.4432,39.91517,0,39.91517,391.1278,93.12549,0.1384528,34.78764,58.56383,0,328.648
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,53.47521,71.71392,52.60712,4.596026,4.596026,0,0,0,4.596026,1163.51,18.20247,0,53.47521,4.837922,4.596026,0,0,30.43482,291.3669,30.43482,0,30.43482,420.0009,100,0.1384066,5.055629,42.78017,0,344.8421
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,71.77668,82.81497,54.91745,5.359725,5.359725,0,0,0,5.359725,1339.186,66.13486,0,71.77668,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1384066,5.895698,57.42134,0,390.5349
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,63.48323,80.1985,56.02127,0,0,0,0,0,0,0,63.48323,0,63.48323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384066,0,50.78658,0,382.2415
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,56.70039,77.28512,56.16674,48.45467,48.45467,0,0,0,48.45467,117.0174,5.695478,0,56.70039,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1384066,53.30014,45.36031,0,375.4586
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,36.9896,69.25085,56.26942,67.06542,67.06542,31.9253,0,10.3451,67.06542,55.1545,0,0,36.9896,36.9896,35.14012,0,0,0,318.7582,0,0,0,420.0009,100,0.1384066,73.77197,29.59168,81,355.7478
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.25508,59.6883,55.01157,0,0,0,0,0,0,0,14.25508,0,14.25508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384066,0,11.40406,0,333.0133
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,52.46165,52.46165,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1384066,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,50.15132,50.15132,3.514179,3.514179,0,0,0,3.514179,0,0,4.440892E-16,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1384066,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,47.918,47.918,23.40942,23.40942,0,0,0,23.40942,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1384066,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.91571,45.91571,25.89647,25.89647,0,0,0,25.89647,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1384066,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.89631,43.89631,3.711149,3.711149,0,0,0,3.711149,0,0,4.440892E-16,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1384066,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.50155,42.50155,16.8362,16.8362,0,0,0,16.8362,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1384066,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,41.41484,41.41484,12.815,12.815,0,0,0,12.815,0,0,1.776357E-15,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1384066,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,40.31102,40.31102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1384066,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,39.30132,39.30132,19.29496,19.29496,0,0,0,19.29496,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1384066,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,38.47986,38.47986,0.8223832,0.8223832,0,0,0,0.8223832,0,0,1.110223E-16,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1384066,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,37.61563,37.61563,24.18082,24.18082,0,0,0,24.18082,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1384066,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,36.70005,36.70005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1384066,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.831918,37.47305,36.10108,24.00226,24.00226,0,0,0,24.00226,20.13109,0,0,4.831918,25.26554,24.00226,0,0,201.2835,137.6031,0,20.43362,-20.43362,207.5076,49.40648,0.1384066,26.40249,3.865534,0,142.435
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.84673,41.89568,35.51921,23.66375,23.66375,0,0,0,23.66375,92.3215,0,0,21.84673,24.90921,23.66375,0,0,223.9875,117.1695,0,3.062483,-3.062483,204.2795,48.63787,0.1384066,26.03013,17.47738,0,139.0162
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.21568,51.53849,37.49583,36.13162,36.13162,0,0,0,36.13162,125.1416,0,0,45.21568,38.03328,36.13162,0,0,227.3903,114.107,7.182393,0,7.182393,211.0933,50.26021,0.1383958,39.74478,36.17254,0,159.3226
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,68.55335,65.51441,42.09083,0,0,0,0,0,0,0,0,0,68.55335,0,0,0,0,220.2079,120.5711,68.55335,0,68.55335,276.1287,65.7448,0.138292,0,54.84268,0,189.1245
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,71.82797,72.4669,46.66015,0,0,0,0,0,0,0,0,0,71.82797,0,0,0,0,151.6545,182.2691,71.82797,0,71.82797,344.2707,81.96906,0.1381834,0,57.46238,0,254.0971
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,81.91331,81.52392,50.00585,0,0,0,0,0,0,0,2.086751,0,81.91331,0,0,0,0,79.82655,246.9143,79.82655,0,79.82655,420.0009,100,0.138063,0,65.53065,0,328.8276
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,74.89863,81.27669,52.51299,43.81715,43.81715,0,0,0,43.81715,170.9345,28.77531,0,74.89863,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.138063,48.19887,59.9189,0,393.6569
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,73.27407,83.44383,54.82332,47.11574,47.11574,0,0,0,47.11574,155.5193,23.67855,0,73.27407,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.138063,51.82732,58.61926,0,392.0323
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,53.72515,75.75979,55.97849,31.70472,31.70472,0,0,0,31.70472,169.4548,20.35177,0,53.72515,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.138063,34.87519,42.98013,0,372.4834
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,41.96278,71.04398,56.12395,30.91962,30.91962,0,0,0,30.91962,135.7157,9.415811,0,41.96278,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.138063,34.01158,33.57022,0,360.721
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.61144,64.21187,56.21808,0,0,0,0,0,0,0,23.61144,0,23.61144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138063,0,18.88915,0,342.3697
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.89709,59.18542,54.96879,16.91863,16.91863,0,0,0,16.91863,76.23009,0,0,12.89709,17.80908,16.91863,0,0,0,318.7582,0,4.911996,-4.911996,414.8232,98.76722,0.138063,18.61049,10.31767,0,331.6553
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,52.36753,52.36753,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,35.14584,33.38855,0,0,5.457773,313.8462,0,35.14584,-35.14584,377.7762,89.94653,0.138063,36.72741,0,0,313.8462
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,50.05719,50.05719,3.812737,3.812737,0,0,0,3.812737,0,0,4.440892E-16,0,4.013408,3.812737,0,0,44.50871,278.7004,0,4.013408,-4.013408,373.5457,88.93927,0.138063,4.194011,0,0,278.7004
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,47.7982,47.7982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.96805,274.687,0,0,0,373.5457,88.93927,0.138063,0,0,0,274.687
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.79591,45.79591,18.00147,18.00147,0,0,0,18.00147,0,0,3.552714E-15,0,18.94892,18.00147,0,0,48.96805,274.687,0,18.94892,-18.94892,353.5717,84.18359,0.138063,19.80162,0,0,274.687
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.77651,43.77651,32.73187,32.73187,0,0,0,32.73187,0,0,7.105427E-15,0,34.4546,32.73187,0,0,70.02241,255.7381,0,34.4546,-34.4546,317.2534,75.53638,0.138063,36.00505,0,0,255.7381
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.3053,221.2835,0,0,0,317.2534,75.53638,0.138063,0,0,0,221.2835
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,41.26937,41.26937,44.75175,44.75175,0,0,0,44.75175,0,0,0,0,47.10711,44.75175,0,0,108.3053,221.2835,0,47.10711,-47.10711,267.5982,63.71372,0.138063,49.22693,0,0,221.2835
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.16555,40.16555,15.41079,15.41079,0,0,0,15.41079,0,0,1.776357E-15,0,16.22189,15.41079,0,0,160.6465,174.1763,0,16.22189,-16.22189,250.4988,59.64245,0.138063,16.95187,0,0,174.1763
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.15585,39.15585,24.05828,24.05828,0,0,0,24.05828,0,0,0,0,25.3245,24.05828,0,0,178.6708,157.9545,0,25.3245,-25.3245,223.8044,53.28666,0.138063,26.46411,0,0,157.9545
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,38.30873,38.30873,17.87198,17.87198,0,0,0,17.87198,0,0,0,0,18.81261,17.87198,0,0,206.8092,132.63,0,18.81261,-18.81261,203.9742,48.56519,0.138063,19.65918,0,0,132.63
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,37.44449,37.44449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.7121,113.8174,0,0,0,203.9742,48.56519,0.138063,0,0,0,113.8174
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,36.48613,36.48613,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,32.50916,30.8837,0,0,227.7121,113.8174,0,32.50916,-32.50916,169.7065,40.40623,0.138063,33.97207,0,0,113.8174
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.127176,37.90773,35.8786,27.84233,27.84233,0,0,0,27.84233,25.59835,0,3.552714E-15,7.127176,29.30771,27.84233,0,0,263.8334,81.3082,0,22.18054,-22.18054,146.3262,34.8395,0.138063,30.62656,5.701741,0,88.43537
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.60174,42.5139,35.30529,15.09228,15.09228,0,0,0,15.09228,163.0088,0,0,24.60174,15.88661,15.09228,0,0,288.4784,59.12766,8.715135,0,8.715135,154.5941,36.80804,0.1380499,16.60151,19.68139,0,83.7294
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.04425,54.04966,37.29903,24.15902,24.15902,0,0,0,24.15902,219.563,0,0,53.04425,25.43055,24.15902,0,0,279.7633,66.97128,27.61371,0,27.61371,180.7908,43.04533,0.1380083,26.57492,42.4354,0,120.0155
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,69.69901,65.81046,41.94536,28.80941,28.80941,0,0,0,28.80941,241.9314,0,0,69.69901,30.3257,28.80941,0,0,252.1496,91.82362,39.37331,0,39.37331,218.1436,51.93884,0.137949,31.69035,55.75921,0,161.5226
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,65.94724,69.75138,46.52324,12.06294,12.06294,0,0,0,12.06294,546.6927,0,0,65.94724,12.69784,12.06294,0,0,212.7762,127.2596,53.24941,0,53.24941,268.6604,63.96663,0.1378689,13.26924,52.7578,0,193.2068
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,57.62929,70.28963,49.91173,14.32484,14.32484,0,0,0,14.32484,402.3031,0,0,57.62929,15.07878,14.32484,0,0,159.5268,175.1841,42.55051,0,42.55051,309.0273,73.57779,0.137805,15.75733,46.10343,0,232.8134
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,55.5379,72.35663,52.41887,49.45118,49.45118,0,0,0,49.45118,112.3086,0,0,55.5379,52.05387,49.45118,0,0,116.9763,213.4795,3.48403,0,3.48403,312.3326,74.36475,0.1377998,54.3963,44.43032,0,269.0174
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,61.76394,77.88053,54.77198,22.00889,22.00889,0,0,0,22.00889,280.6318,0,0,61.76394,23.16725,22.00889,0,0,113.4923,216.6152,38.59668,0,38.59668,348.9486,83.08284,0.1377418,24.20978,49.41115,0,278.3791
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,60.90808,78.8401,55.88437,45.42499,45.42499,0,0,0,45.42499,134.085,0,0,60.90808,47.81578,45.42499,0,0,74.89562,251.3522,13.0923,0,13.0923,361.369,86.04008,0.1377222,49.96749,48.72646,0,312.2603
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,50.83011,74.57084,56.02127,45.58883,45.58883,0,0,0,45.58883,111.4969,0,0,50.83011,47.98824,45.58883,0,0,61.80332,263.1352,2.84187,0,2.84187,364.0651,86.68199,0.1377179,50.14771,40.66409,0,313.9653
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.92041,66.41273,56.12395,20.81764,20.81764,0,0,0,20.81764,143.7262,0,0,29.92041,21.91331,20.81764,0,0,58.96145,265.6929,8.007102,0,8.007102,371.6613,88.49061,0.1377059,22.8994,23.93633,0,295.6133
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.00284,58.45403,54.87466,0,0,0,0,0,0,0,0,0,11.00284,0,0,0,0,50.95435,272.8993,11.00284,0,11.00284,382.0995,90.97589,0.1376894,0,8.802272,0,283.9022
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,52.2734,52.2734,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,19.86444,18.87122,0,0,39.95151,282.8019,0,19.86444,-19.86444,361.1606,85.99043,0.1376894,20.75834,0,0,282.8019
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,49.96307,49.96307,42.01989,42.01989,0,0,0,42.01989,0,0,7.105427E-15,0,44.23146,42.01989,0,0,62.02312,262.9374,0,44.23146,-44.23146,314.5365,74.88949,0.1376894,46.22188,0,0,262.9374
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,47.67841,47.67841,12.5493,12.5493,0,0,0,12.5493,0,0,1.776357E-15,0,13.20979,12.5493,0,0,111.1692,218.706,0,13.20979,-13.20979,300.6122,71.57418,0.1376894,13.80423,0,0,218.706
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,45.65045,45.65045,10.25015,10.25015,0,0,0,10.25015,0,0,1.776357E-15,0,10.78963,10.25015,0,0,125.8467,205.4962,0,10.78963,-10.78963,289.2389,68.86626,0.1376894,11.27517,0,0,205.4962
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,43.63105,43.63105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8352,194.7065,0,0,0,289.2389,68.86626,0.1376894,0,0,0,194.7065
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,42.23629,42.23629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8352,194.7065,0,0,0,289.2389,68.86626,0.1376894,0,0,0,194.7065
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8352,194.7065,0,0,0,289.2389,68.86626,0.1376894,0,0,0,194.7065
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.02008,40.02008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8352,194.7065,0,0,0,289.2389,68.86626,0.1376894,0,0,0,194.7065
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.98471,38.98471,4.352429,4.352429,0,0,0,4.352429,0,0,8.881784E-16,0,4.581505,4.352429,0,0,137.8352,194.7065,0,4.581505,-4.581505,284.4095,67.71642,0.1376894,4.787673,0,0,194.7065
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.17182,38.17182,3.424826,3.424826,0,0,0,3.424826,0,0,4.440892E-16,0,3.60508,3.424826,0,0,142.9258,190.125,0,3.60508,-3.60508,280.6095,66.81164,0.1376894,3.767308,0,0,190.125
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.28191,37.28191,23.52265,23.52265,0,0,0,23.52265,0,0,0,0,24.76068,23.52265,0,0,146.9314,186.5199,0,24.76068,-24.76068,254.5094,60.59735,0.1376894,25.87491,0,0,186.5199
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,36.31499,36.31499,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,7.501106,7.12605,0,0,174.4433,161.7593,0,7.501106,-7.501106,246.6026,58.71478,0.1376894,7.838655,0,0,161.7593
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.644243,36.72031,35.69035,0,0,0,0,0,0,0,0,0,3.644243,0,0,0,0,182.7778,154.2582,3.644243,0,3.644243,250.0598,59.53793,0.1376839,0,2.915394,0,157.9024
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.84276,40.8626,35.10849,0,0,0,0,0,0,0,0,0,19.84276,0,0,0,0,179.1336,157.538,19.84276,0,19.84276,268.8843,64.01994,0.1376542,0,15.87421,0,177.3807
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.44364,48.51167,37.11078,22.65458,22.65458,0,0,0,22.65458,165.2806,0,0,37.44364,23.84693,22.65458,0,0,159.2908,175.3965,13.59671,0,13.59671,281.7832,67.09112,0.1376338,24.92004,29.95491,0,212.8401
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,67.10424,64.52594,41.75711,24.00181,24.00181,0,0,0,24.00181,279.5799,0,0,67.10424,25.26506,24.00181,0,0,145.6941,187.6335,41.83918,0,41.83918,321.4754,76.5416,0.1375712,26.40199,53.68339,0,254.7377
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,77.56892,74.71585,46.37778,0,0,0,0,0,0,0,0,0,77.56892,0,0,0,0,103.855,225.2888,77.56892,0,77.56892,395.0637,94.0626,0.1374552,0,62.05514,0,302.8577
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,58.80377,70.66824,49.8176,36.45924,36.45924,0,0,0,36.45924,161.2864,0,0,58.80377,38.37814,36.45924,0,0,26.28603,295.1008,20.42563,0,20.42563,414.4412,98.67627,0.1374247,40.10516,47.04302,0,353.9046
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,58.12521,73.33389,52.31618,33.05861,33.05861,0,0,0,33.05861,175.8248,17.46628,0,58.12521,34.79853,33.05861,0,0,5.860401,313.4839,5.860401,0,5.860401,420.0009,100,0.1374159,36.36446,46.50017,0,371.6091
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,63.58859,78.53707,54.62652,13.4392,13.4392,0,0,0,13.4392,473.1576,49.44206,0,63.58859,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1374159,14.78312,50.87087,0,382.3468
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,49.82943,73.87169,55.78168,14.73483,14.73483,0,0,0,14.73483,338.1743,34.31908,0,49.82943,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1374159,16.20832,39.86354,0,368.5876
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,49.41969,73.8679,55.92715,6.599334,6.599334,0,0,0,6.599334,748.8588,42.47303,0,49.41969,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1374159,7.259268,39.53576,0,368.1779
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.99632,67.83076,56.02127,0,0,0,0,0,0,0,33.99632,0,33.99632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374159,0,27.19706,0,352.7545
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.26983,59.10818,54.77198,34.94185,34.94185,0,0,0,34.94185,37.97689,0,7.105427E-15,13.26983,36.78089,34.94185,0,0,0,318.7582,0,23.51107,-23.51107,395.218,94.09933,0.1374159,38.43604,10.61586,0,332.028
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,52.12793,52.12793,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,15.83569,15.04391,0,0,26.12341,295.2472,0,15.83569,-15.83569,378.5257,90.12499,0.1374159,16.5483,0,0,295.2472
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,49.8176,49.8176,35.87683,35.87683,0,0,0,35.87683,0,0,0,0,37.76509,35.87683,0,0,43.71862,279.4115,0,37.76509,-37.76509,338.7178,80.64693,0.1374159,39.46452,0,0,279.4115
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,47.53294,47.53294,26.04697,26.04697,0,0,0,26.04697,0,0,3.552714E-15,0,27.41786,26.04697,0,0,85.67983,241.6464,0,27.41786,-27.41786,309.8169,73.76577,0.1374159,28.65166,0,0,241.6464
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,45.50499,45.50499,7.63712,7.63712,0,0,0,7.63712,0,0,8.881784E-16,0,8.039073,7.63712,0,0,116.1441,214.2285,0,8.039073,-8.039073,301.3429,71.74817,0.1374159,8.400832,0,0,214.2285
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,43.48558,43.48558,2.774024,2.774024,0,0,0,2.774024,0,0,4.440892E-16,0,2.920026,2.774024,0,0,125.0764,206.1894,0,2.920026,-2.920026,298.265,71.01532,0.1374159,3.051427,0,0,206.1894
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.06516,42.06516,9.265735,9.265735,0,0,0,9.265735,0,0,1.776357E-15,0,9.753405,9.265735,0,0,128.3209,203.2694,0,9.753405,-9.753405,287.9839,68.56747,0.1374159,10.19231,0,0,203.2694
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.96133,40.96133,21.7236,21.7236,0,0,0,21.7236,0,0,0,0,22.86695,21.7236,0,0,139.158,193.516,0,22.86695,-22.86695,263.8801,62.82846,0.1374159,23.89596,0,0,193.516
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.83183,39.83183,12.98812,12.98812,0,0,0,12.98812,0,0,1.776357E-15,0,13.67171,12.98812,0,0,164.5657,170.6491,0,13.67171,-13.67171,249.4688,59.39722,0.1374159,14.28693,0,0,170.6491
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.82213,38.82213,3.091432,3.091432,0,0,0,3.091432,0,0,4.440892E-16,0,3.254139,3.091432,0,0,179.7565,156.9774,0,3.254139,-3.254139,246.0387,58.58052,0.1374159,3.400575,0,0,156.9774
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.97501,37.97501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.3722,153.7232,0,0,0,246.0387,58.58052,0.1374159,0,0,0,153.7232
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.11078,37.11078,28.78168,28.78168,0,0,0,28.78168,0,0,0,0,30.2965,28.78168,0,0,183.3722,153.7232,0,30.2965,-30.2965,214.1033,50.97689,0.1374159,31.65985,0,0,153.7232
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.12675,36.12675,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,25.18458,23.92535,0,0,217.035,123.4267,0,25.18458,-25.18458,187.5565,44.65621,0.1374159,26.31789,0,0,123.4267
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.431149,37.89371,35.49355,0,0,0,0,0,0,0,0,0,8.431149,0,0,0,0,245.0179,98.24213,8.431149,0,8.431149,195.555,46.56061,0.1374033,0,6.74492,0,106.6733
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.08309,44.09391,34.89457,29.62776,29.62776,0,0,0,29.62776,104.9121,0,0,31.08309,31.18711,29.62776,0,0,236.5867,105.8302,0,0.1040242,-0.1040242,195.4453,46.5345,0.1374033,32.59053,24.86647,0,136.9133
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.93496,53.57758,36.91397,37.01611,37.01611,0,0,0,37.01611,143.0052,0,0,52.93496,38.96432,37.01611,0,0,236.7023,105.7262,13.97064,0,13.97064,208.699,49.69014,0.1373825,40.71771,42.34797,0,158.6611
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,63.27948,62.79839,41.58598,27.48281,27.48281,0,0,0,27.48281,230.2512,0,0,63.27948,28.92927,27.48281,0,0,222.7317,118.2997,34.35021,0,34.35021,241.2865,57.44905,0.1373312,30.23108,50.62358,0,181.5792
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,75.40823,73.50921,46.20664,5.398999,5.398999,0,0,0,5.398999,1396.707,0,0,75.40823,5.683157,5.398999,0,0,188.3815,149.2149,69.72507,0,69.72507,307.4335,73.1983,0.1372273,5.9389,60.32658,0,224.6231
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,82.54907,81.33751,49.6208,59.16515,59.16515,0,0,0,59.16515,139.5231,0,0,82.54907,62.2791,59.16515,0,0,118.6564,211.9675,20.26997,0,20.26997,326.6633,77.77682,0.1371972,65.08166,66.03926,0,294.5165
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,80.293,83.56197,52.17072,19.42075,19.42075,0,0,0,19.42075,413.4391,0,0,80.293,20.4429,19.42075,0,0,98.38642,230.2104,59.8501,0,59.8501,383.4421,91.29555,0.1371081,21.36283,64.2344,0,310.5034
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,74.08285,83.47617,54.53239,18.89323,18.89323,0,0,0,18.89323,392.1132,15.65892,0,74.08285,19.88761,18.89323,0,0,38.53632,284.0755,38.53632,0,38.53632,420.0009,100,0.1370509,20.78255,59.26628,0,358.1584
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,60.27375,78.31294,55.68756,31.18999,31.18999,0,0,0,31.18999,193.2471,27.44218,0,60.27375,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1370509,34.30899,48.219,0,379.032
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,52.853,75.21368,55.83302,24.00819,24.00819,0,0,0,24.00819,220.1457,27.58122,0,52.853,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1370509,26.40901,42.2824,0,371.6112
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,36.08676,68.52559,55.92715,40.05218,40.05218,0,0,0,40.05218,90.09935,0,7.105427E-15,36.08676,42.16019,40.05218,0,0,0,318.7582,0,6.073435,-6.073435,413.5989,98.47572,0.1370509,44.0574,28.86941,0,354.845
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.50151,60.05386,54.62652,3.797873,3.797873,0,0,0,3.797873,434.4933,5.755485,0,16.50151,3.997761,3.797873,0,0,6.748261,312.6848,6.748261,0,6.748261,420.0009,100,0.1370408,4.177661,13.20121,0,329.1863
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,51.98247,51.98247,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1370408,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,49.6208,49.6208,28.18823,28.18823,0,0,0,28.18823,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1370408,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,47.3618,47.3618,24.54853,24.54853,0,0,0,24.54853,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1370408,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,45.3424,45.3424,25.84344,25.84344,0,0,0,25.84344,0,0,3.552714E-15,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1370408,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,43.323,43.323,20.04624,20.04624,0,0,0,20.04624,0,0,3.552714E-15,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1370408,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.87691,41.87691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1370408,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,40.76453,40.76453,23.93706,23.93706,0,0,0,23.93706,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1370408,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,39.63503,39.63503,7.591132,7.591132,0,0,0,7.591132,0,0,8.881784E-16,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1370408,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,38.62533,38.62533,35.79908,35.79908,0,0,0,35.79908,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1370408,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.78676,37.78676,18.62193,18.62193,0,0,0,18.62193,0,0,3.552714E-15,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1370408,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.89686,36.89686,22.97467,22.97467,0,0,0,22.97467,0,0,3.552714E-15,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1370408,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.92994,35.92994,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1370408,29.70783,0,0,42.76954
