Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.104932,35.58975,35.27962,31.6452,31.6452,81,0,22.761,31.6452,3.491625,0,0,1.104932,0,0,49.3548,46.88706,338.2414,14.34099,47.99199,0,47.99199,144.6461,34.43948,0.1371231,34.80972,0.8839453,81,15.44592
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.96313,38.38214,34.68065,0,0,72.31579,0,20.56389,0,0,0,0,12.96313,0,0,72.31579,68.7,290.2494,57.53379,81.66312,0,81.66312,222.1185,52.88526,0.1371603,0,10.3705,81,70.49691
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.89702,45.95357,36.70005,49.61671,49.61671,81,0,22.761,49.61671,62.2714,0,0,30.89702,0,0,31.38329,29.81413,208.5863,131.0306,60.71115,0,60.71115,279.7142,66.59849,0.1372549,54.57838,24.71761,81,161.9276
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,51.8074,58.22506,41.39772,41.64873,41.64873,81,0,22.761,41.64873,124.3913,0,0,51.8074,0,0,39.35127,37.38371,147.8751,185.6706,89.19111,0,89.19111,364.3283,86.74466,0.1373071,45.8136,41.44592,81,237.478
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,71.88148,71.68844,46.00983,0,0,0,0,0,0,0,13.19748,0,71.88148,0,0,0,0,58.684,265.9426,58.684,0,58.684,420.0009,100,0.1372201,0,57.50518,0,337.8241
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,76.74348,78.27467,49.47533,1.424744,1.424744,0,0,0,1.424744,5386.474,75.24374,0,76.74348,1.499731,1.424744,0,0,0,318.7582,0,0,0,420.0009,100,0.1372201,1.567219,61.39478,0,395.5017
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,60.34324,73.95416,52.03381,48.44214,48.44214,0,0,0,48.44214,124.5676,9.351508,0,60.34324,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.1372201,53.28635,48.27459,0,379.1015
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,78.70652,85.6786,54.38693,6.598753,6.598753,0,0,0,6.598753,1192.748,71.76047,0,78.70652,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1372201,7.258629,62.96522,0,397.4648
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,58.71926,77.43774,55.5421,6.672712,6.672712,0,0,0,6.672712,879.991,51.69536,0,58.71926,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1372201,7.339983,46.97541,0,377.4775
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,29.78566,65.89215,55.68756,36.74203,36.74203,0,0,0,36.74203,81.06699,7.105427E-15,0,29.78566,38.67582,36.74203,0,0,0,318.7582,0,8.890166,-8.890166,410.6298,97.7688,0.1372201,40.41624,23.82853,0,348.5439
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.40983,59.18512,55.78168,40.24017,40.24017,0,0,0,40.24017,25.86926,0,0,10.40983,42.35808,40.24017,0,0,9.877963,309.8681,0,31.94824,-31.94824,376.9534,89.75063,0.1372201,44.26419,8.327867,0,320.2779
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.942445,56.76509,54.53239,0,0,0,0,0,0,0,0,0,6.942445,0,0,0,0,45.37601,277.9198,6.942445,0,6.942445,383.5396,91.31876,0.1372098,0,5.553956,0,284.8623
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.83701,51.83701,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,23.23003,22.06853,0,0,38.43357,284.168,0,23.23003,-23.23003,359.0529,85.48862,0.1372098,24.27538,0,0,284.168
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,49.47533,49.47533,1.162524,1.162524,0,0,0,1.162524,0,0,2.220446E-16,0,1.223709,1.162524,0,0,64.24471,260.938,0,1.223709,-1.223709,357.7631,85.18151,0.1372098,1.278776,0,0,260.938
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.19067,47.19067,18.62654,18.62654,0,0,0,18.62654,0,0,0,0,19.60688,18.62654,0,0,65.60439,259.7143,0,19.60688,-19.60688,337.0956,80.2607,0.1372098,20.48919,0,0,259.7143
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,45.17127,45.17127,21.01781,21.01781,0,0,0,21.01781,0,0,3.552714E-15,0,22.12402,21.01781,0,0,87.38981,240.1074,0,22.12402,-22.12402,313.7748,74.70815,0.1372098,23.1196,0,0,240.1074
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.15187,43.15187,30.12857,30.12857,0,0,0,30.12857,0,0,3.552714E-15,0,31.71428,30.12857,0,0,111.9721,217.9834,0,31.71428,-31.71428,280.345,66.74869,0.1372098,33.14143,0,0,217.9834
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.6801,41.6801,30.98228,30.98228,0,0,0,30.98228,0,0,0,0,32.61293,30.98228,0,0,147.2101,186.2691,0,32.61293,-32.61293,245.968,58.56369,0.1372098,34.08051,0,0,186.2691
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,40.57627,40.57627,19.63804,19.63804,0,0,0,19.63804,0,0,3.552714E-15,0,20.67163,19.63804,0,0,183.4467,153.6562,0,20.67163,-20.67163,224.1782,53.37565,0.1372098,21.60185,0,0,153.6562
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,39.44678,39.44678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.4152,132.9845,0,0,0,224.1782,53.37565,0.1372098,0,0,0,132.9845
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,38.41141,38.41141,0.4448936,0.4448936,0,0,0,0.4448936,0,0,5.551115E-17,0,0.468309,0.4448936,0,0,206.4152,132.9845,0,0.468309,-0.468309,223.6845,53.25812,0.1372098,0.4893829,0,0,132.9845
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.56429,37.56429,15.20494,15.20494,0,0,0,15.20494,0,0,1.776357E-15,0,16.0052,15.20494,0,0,206.9355,132.5162,0,16.0052,-16.0052,206.8136,49.24123,0.1372098,16.72544,0,0,132.5162
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,36.67438,36.67438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.7191,116.511,0,0,0,206.8136,49.24123,0.1372098,0,0,0,116.511
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.71602,35.71602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.7191,116.511,0,0,0,206.8136,49.24123,0.1372098,0,0,0,116.511
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.08186,37.93655,35.0657,5.234986,5.234986,0,0,0,5.234986,192.5862,0,0,10.08186,5.510512,5.234986,0,0,224.7191,116.511,4.571351,0,4.571351,211.1503,50.27379,0.1372031,5.758485,8.06549,0,126.5929
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.26818,40.90002,34.44106,0,0,0,0,0,0,0,0,0,22.26818,0,0,0,0,220.1478,120.6252,22.26818,0,22.26818,232.2758,55.30365,0.1371701,0,17.81454,0,142.8934
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.17945,47.7509,36.48613,20.05223,20.05223,0,0,0,20.05223,185.4131,0,0,37.17945,21.10761,20.05223,0,0,197.8796,140.6666,16.07184,0,16.07184,247.5229,58.9339,0.1371463,22.05745,29.74356,0,177.8461
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,52.61449,58.26997,41.17525,6.587469,6.587469,0,0,0,6.587469,798.7057,0,0,52.61449,6.934178,6.587469,0,0,181.8077,155.1313,45.68032,0,45.68032,290.859,69.25201,0.1370787,7.246216,42.09159,0,207.7458
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,61.21278,66.98227,45.84726,6.723416,6.723416,0,0,0,6.723416,910.4417,0,0,61.21278,7.07728,6.723416,0,0,136.1274,196.2435,54.1355,0,54.1355,342.2165,81.47995,0.1369987,7.395758,48.97023,0,257.4563
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,68.23003,74.16209,49.33842,7.056162,7.056162,0,0,0,7.056162,966.9566,0,0,68.23003,7.427539,7.056162,0,0,81.99192,244.9655,60.80248,0,60.80248,399.8988,95.21381,0.136909,7.761778,54.58402,0,313.1955
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,61.75171,74.39385,51.88834,23.14741,23.14741,0,0,0,23.14741,266.7759,16.19658,0,61.75171,24.3657,23.14741,0,0,21.18944,299.6877,21.18944,0,21.18944,420.0009,100,0.1368777,25.46215,49.40137,0,361.4395
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,52.2325,73.09505,54.24146,0,0,0,0,0,0,0,52.2325,0,52.2325,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368777,0,41.786,0,370.9907
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,45.82264,71.7767,55.39663,40.32686,40.32686,0,0,0,40.32686,113.6281,3.373311,0,45.82264,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1368777,44.35955,36.65811,0,364.5809
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,39.05478,69.24802,55.5421,0,0,0,0,0,0,0,39.05478,0,39.05478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368777,0,31.24383,0,357.813
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.2748,62.77531,55.64477,25.08585,25.08585,0,0,0,25.08585,84.80795,0,3.552714E-15,21.2748,26.40616,25.08585,0,0,0,318.7582,0,5.131365,-5.131365,414.5919,98.71216,0.1368777,27.59444,17.01984,0,340.033
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.04196,58.30023,54.38693,22.68235,22.68235,0,0,0,22.68235,53.08957,0,0,12.04196,23.87616,22.68235,0,0,5.701517,313.6269,0,11.8342,-11.8342,402.1176,95.74209,0.1368777,24.95059,9.633572,0,325.6688
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,51.69154,51.69154,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,14.60422,13.87401,0,0,18.85062,301.7927,0,14.60422,-14.60422,386.7234,92.07681,0.1368777,15.26141,0,0,301.7927
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,49.29564,49.29564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.07754,287.1884,0,0,0,386.7234,92.07681,0.1368777,0,0,0,287.1884
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.00242,47.00242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.07754,287.1884,0,0,0,386.7234,92.07681,0.1368777,0,0,0,287.1884
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.98302,44.98302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.07754,287.1884,0,0,0,386.7234,92.07681,0.1368777,0,0,0,287.1884
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.95506,42.95506,7.073631,7.073631,0,0,0,7.073631,0,0,8.881784E-16,0,7.445928,7.073631,0,0,35.07754,287.1884,0,7.445928,-7.445928,378.8747,90.20808,0.1368777,7.780994,0,0,287.1884
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,41.49185,41.49185,23.36472,23.36472,0,0,0,23.36472,0,0,0,0,24.59444,23.36472,0,0,43.35079,279.7425,0,24.59444,-24.59444,352.9499,84.03551,0.1368777,25.70119,0,0,279.7425
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,40.37947,40.37947,39.13037,39.13037,0,0,0,39.13037,0,0,0,0,41.18986,39.13037,0,0,70.67795,255.1481,0,41.18986,-41.18986,309.5319,73.69793,0.1368777,43.0434,0,0,255.1481
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.2243,39.2243,6.225913,6.225913,0,0,0,6.225913,0,0,8.881784E-16,0,6.553592,6.225913,0,0,116.4445,213.9582,0,6.553592,-6.553592,302.6238,72.05315,0.1368777,6.848504,0,0,213.9582
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.18893,38.18893,57.28211,57.28211,0,0,0,57.28211,0,0,7.105427E-15,0,60.29696,57.28211,0,0,123.7262,207.4046,0,60.29696,-60.29696,239.0653,56.92019,0.1368777,63.01033,0,0,207.4046
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,37.35037,37.35037,22.53074,22.53074,0,0,0,22.53074,0,0,3.552714E-15,0,23.71657,22.53074,0,0,190.7229,147.1077,0,23.71657,-23.71657,214.0658,50.96795,0.1368777,24.78381,0,0,147.1077
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,36.43479,36.43479,26.55901,26.55901,0,0,0,26.55901,0,0,0,0,27.95685,26.55901,0,0,217.0746,123.3911,0,27.95685,-27.95685,184.5967,43.9515,0.1368777,29.21491,0,0,123.3911
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,35.47643,35.47643,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,29.47847,28.00454,0,0,248.1378,95.43424,0,29.47847,-29.47847,153.5237,36.55318,0.1368777,30.805,0,0,95.43424
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01143333,34.82931,34.82611,39.87803,39.87803,0,0,0,39.87803,0.02867076,0,7.105427E-15,0.01143333,41.97688,39.87803,0,0,280.8916,65.95578,0,41.96544,-41.96544,109.2882,26.02095,0.1368777,43.86583,0.009146666,0,65.96721
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.655966,35.22532,34.20147,27.91172,27.91172,81,0,22.761,27.91172,13.09832,0,0,3.655966,0,0,53.08828,50.43387,327.5199,23.99033,54.08983,0,54.08983,160.6023,38.23857,0.1369692,30.70289,2.924773,81,27.6463
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.258668,38.31836,36.24654,11.51974,11.51974,81,0,22.761,11.51974,63.01069,0,0,7.258668,0,0,69.48026,66.00625,273.4301,72.67119,73.26492,0,73.26492,230.1075,54.7874,0.1370449,12.67171,5.806935,81,79.92986
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.04572,49.23509,40.96133,15.35013,15.35013,81,0,22.761,15.35013,176.1921,0,0,27.04572,0,0,65.64987,62.36738,200.1651,138.6096,89.4131,0,89.4131,314.9323,74.98372,0.1370968,16.88514,21.63658,81,165.6553
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,46.42649,61.05125,45.67612,26.21648,26.21648,81,0,22.761,26.21648,177.089,0,0,46.42649,0,0,54.78352,52.04434,110.752,219.0814,98.47084,0,98.47084,408.3499,97.22597,0.1371352,28.83813,37.1412,81,265.5079
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,37.14489,61.53564,49.19296,0,0,0,0,0,0,0,24.8637,0,37.14489,0,0,0,0,12.28119,307.7051,12.28119,0,12.28119,420.0009,100,0.1371171,0,29.71591,0,344.85
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,34.80519,63.51133,51.78566,10.88161,10.88161,0,0,0,10.88161,319.8532,23.35086,0,34.80519,11.45433,10.88161,0,0,0,318.7582,0,0,0,420.0009,100,0.1371171,11.96977,27.84415,0,353.5634
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.33919,61.86924,54.096,30.1926,30.1926,0,0,0,30.1926,77.30103,0,0,23.33919,31.78168,30.1926,0,0,0,318.7582,0,8.442495,-8.442495,411.1017,97.88116,0.1371171,33.21186,18.67135,0,342.0974
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,34.6135,67.27892,55.3025,14.23828,14.23828,0,0,0,14.23828,243.1017,10.24529,0,34.6135,14.98766,14.23828,0,0,9.38055,310.3157,9.38055,0,9.38055,420.0009,100,0.1371033,15.66211,27.6908,0,344.9292
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.99264,61.76917,55.44797,36.66929,36.66929,0,0,0,36.66929,51.79439,0,0,18.99264,38.59925,36.66929,0,0,0,318.7582,0,19.60662,-19.60662,399.3336,95.07925,0.1371033,40.33622,15.19411,0,337.7509
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.410568,56.63799,55.5421,2.324851,2.324851,0,0,0,2.324851,146.7005,0,0,3.410568,2.447211,2.324851,0,0,21.78513,299.1516,0.9633572,0,0.9633572,400.2476,95.29685,0.1371019,2.557336,2.728455,0,302.5622
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.379527,55.31777,54.24146,20.65187,20.65187,0,0,0,20.65187,16.36427,0,3.552714E-15,3.379527,21.73881,20.65187,0,0,20.82178,300.0186,0,18.35928,-18.35928,380.8952,90.68915,0.1371019,22.71706,2.703622,0,303.3982
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,51.54607,51.54607,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,22.96502,21.81677,0,0,41.22098,281.6593,0,22.96502,-22.96502,356.6879,84.92553,0.1371019,23.99845,0,0,281.6593
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,49.11595,49.11595,12.76223,12.76223,0,0,0,12.76223,0,0,1.776357E-15,0,13.43393,12.76223,0,0,66.73767,258.6943,0,13.43393,-13.43393,342.5273,81.55396,0.1371019,14.03845,0,0,258.6943
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.80561,46.80561,34.5169,34.5169,0,0,0,34.5169,0,0,7.105427E-15,0,36.33358,34.5169,0,0,81.66425,245.2604,0,36.33358,-36.33358,304.2284,72.43518,0.1371019,37.96859,0,0,245.2604
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,44.81189,44.81189,60.80688,60.80688,0,0,0,60.80688,0,0,7.105427E-15,0,64.00725,60.80688,0,0,122.0349,208.9268,0,64.00725,-64.00725,236.7588,56.37103,0.1371019,66.88757,0,0,208.9268
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,42.79248,42.79248,50.51799,50.51799,0,0,0,50.51799,0,0,7.105427E-15,0,53.17683,50.51799,0,0,193.1541,144.9196,0,53.17683,-53.17683,180.7055,43.02504,0.1371019,55.56979,0,0,144.9196
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,41.32072,41.32072,2.500986,2.500986,0,0,0,2.500986,0,0,0,0,2.632617,2.500986,0,0,252.2394,91.74275,0,2.632617,-2.632617,177.9305,42.36432,0.1371019,2.751085,0,0,91.74275
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.19122,40.19122,56.269,56.269,0,0,0,56.269,0,0,7.105427E-15,0,59.23052,56.269,0,0,255.1646,89.11013,0,59.23052,-59.23052,115.496,27.499,0.1371019,61.8959,0,0,89.11013
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.03605,39.03605,7.716945,7.716945,0,0,0,7.716945,0,0,1.776357E-15,0,8.123099,7.716945,0,0,320.9762,29.87961,0,8.123099,-8.123099,106.9335,25.46032,0.1371019,8.488639,0,0,29.87961
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.00068,38.00068,56.77173,56.77173,81,0,22.761,56.77173,0,0,0,0,0,0,24.22827,23.01686,330.0019,21.75651,23.01686,0,23.01686,128.7693,30.65928,0.1371411,62.4489,0,81,21.75651
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.16212,37.16212,6.238246,6.238246,78.55404,0,22.14217,6.238246,0,0,0,0,0,0,72.31579,68.7,306.985,42.47168,68.7,0,68.7,193.9438,46.177,0.1372158,6.862071,0,81,42.47168
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.24654,36.24654,10.67883,10.67883,81,0,22.761,10.67883,0,0,0,0,0,0,70.32117,66.80511,238.285,104.3017,66.80511,0,66.80511,257.3207,61.26671,0.1373006,11.74671,0,81,104.3017
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.30529,35.30529,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,171.4799,164.4263,68.7,0,68.7,322.4952,76.78442,0.1373563,0,0,81,164.4263
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.198142,34.96432,34.62931,36.15644,36.15644,81,0,22.761,36.15644,3.313773,0,0,1.198142,0,0,44.84356,42.60139,102.7799,226.2563,43.79953,0,43.79953,364.0471,86.67771,0.1374302,39.77208,0.9585139,81,227.4544
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.83621,37.07394,34.00467,47.79682,47.79682,0,0,0,47.79682,22.67141,0,7.105427E-15,10.83621,50.31244,47.79682,0,0,58.98041,265.6759,0,39.47623,-39.47623,322.4355,76.7702,0.1374302,52.5765,8.668969,0,276.5121
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.42736,45.11373,36.04974,19.98438,19.98438,0,0,0,19.98438,152.2558,0,0,30.42736,21.03618,19.98438,0,0,102.8429,226.1996,9.391177,0,9.391177,331.3448,78.89145,0.1374164,21.98281,24.34189,0,256.627
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,54.97204,58.67463,40.76453,2.365885,2.365885,0,0,0,2.365885,2323.53,0,0,54.97204,2.490406,2.365885,0,0,93.45171,234.6517,52.48164,0,52.48164,381.1332,90.74582,0.1373393,2.602474,43.97763,0,289.6237
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,51.32562,62.67877,45.48787,40.4597,40.4597,0,0,0,40.4597,126.8562,0,0,51.32562,42.58915,40.4597,0,0,40.97007,281.8852,8.736465,0,8.736465,389.4214,92.71918,0.1373264,44.50566,41.0605,0,333.2108
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,59.01958,69.82027,49.02182,18.66799,18.66799,0,0,0,18.66799,316.1539,7.135461,0,59.01958,19.65052,18.66799,0,0,32.23361,289.748,32.23361,0,32.23361,420.0009,100,0.1372791,20.53479,47.21567,0,348.7676
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,58.56844,72.73285,51.64875,18.51557,18.51557,0,0,0,18.51557,316.32,39.07837,0,58.56844,19.49007,18.51557,0,0,0,318.7582,0,0,0,420.0009,100,0.1372791,20.36713,46.85476,0,377.3267
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,41.03104,68.25586,53.95909,40.53495,40.53495,0,0,0,40.53495,101.2238,0,0,41.03104,42.66837,40.53495,0,0,0,318.7582,0,1.637332,-1.637332,418.2749,99.58907,0.1372791,44.58845,32.82483,0,359.7893
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,27.15898,64.36156,55.15704,30.51223,30.51223,0,0,0,30.51223,89.01014,0,3.552714E-15,27.15898,32.11814,30.51223,0,0,1.819257,317.1209,0,4.959159,-4.959159,413.0475,98.34445,0.1372791,33.56345,21.72718,0,344.2799
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,33.62946,66.90759,55.3025,27.74826,27.74826,0,0,0,27.74826,121.1948,0,0,33.62946,29.20869,27.74826,0,0,7.329434,312.1617,4.420763,0,4.420763,417.2414,99.343,0.1372726,30.52308,26.90356,0,345.7912
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.01882,59.33001,55.39663,11.72127,11.72127,0,0,0,11.72127,102.5386,0,0,12.01882,12.33818,11.72127,0,0,2.908672,316.1404,0,0.3193586,-0.3193586,416.9048,99.26285,0.1372726,12.8934,9.615058,0,328.1592
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.375334,55.1699,54.096,5.856049,5.856049,0,0,0,5.856049,57.63842,0,8.881784E-16,3.375334,6.164262,5.856049,0,0,3.263515,315.8211,0,2.788928,-2.788928,413.965,98.5629,0.1372726,6.441654,2.700267,0,319.1964
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,51.40061,51.40061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.362323,313.0321,0,0,0,413.965,98.5629,0.1372726,0,0,0,313.0321
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,48.95337,48.95337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.362323,313.0321,0,0,0,413.965,98.5629,0.1372726,0,0,0,313.0321
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,46.64304,46.64304,13.1593,13.1593,0,0,0,13.1593,0,0,0,0,13.8519,13.1593,0,0,6.362323,313.0321,0,13.8519,-13.8519,399.3638,95.08643,0.1372726,14.47523,0,0,313.0321
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,44.64075,44.64075,41.10954,41.10954,0,0,0,41.10954,0,0,0,0,43.2732,41.10954,0,0,21.75332,299.1802,0,43.2732,-43.2732,353.7499,84.22599,0.1372726,45.2205,0,0,299.1802
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,42.62135,42.62135,33.59361,33.59361,0,0,0,33.59361,0,0,7.105427E-15,0,35.36169,33.59361,0,0,69.83466,255.907,0,35.36169,-35.36169,316.4754,75.35113,0.1372726,36.95296,0,0,255.907
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.14958,41.14958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.1254,220.5453,0,0,0,316.4754,75.35113,0.1372726,0,0,0,220.5453
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.02008,40.02008,31.08472,31.08472,0,0,0,31.08472,0,0,0,0,32.72076,31.08472,0,0,109.1254,220.5453,0,32.72076,-32.72076,281.9847,67.13907,0.1372726,34.1932,0,0,220.5453
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.86492,38.86492,22.138,22.138,0,0,0,22.138,0,0,3.552714E-15,0,23.30316,22.138,0,0,145.4818,187.8246,0,23.30316,-23.30316,257.421,61.29059,0.1372726,24.3518,0,0,187.8246
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.82955,37.82955,13.4295,13.4295,0,0,0,13.4295,0,0,1.776357E-15,0,14.13632,13.4295,0,0,171.3742,164.5214,0,14.13632,-14.13632,242.52,57.74274,0.1372726,14.77245,0,0,164.5214
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.96531,36.96531,4.488946,4.488946,0,0,0,4.488946,0,0,0,0,4.725206,4.488946,0,0,187.0812,150.3851,0,4.725206,-4.725206,237.5392,56.55684,0.1372726,4.937841,0,0,150.3851
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.07541,36.07541,14.12771,14.12771,0,0,0,14.12771,0,0,1.776357E-15,0,14.87127,14.12771,0,0,192.3315,145.6599,0,14.87127,-14.87127,221.8635,52.82454,0.1372726,15.54048,0,0,145.6599
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.10849,35.10849,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,13.1779,12.519,0,0,208.8551,130.7886,0,13.1779,-13.1779,207.9728,49.51723,0.1372726,13.7709,0,0,130.7886
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9538351,34.70734,34.44106,17.0542,17.0542,0,0,0,17.0542,5.592962,0,0,0.9538351,17.95179,17.0542,0,0,223.4972,117.6107,0,16.99796,-16.99796,190.0553,45.25118,0.1372726,18.75962,0.7630681,0,118.5646
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.670901,34.84205,33.81641,34.91824,34.91824,0,0,0,34.91824,10.51285,0,7.105427E-15,3.670901,36.75604,34.91824,0,0,242.3838,100.6128,0,33.08514,-33.08514,155.1805,36.94767,0.1372726,38.41006,2.936721,0,104.2837
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.49002,44.27757,35.83582,0,0,0,0,0,0,0,0,0,28.49002,0,0,0,0,279.1451,67.52764,28.49002,0,28.49002,182.2086,43.3829,0.1372308,0,22.79202,0,96.01766
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.02066,47.85925,40.57627,19.94896,19.94896,0,0,0,19.94896,120.4106,0,0,24.02066,20.99891,19.94896,0,0,250.6551,93.16866,3.021748,0,3.021748,185.0752,44.06544,0.1372264,21.94386,19.21652,0,117.1893
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.98415,53.46457,45.29107,34.27337,34.27337,0,0,0,34.27337,75.81439,0,7.105427E-15,25.98415,36.07723,34.27337,0,0,247.6333,95.88823,0,10.09308,-10.09308,174.4362,41.53234,0.1372264,37.7007,20.78732,0,121.8724
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.9741,52.27555,48.85069,0,0,0,0,0,0,0,0,0,10.9741,0,0,0,0,258.8479,85.79515,10.9741,0,10.9741,184.8471,44.01114,0.1372103,0,8.779282,0,96.76925
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.86615,60.6552,51.45195,21.01753,21.01753,0,0,0,21.01753,132.5852,0,0,27.86615,22.12372,21.01753,0,0,247.8738,95.67184,5.742425,0,5.742425,190.2949,45.30822,0.1372019,23.11929,22.29292,0,123.538
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,31.20586,64.39194,53.81362,72.34068,72.34068,81,0,22.761,72.34068,43.13736,0,0,31.20586,0,0,8.659317,8.226351,242.1313,100.84,39.43221,0,39.43221,227.7036,54.21503,0.1372591,79.57475,24.96469,81,132.0459
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.87401,59.89841,55.01157,40.55487,40.55487,81,0,22.761,40.55487,36.67627,0,0,14.87401,0,0,40.44513,38.42287,202.6991,136.329,53.29689,0,53.29689,278.2654,66.25354,0.1373448,44.61036,11.89921,81,151.203
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.652226,58.2936,55.15704,39.40026,39.40026,81,0,22.761,39.40026,24.49787,0,0,9.652226,0,0,41.59974,39.51975,149.4022,184.2962,49.17197,0,49.17197,324.9141,77.36034,0.137425,43.34029,7.721781,81,193.9484
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.03735,59.52355,55.25116,45.68559,45.68559,81,0,22.761,45.68559,28.53712,0,0,13.03735,0,0,35.31441,33.54869,100.2303,228.551,46.58604,0,46.58604,369.1095,87.88303,0.1374997,50.25415,10.42988,81,241.5883
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.665321,55.1249,53.95909,31.54208,31.54208,0,0,0,31.54208,11.62042,0,0,3.665321,33.20219,31.54208,0,0,53.64423,270.4784,0,29.53687,-29.53687,337.9749,80.47005,0.1374997,34.69629,2.932257,0,274.1437
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,51.21236,51.21236,2.501988,2.501988,0,0,0,2.501988,0,0,4.440892E-16,0,2.633671,2.501988,0,0,86.46297,240.9416,0,2.633671,-2.633671,335.1987,79.80906,0.1374997,2.752187,0,0,240.9416
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,48.75656,48.75656,25.963,25.963,0,0,0,25.963,0,0,3.552714E-15,0,27.32947,25.963,0,0,89.38927,238.3079,0,27.32947,-27.32947,306.3909,72.95008,0.1374997,28.5593,0,0,238.3079
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,46.44623,46.44623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.7553,210.9784,0,0,0,306.3909,72.95008,0.1374997,0,0,0,210.9784
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,44.4525,44.4525,21.35072,21.35072,0,0,0,21.35072,0,0,3.552714E-15,0,22.47444,21.35072,0,0,119.7553,210.9784,0,22.47444,-22.47444,282.7008,67.30958,0.1374997,23.48579,0,0,210.9784
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.45021,42.45021,16.21068,16.21068,0,0,0,16.21068,0,0,0,0,17.06388,16.21068,0,0,144.727,188.504,0,17.06388,-17.06388,264.7139,63.02699,0.1374997,17.83175,0,0,188.504
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.96133,40.96133,18.85406,18.85406,0,0,0,18.85406,0,0,3.552714E-15,0,19.84638,18.85406,0,0,163.6868,171.4401,0,19.84638,-19.84638,243.794,58.04607,0.1374997,20.73947,0,0,171.4401
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.83183,39.83183,22.39289,22.39289,0,0,0,22.39289,0,0,3.552714E-15,0,23.57147,22.39289,0,0,185.7384,151.5937,0,23.57147,-23.57147,218.9475,52.13024,0.1374997,24.63218,0,0,151.5937
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.67667,38.67667,28.67108,28.67108,0,0,0,28.67108,0,0,3.552714E-15,0,30.18009,28.67108,0,0,211.9289,128.0222,0,30.18009,-30.18009,187.1349,44.55583,0.1374997,31.53819,0,0,128.0222
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,37.6413,37.6413,8.849281,8.849281,0,0,0,8.849281,0,0,0,0,9.315033,8.849281,0,0,245.4623,97.84216,0,9.315033,-9.315033,177.3159,42.218,0.1374997,9.734209,0,0,97.84216
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.76851,36.76851,29.66811,29.66811,0,0,0,29.66811,0,0,0,0,31.22959,29.66811,0,0,255.8123,88.52712,0,31.22959,-31.22959,144.3971,34.38018,0.1374997,32.63492,0,0,88.52712
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.86148,35.86148,41.37906,41.37906,0,0,0,41.37906,0,0,0,0,43.5569,41.37906,0,0,290.5119,57.29753,0,43.5569,-43.5569,98.48406,23.44854,0.1374997,45.51696,0,0,57.29753
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.89457,34.89457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.9084,13.74063,0,0,0,98.48406,23.44854,0.1374997,0,0,0,13.74063
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.27598,38.586,34.21859,5.412199,5.412199,0,0,0,5.412199,282.2509,0,0,15.27598,5.697052,5.412199,0,0,338.9084,13.74063,9.578929,0,9.578929,107.5714,25.6122,0.1374856,5.953419,12.22078,0,29.01661
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.08212,42.68558,33.56827,65.1059,65.1059,81,0,22.761,65.1059,47.74086,0,0,31.08212,0,0,15.8941,15.09939,329.3295,22.36167,46.18151,0,46.18151,151.3831,36.04351,0.137554,71.61649,24.86569,81,53.44378
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,51.42066,51.5692,35.59623,34.2789,34.2789,81,0,22.761,34.2789,150.0067,0,0,51.42066,0,0,46.7211,44.38504,283.148,63.92503,95.8057,0,95.8057,242.2723,57.68377,0.1375955,37.70679,41.13653,81,115.3457
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,75.68462,66.35104,40.33669,38.72879,38.72879,81,0,22.761,38.72879,195.4221,0,0,75.68462,0,0,42.27121,40.15765,187.3423,150.1502,115.8423,0,115.8423,352.17,83.84982,0.1376076,42.60167,60.5477,81,225.8348
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,81.24536,74.77042,45.07714,53.60186,53.60186,0,0,0,53.60186,151.5719,0,0,81.24536,56.42301,53.60186,0,0,71.50003,254.4082,24.82235,0,24.82235,375.7185,89.45661,0.1375713,58.96204,64.99629,0,335.6536
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,66.63802,72.63403,48.66244,0,0,0,0,0,0,0,19.96035,0,66.63802,0,0,0,0,46.67767,276.7483,46.67767,0,46.67767,420.0009,100,0.1375031,0,53.31042,0,343.3864
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,71.672,78.13031,51.2637,25.04256,25.04256,0,0,0,25.04256,286.2008,45.31142,0,71.672,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1375031,27.54682,57.3376,0,390.4302
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,66.38731,78.5898,53.61682,1.704804,1.704804,0,0,0,1.704804,3894.131,64.59277,0,66.38731,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1375031,1.875285,53.10985,0,385.1455
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,63.22389,78.60999,54.82332,16.55286,16.55286,0,0,0,16.55286,381.9515,45.79983,0,63.22389,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1375031,18.20814,50.57911,0,381.9821
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,51.27803,73.53876,54.96879,0,0,0,0,0,0,0,51.27803,0,51.27803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375031,0,41.02242,0,370.0363
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,32.75895,66.32037,55.06291,5.878911,5.878911,0,0,0,5.878911,557.2281,26.57062,0,32.75895,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1375031,6.466803,26.20716,0,351.5172
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.751,59.29436,53.81362,24.78678,24.78678,0,0,0,24.78678,67.58039,0,0,16.751,26.09135,24.78678,0,0,0,318.7582,0,9.340344,-9.340344,410.1552,97.65582,0.1375031,27.26546,13.4008,0,335.5092
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,51.02411,51.02411,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,60.84378,57.80159,0,0,10.37816,309.4179,0,60.84378,-60.84378,346.0203,82.38561,0.1375031,63.58176,0,0,309.4179
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,48.56831,48.56831,61.44653,61.44653,0,0,0,61.44653,0,0,7.105427E-15,0,64.68056,61.44653,0,0,77.98237,248.5741,0,64.68056,-64.68056,277.841,66.15248,0.1375031,67.59119,0,0,248.5741
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.2751,46.2751,29.25036,29.25036,0,0,0,29.25036,0,0,3.552714E-15,0,30.78986,29.25036,0,0,149.8497,183.8935,0,30.78986,-30.78986,245.3856,58.42503,0.1375031,32.1754,0,0,183.8935
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,44.28136,44.28136,44.48111,44.48111,0,0,0,44.48111,0,0,0,0,46.82222,44.48111,0,0,184.0606,153.1037,0,46.82222,-46.82222,196.0307,46.67387,0.1375031,48.92923,0,0,153.1037
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,42.28763,42.28763,13.87769,13.87769,0,0,0,13.87769,0,0,1.776357E-15,0,14.6081,13.87769,0,0,236.0853,106.2814,0,14.6081,-14.6081,180.6324,43.00762,0.1375031,15.26546,0,0,106.2814
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,40.76453,40.76453,39.33763,39.33763,0,0,0,39.33763,0,0,7.105427E-15,0,41.40804,39.33763,0,0,252.3165,91.67336,0,41.40804,-41.40804,136.9845,32.61528,0.1375031,43.2714,0,0,91.67336
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,39.63503,39.63503,7.368192,7.368192,0,0,0,7.368192,0,0,8.881784E-16,0,7.755991,7.368192,0,0,298.3254,50.26532,0,7.755991,-7.755991,128.8089,30.66873,0.1375031,8.105011,0,0,50.26532
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,38.47986,38.47986,28.29866,28.29866,0,0,0,28.29866,0,0,3.552714E-15,0,29.78806,28.29866,0,0,306.9432,42.50933,0,29.78806,-29.78806,97.40956,23.19271,0.1375031,31.12853,0,0,42.50933
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,37.47016,37.47016,10.38433,10.38433,0,0,0,10.38433,0,0,0,0,10.93088,10.38433,0,0,340.0411,12.72127,0,10.93088,-10.93088,85.88741,20.44934,0.1375031,11.42277,0,0,12.72127
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,36.58026,36.58026,48.7868,48.7868,81,0,22.761,48.7868,0,0,0,0,0,0,32.2132,30.60254,352.1865,1.790392,30.60254,0,30.60254,114.9195,27.36174,0.1375546,53.66549,0,81,1.790392
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.66468,35.66468,26.83459,26.83459,81,0,22.761,26.83459,0,0,0,0,0,0,54.16541,51.45714,321.584,29.33267,51.45714,0,51.45714,163.7361,38.9847,0.1376411,29.51805,0,81,29.33267
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.72343,34.72343,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,57.07177,54.21817,270.1268,75.6441,54.21817,0,54.21817,215.1719,51.23131,0.1377321,26.32106,0,81,75.6441
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.37625,35.282,34.056,13.615,13.615,81,0,22.761,13.615,32.14286,0,0,4.37625,0,0,67.385,64.01575,215.9086,124.4405,68.392,0,68.392,280.0543,66.67946,0.1378133,14.9765,3.501,81,128.8167
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.27517,40.42593,33.40569,25.40073,25.40073,81,0,22.761,25.40073,95.56881,0,0,24.27517,0,0,55.59927,52.81931,147.5166,185.9933,77.09448,0,77.09448,353.1925,84.09329,0.1378816,27.9408,19.42014,81,210.2684
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,48.93597,50.52193,35.42509,0,0,0,0,0,0,0,0,0,48.93597,0,0,0,0,70.42215,255.3783,48.93597,0,48.93597,399.6173,95.14677,0.1378102,0,39.14878,0,304.3143
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,65.76641,62.0751,40.13988,7.209136,7.209136,0,0,0,7.209136,912.2648,36.69167,0,65.76641,7.588564,7.209136,0,0,21.48617,299.4207,21.48617,0,21.48617,420.0009,100,0.1377788,7.93005,52.61313,0,365.1871
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,80.89687,74.35474,44.88034,25.93139,25.93139,0,0,0,25.93139,311.9651,53.60067,0,80.89687,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,28.52453,64.7175,0,399.6551
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,70.92451,74.2952,48.46563,3.265334,3.265334,0,0,0,3.265334,2172.045,67.48733,0,70.92451,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,3.591867,56.73961,0,389.6827
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,62.38331,73.68269,51.06689,2.882685,2.882685,0,0,0,2.882685,2164.07,59.3489,0,62.38331,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,3.170954,49.90665,0,381.1415
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,68.64117,79.41256,53.42857,27.7896,27.7896,0,0,0,27.7896,247.0031,39.38896,0,68.64117,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,30.56856,54.91293,0,387.3994
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,75.60163,84.37365,54.62652,53.57275,53.57275,0,0,0,53.57275,141.1196,19.20926,0,75.60163,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,58.93003,60.4813,0,394.3599
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,62.46581,78.20005,54.77198,41.04468,41.04468,0,0,0,41.04468,152.1898,19.26089,0,62.46581,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,45.14915,49.97265,0,381.224
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,37.77636,68.06181,54.91745,33.11609,33.11609,0,0,0,33.11609,114.0725,2.917316,0,37.77636,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1377788,36.4277,30.22109,0,356.5346
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.26347,59.31747,53.66816,33.62167,33.62167,0,0,0,33.62167,51.34628,0,0,17.26347,35.39123,33.62167,0,0,0,318.7582,0,18.12775,-18.12775,400.8925,95.45041,0.1377788,36.98383,13.81078,0,336.0217
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,50.87864,50.87864,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,12.73258,12.09595,0,0,20.14195,300.6305,0,12.73258,-12.73258,387.4712,92.25486,0.1377788,13.30555,0,0,300.6305
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,48.37151,48.37151,34.7408,34.7408,0,0,0,34.7408,0,0,0,0,36.56927,34.7408,0,0,34.28926,287.8979,0,36.56927,-36.56927,348.9238,83.07693,0.1377788,38.21488,0,0,287.8979
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,46.11251,46.11251,33.4727,33.4727,0,0,0,33.4727,0,0,0,0,35.23442,33.4727,0,0,74.92178,251.3286,0,35.23442,-35.23442,311.7834,74.23401,0.1377788,36.81997,0,0,251.3286
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.11023,44.11023,60.47652,60.47652,0,0,0,60.47652,0,0,7.105427E-15,0,63.6595,60.47652,0,0,114.0711,216.0942,0,63.6595,-63.6595,244.6805,58.25713,0.1377788,66.52418,0,0,216.0942
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.1165,42.1165,8.068888,8.068888,0,0,0,8.068888,0,0,0,0,8.493567,8.068888,0,0,184.8039,152.4347,0,8.493567,-8.493567,235.7274,56.12547,0.1377788,8.875776,0,0,152.4347
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,40.60194,40.60194,9.57713,9.57713,0,0,0,9.57713,0,0,1.776357E-15,0,10.08119,9.57713,0,0,194.2412,143.9411,0,10.08119,-10.08119,225.1009,53.59536,0.1377788,10.53484,0,0,143.9411
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,39.47245,39.47245,8.804843,8.804843,0,0,0,8.804843,0,0,1.776357E-15,0,9.268255,8.804843,0,0,205.4425,133.86,0,9.268255,-9.268255,215.3313,51.26926,0.1377788,9.685328,0,0,133.86
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,38.30873,38.30873,49.04661,49.04661,0,0,0,49.04661,0,0,7.105427E-15,0,51.62801,49.04661,0,0,215.7406,124.5917,0,51.62801,-51.62801,160.9106,38.31198,0.1377788,53.95127,0,0,124.5917
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.25624,37.25624,11.157,11.157,0,0,0,11.157,0,0,0,0,11.74421,11.157,0,0,273.105,72.96368,0,11.74421,-11.74421,148.5312,35.36449,0.1377788,12.2727,0,0,72.96368
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,36.36634,36.36634,3.935598,3.935598,0,0,0,3.935598,0,0,0,0,4.142735,3.935598,0,0,286.1542,61.21947,0,4.142735,-4.142735,144.1643,34.32477,0.1377788,4.329158,0,0,61.21947
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,35.45076,35.45076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.7572,57.07674,0,0,0,144.1643,34.32477,0.1377788,0,0,0,57.07674
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,34.50951,34.50951,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,7.982212,7.583101,0,0,290.7572,57.07674,0,7.982212,-7.982212,135.7504,32.32145,0.1377788,8.341412,0,0,57.07674
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.84963,38.34096,33.81641,11.78346,11.78346,0,0,0,11.78346,134.5075,0,0,15.84963,12.40364,11.78346,0,0,299.6263,49.09453,3.445994,0,3.445994,139.0195,33.09982,0.1377738,12.9618,12.67971,0,64.94416
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.78816,41.55034,33.1661,0,0,0,0,0,0,0,0,0,28.78816,0,0,0,0,296.1803,52.19592,28.78816,0,28.78816,166.3304,39.60238,0.1377319,0,23.03053,0,80.98409
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,57.18456,53.1338,35.1855,0,0,0,0,0,0,0,0,0,57.18456,0,0,0,0,267.3922,78.10526,57.18456,0,57.18456,220.5804,52.51903,0.1376486,0,45.74764,0,135.2898
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,73.11842,64.77991,39.92596,7.551252,7.551252,0,0,0,7.551252,968.2953,0,0,73.11842,7.948686,7.551252,0,0,210.2076,129.5714,65.16973,0,65.16973,282.4058,67.23935,0.1375538,8.306377,58.49474,0,202.6898
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,86.30213,76.69187,44.69209,10.63875,10.63875,0,0,0,10.63875,811.2056,0,0,86.30213,11.19868,10.63875,0,0,145.0379,188.2241,75.10345,0,75.10345,353.6552,84.20345,0.1374447,11.70263,69.04171,0,274.5262
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,86.08042,81.39008,48.30305,62.65135,62.65135,47.31267,0,14.23811,62.65135,137.396,0,0,86.08042,16.14598,15.33868,0,0,69.93444,255.8172,69.93444,0,69.93444,420.0009,100,0.1374236,68.91649,68.86433,81,341.8976
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,86.94074,85.41396,50.92143,0,0,0,0,0,0,0,86.94074,0,86.94074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,0,69.5526,0,405.699
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,85.73736,88.01707,53.2831,2.806027,2.806027,0,0,0,2.806027,3055.471,82.78365,0,85.73736,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,3.08663,68.58989,0,404.4956
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,72.13042,82.44312,54.48961,58.62711,58.62711,0,0,0,58.62711,123.0325,10.41768,0,72.13042,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,64.48982,57.70434,0,390.8886
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,61.41858,77.54784,54.62652,3.174619,3.174619,0,0,0,3.174619,1934.675,58.07688,0,61.41858,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,3.492081,49.13486,0,380.1768
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,43.25457,70.0391,54.77198,33.27709,33.27709,0,0,0,33.27709,129.983,8.226047,0,43.25457,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,36.6048,34.60365,0,362.0128
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.34568,59.53511,53.52269,9.018921,9.018921,0,0,0,9.018921,203.4133,8.852082,0,18.34568,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,9.920814,14.67655,0,337.1039
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,50.73318,50.73318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,48.18326,48.18326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374236,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.91571,45.91571,22.70177,22.70177,0,0,0,22.70177,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1374236,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.94765,43.94765,40.43217,40.43217,0,0,0,40.43217,0,0,7.105427E-15,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1374236,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.94536,41.94536,7.647485,7.647485,0,0,0,7.647485,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1374236,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,40.43081,40.43081,21.68463,21.68463,0,0,0,21.68463,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1374236,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,39.27564,39.27564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1374236,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.09481,38.09481,22.14389,22.14389,0,0,0,22.14389,0,0,3.552714E-15,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1374236,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.03377,37.03377,14.49872,14.49872,0,0,0,14.49872,0,0,1.776357E-15,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1374236,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.16953,36.16953,64.76949,64.76949,81,0,22.761,64.76949,0,0,0,0,0,0,16.2305,15.41898,151.0043,182.8544,15.41898,0,15.41898,291.3733,69.37447,0.1374494,71.24644,0,81,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.23684,35.23684,68.53756,68.53756,81,0,22.761,68.53756,0,0,0,0,0,0,12.46244,11.83932,135.5853,196.7314,11.83932,0,11.83932,302.6051,72.04869,0.1374692,75.39131,0,81,196.7314
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.32127,34.32127,10.47183,10.47183,81,0,22.761,10.47183,0,0,0,0,0,0,70.52817,67.00176,123.746,207.3868,67.00176,0,67.00176,366.1685,87.18282,0.1375521,11.51901,0,81,207.3868
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.81112,37.51652,33.59394,25.95348,25.95348,0,0,0,25.95348,53.21491,0,3.552714E-15,13.81112,27.31945,25.95348,0,0,56.74422,267.6884,0,13.50833,-13.50833,351.9295,83.79257,0.1375521,28.54883,11.0489,0,281.4995
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.54948,40.02546,32.94362,33.34089,33.34089,0,0,0,33.34089,73.63174,0,0,24.54948,35.09568,33.34089,0,0,71.75348,254.1801,0,10.5462,-10.5462,340.8128,81.14575,0.1375521,36.67498,19.63958,0,278.7296
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.55624,47.21715,34.97158,0,0,0,0,0,0,0,0,0,40.55624,0,0,0,0,83.47148,243.6339,40.55624,0,40.55624,379.2879,90.30646,0.1374933,0,32.44499,0,284.1901
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,64.80975,61.19682,39.71204,26.6099,26.6099,0,0,0,26.6099,243.555,0,0,64.80975,28.01042,26.6099,0,0,42.91524,280.1345,36.79932,0,36.79932,414.1988,98.61856,0.13744,29.27089,51.8478,0,344.9442
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,76.69656,71.94582,44.49529,2.728083,2.728083,0,0,0,2.728083,2811.372,67.70898,0,76.69656,2.871666,2.728083,0,0,6.115914,313.2539,6.115914,0,6.115914,420.0009,100,0.1374312,3.000891,61.35725,0,389.9505
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,61.95193,69.96026,48.10625,1.3546,1.3546,0,0,0,1.3546,4573.449,60.52604,0,61.95193,1.425895,1.3546,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,1.49006,49.56155,0,380.7101
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,85.66512,84.46418,50.73318,1.478389,1.478389,0,0,0,1.478389,5794.491,84.10892,0,85.66512,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,1.626228,68.5321,0,404.4233
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,71.62595,80.47405,53.13764,0,0,0,0,0,0,0,71.62595,0,71.62595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,0,57.30075,0,390.3842
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,72.49989,82.4402,54.34414,44.08471,44.08471,0,0,0,44.08471,164.4559,26.09493,0,72.49989,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,48.49319,57.99991,0,391.2581
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,57.70588,75.73218,54.48961,47.59159,47.59159,0,0,0,47.59159,121.2523,7.609471,0,57.70588,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,52.35075,46.1647,0,376.4641
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,38.63411,68.07014,54.62652,11.48911,11.48911,0,0,0,11.48911,336.2671,26.54031,0,38.63411,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1374312,12.63803,30.90729,0,357.3923
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.349708,56.37621,53.37723,45.11618,45.11618,0,0,0,45.11618,20.72363,0,0,9.349708,47.49071,45.11618,0,0,0,318.7582,0,38.14101,-38.14101,379.7967,90.4276,0.1374312,49.6278,7.479766,0,328.1079
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,50.53637,50.53637,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,31.97159,30.37301,0,0,42.37889,280.6172,0,31.97159,-31.97159,346.0957,82.40356,0.1374312,33.41032,0,0,280.6172
