Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.01212,48.01212,39.31934,39.31934,0,0,0,39.31934,0,0,0,0,41.38877,39.31934,0,0,77.90289,248.6456,0,41.38877,-41.38877,302.4681,72.01607,0.1374312,43.25127,0,0,248.6456
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,45.75313,45.75313,28.04621,28.04621,0,0,0,28.04621,0,0,0,0,29.52232,28.04621,0,0,123.8904,207.2569,0,29.52232,-29.52232,271.3488,64.60673,0.1374312,30.85083,0,0,207.2569
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,43.75084,43.75084,60.92023,60.92023,0,0,0,60.92023,0,0,7.105427E-15,0,64.12656,60.92023,0,0,156.693,177.7345,0,64.12656,-64.12656,203.7535,48.51264,0.1374312,67.01225,0,0,177.7345
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,41.75711,41.75711,12.81617,12.81617,0,0,0,12.81617,0,0,1.776357E-15,0,13.49071,12.81617,0,0,227.9447,113.608,0,13.49071,-13.49071,189.533,45.12682,0.1374312,14.09779,0,0,113.608
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,40.234,40.234,1.327083,1.327083,0,0,0,1.327083,0,0,0,0,1.39693,1.327083,0,0,242.9344,100.1173,0,1.39693,-1.39693,188.0605,44.77623,0.1374312,1.459792,0,0,100.1173
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.08739,39.08739,30.92561,30.92561,0,0,0,30.92561,0,0,3.552714E-15,0,32.55327,30.92561,0,0,244.4865,98.72034,0,32.55327,-32.55327,153.7464,36.60621,0.1374312,34.01817,0,0,98.72034
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.90656,37.90656,19.6249,19.6249,0,0,0,19.6249,0,0,0,0,20.65779,19.6249,0,0,280.6569,66.16706,0,20.65779,-20.65779,131.9712,31.42164,0.1374312,21.58739,0,0,66.16706
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.87119,36.87119,21.34762,21.34762,0,0,0,21.34762,0,0,3.552714E-15,0,22.47118,21.34762,0,0,303.61,45.50927,0,22.47118,-22.47118,108.2845,25.78196,0.1374312,23.48238,0,0,45.50927
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.98128,35.98128,24.99272,24.99272,81,0,22.761,24.99272,0,0,0,0,0,0,56.00728,53.20692,328.5779,23.0381,53.20692,0,53.20692,158.761,37.80016,0.1375199,27.49199,0,81,23.0381
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.04004,35.04004,34.76864,34.76864,81,0,22.761,34.76864,0,0,0,0,0,0,46.23136,43.91979,275.371,70.92432,43.91979,0,43.91979,200.4269,47.72061,0.1375931,38.24551,0,81,70.92432
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.09879,34.09879,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,231.4512,110.4521,68.7,0,68.7,265.6015,63.23832,0.1376476,0,0,81,110.4521
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.19098,37.69938,33.38002,4.490319,4.490319,76.80611,0,21.69995,4.490319,338.3052,0,0,15.19098,0,0,72.31579,68.7,162.7512,172.2821,83.89098,0,83.89098,345.1875,82.18732,0.1376933,4.939352,12.15279,81,187.4731
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.1196,39.34518,32.70403,21.48976,21.48976,0,0,0,21.48976,107.5843,0,0,23.1196,22.6208,21.48976,0,0,78.86022,247.784,0.498803,0,0.498803,345.6607,82.3,0.1376925,23.63874,18.49568,0,270.9036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.68026,41.34602,34.7491,39.52341,39.52341,0,0,0,39.52341,57.38438,0,0,22.68026,41.60359,39.52341,0,0,78.36142,248.2329,0,18.92332,-18.92332,325.7137,77.55074,0.1376925,43.47575,18.14421,0,270.9132
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.5801,51.12945,39.48956,7.160967,7.160967,0,0,0,7.160967,524.7909,0,0,37.5801,7.53786,7.160967,0,0,99.38734,229.3096,30.04224,0,30.04224,354.2143,84.33657,0.1376491,7.877063,30.06408,0,266.8897
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,58.24345,63.99574,44.30703,1.509286,1.509286,0,0,0,1.509286,3859.008,0,0,58.24345,1.588722,1.509286,0,0,69.34509,256.3476,56.65473,0,56.65473,407.9617,97.13354,0.1375673,1.660214,46.59476,0,314.5911
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.49258,61.01022,47.93511,22.035,22.035,0,0,0,22.035,179.2266,3.607479,0,39.49258,23.19474,22.035,0,0,12.69036,307.3369,12.69036,0,12.69036,420.0009,100,0.137549,24.2385,31.59406,0,346.8295
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,60.08926,72.12222,50.58772,16.10229,16.10229,0,0,0,16.10229,373.172,43.13948,0,60.08926,16.94978,16.10229,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,17.71252,48.07141,0,378.8475
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,58.24623,74.13672,52.94939,41.45348,41.45348,0,0,0,41.45348,140.5099,14.61099,0,58.24623,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,45.59882,46.59698,0,377.0045
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,70.34215,81.13058,54.14734,2.882904,2.882904,0,0,0,2.882904,2439.976,67.30752,0,70.34215,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,3.171194,56.27372,0,389.1004
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.57568,68.89788,54.34414,29.7734,29.7734,0,0,0,29.7734,139.6404,10.23526,0,41.57568,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,32.75074,33.26054,0,360.3339
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.39411,63.37301,54.48961,5.451625,5.451625,0,0,0,5.451625,484.1512,20.65555,0,26.39411,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,5.996788,21.11529,0,345.1523
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.3684,59.19481,53.18898,0,0,0,0,0,0,0,18.3684,0,18.3684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137549,0,14.69472,0,337.1266
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,50.39091,50.39091,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.137549,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,47.81532,47.81532,50.25437,50.25437,0,0,0,50.25437,0,0,7.105427E-15,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.137549,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.55632,45.55632,43.08,43.08,0,0,0,43.08,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.137549,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,43.56259,43.56259,5.237623,5.237623,0,0,0,5.237623,0,0,8.881784E-16,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.137549,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,41.56031,41.56031,14.25635,14.25635,0,0,0,14.25635,0,0,1.776357E-15,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.137549,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.04575,40.04575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.137549,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.89059,38.89059,13.05593,13.05593,0,0,0,13.05593,0,0,1.776357E-15,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.137549,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.70975,37.70975,23.20927,23.20927,0,0,0,23.20927,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.137549,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,36.64871,36.64871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.137549,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.74169,35.74169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.137549,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.80045,34.80045,12.10513,12.10513,0,0,0,12.10513,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.137549,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.8592,33.8592,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.137549,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.92415,36.79482,33.14043,28.70941,28.70941,0,0,0,28.70941,45.01712,0,3.552714E-15,12.92415,30.22043,28.70941,0,0,306.2834,43.1032,0,17.29628,-17.29628,111.203,26.47686,0.137549,31.58035,10.33932,0,56.02734
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.88753,38.16103,32.49011,25.05267,25.05267,0,0,0,25.05267,79.38288,0,3.552714E-15,19.88753,26.37123,25.05267,0,0,325.5015,25.80691,0,6.4837,-6.4837,104.3686,24.84962,0.137549,27.55794,15.91003,0,45.69444
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.37379,44.72365,34.50951,33.73376,33.73376,81,0,22.761,33.73376,101.8973,0,0,34.37379,0,0,47.26624,44.90293,332.7056,19.32321,79.27671,0,79.27671,179.5771,42.75637,0.1376137,37.10714,27.49903,81,53.697
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.02514,52.74498,39.27564,28.60426,28.60426,81,0,22.761,28.60426,150.4151,0,0,43.02514,0,0,52.39574,49.77595,253.4289,90.67225,92.80109,0,92.80109,267.616,63.71796,0.1376588,31.46469,34.42011,81,133.6974
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.93227,70.65061,44.08456,68.2167,68.2167,81,0,22.761,68.2167,109.8445,0,0,74.93227,0,0,12.78331,12.14414,160.6278,174.1932,87.0764,0,87.0764,350.2239,83.38647,0.137712,75.03836,59.94581,81,249.1255
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,82.26723,78.72552,47.74686,55.22211,55.22211,0,0,0,55.22211,148.9752,0,0,82.26723,58.12854,55.22211,0,0,73.55136,252.562,24.13869,0,24.13869,373.1239,88.83884,0.1376773,60.74432,65.81378,0,334.8292
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,86.23154,84.30116,50.39091,53.34694,53.34694,0,0,0,53.34694,161.6429,0,0,86.23154,56.15467,53.34694,0,0,49.41267,274.2868,30.07687,0,30.07687,401.6573,95.6325,0.137634,58.68163,68.98524,0,360.5184
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,82.6205,85.57259,52.75258,22.66031,22.66031,0,0,0,22.66031,364.6045,39.43175,0,82.6205,23.85295,22.66031,0,0,19.3358,301.356,19.3358,0,19.3358,420.0009,100,0.1376061,24.92634,66.0964,0,383.9765
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,51.49289,72.50814,54.00187,4.936138,4.936138,0,0,0,4.936138,1043.182,46.29695,0,51.49289,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1376061,5.429752,41.19431,0,370.2511
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,48.0694,71.26641,54.14734,44.82814,44.82814,0,0,0,44.82814,107.2304,0.8818811,0,48.0694,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1376061,49.31096,38.45552,0,366.8276
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.96973,66.30902,54.2928,17.093,17.093,0,0,0,17.093,204.5851,16.9771,0,34.96973,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1376061,18.8023,27.97579,0,353.728
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.83078,57.18156,53.04351,36.32231,36.32231,0,0,0,36.32231,35.32479,0,0,12.83078,38.23401,36.32231,0,0,0,318.7582,0,25.40323,-25.40323,393.2235,93.62445,0.1376061,39.95454,10.26462,0,331.589
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,50.20266,50.20266,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,57.65631,54.7735,0,0,28.22581,293.355,0,57.65631,-57.65631,332.4484,79.15422,0.1376061,60.25085,0,0,293.355
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,47.62707,47.62707,12.03401,12.03401,0,0,0,12.03401,0,0,1.776357E-15,0,12.66738,12.03401,0,0,92.28838,235.6987,0,12.66738,-12.66738,319.0958,75.97504,0.1376061,13.23742,0,0,235.6987
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,45.36807,45.36807,37.08696,37.08696,0,0,0,37.08696,0,0,7.105427E-15,0,39.0389,37.08696,0,0,106.3633,223.0313,0,39.0389,-39.0389,277.9452,66.17729,0.1376061,40.79565,0,0,223.0313
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.36579,43.36579,17.72949,17.72949,0,0,0,17.72949,0,0,3.552714E-15,0,18.66262,17.72949,0,0,149.7398,183.9924,0,18.66262,-18.66262,258.2731,61.49346,0.1376061,19.50244,0,0,183.9924
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,41.39772,41.39772,31.77014,31.77014,0,0,0,31.77014,0,0,3.552714E-15,0,33.44225,31.77014,0,0,170.476,165.3298,0,33.44225,-33.44225,223.0218,53.10033,0.1376061,34.94715,0,0,165.3298
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.84895,39.84895,11.1832,11.1832,0,0,0,11.1832,0,0,1.776357E-15,0,11.77179,11.1832,0,0,207.6341,131.8875,0,11.77179,-11.77179,210.6133,50.14592,0.1376061,12.30152,0,0,131.8875
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.69378,38.69378,21.98933,21.98933,0,0,0,21.98933,0,0,3.552714E-15,0,23.14666,21.98933,0,0,220.7139,120.1157,0,23.14666,-23.14666,186.2146,44.33671,0.1376061,24.18826,0,0,120.1157
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.49583,37.49583,16.23455,16.23455,0,0,0,16.23455,0,0,3.552714E-15,0,17.089,16.23455,0,0,246.4324,96.96908,0,17.089,-17.089,168.2012,40.04782,0.1376061,17.85801,0,0,96.96908
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,36.43479,36.43479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.4202,79.88007,0,0,0,168.2012,40.04782,0.1376061,0,0,0,79.88007
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.51921,35.51921,15.44827,15.44827,0,0,0,15.44827,0,0,3.552714E-15,0,16.26134,15.44827,0,0,265.4202,79.88007,0,16.26134,-16.26134,151.0602,35.96664,0.1376061,16.9931,0,0,79.88007
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,34.58652,34.58652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.4883,63.61874,0,0,0,151.0602,35.96664,0.1376061,0,0,0,63.61874
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,33.61961,33.61961,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,12.75816,12.12025,0,0,283.4883,63.61874,0,12.75816,-12.75816,137.6119,32.76468,0.1376061,13.33228,0,0,63.61874
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.138998,33.49359,32.90084,14.57734,14.57734,0,0,0,14.57734,14.67345,0,1.776357E-15,2.138998,15.34457,14.57734,0,0,297.6641,50.86058,0,13.20557,-13.20557,123.692,29.45042,0.1376061,16.03507,1.711198,0,52.99957
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.91252,36.14299,32.22485,11.38552,11.38552,0,0,0,11.38552,122.1949,0,0,13.91252,11.98475,11.38552,0,0,312.3369,37.65501,1.927763,0,1.927763,125.5209,29.88586,0.1376034,12.52407,11.13001,0,51.56753
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.8291,41.83135,34.29559,36.72692,36.72692,0,0,0,36.72692,70.32743,0,0,25.8291,38.65992,36.72692,0,0,310.4091,39.39,0,12.83082,-12.83082,111.996,26.66566,0.1376034,40.39962,20.66328,0,65.21909
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.8936,53.8504,39.06173,22.06627,22.06627,0,0,0,22.06627,212.5125,0,0,46.8936,23.22766,22.06627,0,0,324.6656,26.55918,23.66594,0,23.66594,134.4475,32.01124,0.1375693,24.2729,37.51488,0,73.45277
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,75.18136,70.52659,43.89631,22.06736,22.06736,0,0,0,22.06736,340.6904,0,0,75.18136,23.2288,22.06736,0,0,300.9997,47.85852,51.95256,0,51.95256,183.734,43.74611,0.1374947,24.27409,60.14509,0,123.0399
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,86.49583,80.59167,47.55006,9.916186,9.916186,0,0,0,9.916186,872.2691,0,0,86.49583,10.43809,9.916186,0,0,249.0471,94.61583,76.05774,0,76.05774,255.8887,60.92576,0.1373855,10.90781,69.19666,0,181.1117
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,62.0257,72.49166,50.20266,7.145542,7.145542,0,0,0,7.145542,868.0335,0,0,62.0257,7.521624,7.145542,0,0,172.9894,163.0678,54.50408,0,54.50408,307.5958,73.23695,0.1373074,7.860096,49.62056,0,225.0935
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,47.38341,69.23424,52.60712,19.78938,19.78938,0,0,0,19.78938,239.4386,0,0,47.38341,20.83092,19.78938,0,0,118.4853,212.1215,26.55248,0,26.55248,332.7857,79.23454,0.1372694,21.76832,37.90673,0,259.5049
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.87948,73.76383,53.85641,0,0,0,0,0,0,0,0,0,54.87948,0,0,0,0,91.93281,236.0187,54.87948,0,54.87948,384.849,91.63052,0.1371908,0,43.90358,0,290.8982
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,46.24127,70.36149,54.00187,38.8773,38.8773,0,0,0,38.8773,118.9416,0,0,46.24127,40.92347,38.8773,0,0,37.05333,285.4102,5.317797,0,5.317797,389.8939,92.83169,0.1371832,42.76503,36.99302,0,331.6515
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.64378,63.51173,54.19868,46.51282,46.51282,0,0,0,46.51282,59.43262,0,7.105427E-15,27.64378,48.96086,46.51282,0,0,31.73553,290.1963,0,21.31708,-21.31708,367.4237,87.48166,0.1371832,51.1641,22.11503,0,317.84
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.474666,55.27793,52.89804,11.07525,11.07525,0,0,0,11.07525,67.48982,0,0,7.474666,11.65816,11.07525,0,0,55.42117,268.8792,0,4.18349,-4.18349,363.0139,86.43171,0.1371832,12.18277,5.979733,0,276.3539
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.05719,50.05719,25.427,25.427,0,0,0,25.427,0,0,0,0,26.76527,25.427,0,0,60.06949,264.6957,0,26.76527,-26.76527,334.8008,79.71432,0.1371832,27.96971,0,0,264.6957
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.45593,47.45593,30.65857,30.65857,0,0,0,30.65857,0,0,7.105427E-15,0,32.27217,30.65857,0,0,89.80868,237.9304,0,32.27217,-32.27217,300.783,71.61485,0.1371832,33.72442,0,0,237.9304
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,45.19694,45.19694,62.94384,62.94384,81,0,22.761,62.94384,0,0,0,0,0,0,18.05616,17.15335,125.6666,205.6582,17.15335,0,17.15335,317.0561,75.4894,0.1372116,69.23822,0,81,205.6582
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,43.19465,43.19465,35.09347,35.09347,81,0,22.761,35.09347,0,0,0,0,0,0,45.90653,43.61121,108.5133,221.0963,43.61121,0,43.61121,358.4293,85.34014,0.1372837,38.60281,0,81,221.0963
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,41.22659,41.22659,34.00565,34.00565,0,0,0,34.00565,0,0,0,0,35.79542,34.00565,0,0,64.90209,260.3463,0,35.79542,-35.79542,320.6976,76.35642,0.1372837,37.40621,0,0,260.3463
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,39.6607,39.6607,8.6408,8.6408,0,0,0,8.6408,0,0,0,0,9.095579,8.6408,0,0,104.6748,224.5509,0,9.095579,-9.095579,311.11,74.07367,0.1372837,9.50488,0,0,224.5509
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,38.50554,38.50554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.781,215.4554,0,0,0,311.11,74.07367,0.1372837,0,0,0,215.4554
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,37.29903,37.29903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.781,215.4554,0,0,0,311.11,74.07367,0.1372837,0,0,0,215.4554
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.22087,36.22087,14.39494,14.39494,0,0,0,14.39494,0,0,1.776357E-15,0,15.15257,14.39494,0,0,114.781,215.4554,0,15.15257,-15.15257,295.1378,70.27077,0.1372837,15.83444,0,0,215.4554
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.33097,35.33097,13.86336,13.86336,0,0,0,13.86336,0,0,1.776357E-15,0,14.59301,13.86336,0,0,131.6172,200.3028,0,14.59301,-14.59301,279.7555,66.60831,0.1372837,15.2497,0,0,200.3028
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.36405,34.36405,14.27009,14.27009,0,0,0,14.27009,0,0,1.776357E-15,0,15.02114,14.27009,0,0,147.8316,185.7098,0,15.02114,-15.02114,263.9218,62.83839,0.1372837,15.6971,0,0,185.7098
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,33.40569,33.40569,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,23.65895,22.476,0,0,164.5218,170.6886,0,23.65895,-23.65895,238.983,56.90061,0.1372837,24.7236,0,0,170.6886
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.929572,33.49018,32.67836,0,0,0,0,0,0,0,0,0,2.929572,0,0,0,0,190.8095,147.0297,2.929572,0,2.929572,241.7623,57.56234,0.1372795,0,2.343657,0,149.9592
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.75261,35.59027,32.01093,11.49301,11.49301,0,0,0,11.49301,110.9597,0,0,12.75261,12.0979,11.49301,0,0,187.8799,149.6663,0.6547037,0,0.6547037,242.3834,57.71022,0.1372786,12.64231,10.20208,0,162.4189
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.82854,43.43675,34.056,10.07226,10.07226,0,0,0,10.07226,316.0019,0,0,31.82854,10.60238,10.07226,0,0,187.2252,150.2555,21.22616,0,21.22616,262.5203,62.50471,0.1372482,11.07949,25.46283,0,182.0841
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.744,44.39744,38.83925,25.21993,25.21993,0,0,0,25.21993,74.3222,0,0,18.744,26.54729,25.21993,0,0,165.9991,169.3591,0,7.803287,-7.803287,254.2949,60.54629,0.1372482,27.74192,14.9952,0,188.1031
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.83168,47.89416,43.6995,8.492719,8.492719,0,0,0,8.492719,162.8652,0,0,13.83168,8.939704,8.492719,0,0,174.6694,161.5558,4.891977,0,4.891977,258.9359,61.65127,0.1372412,9.34199,11.06534,0,175.3875
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.11635,51.14061,47.38748,63.98678,63.98678,81,0,22.761,63.98678,18.93571,0,0,12.11635,0,0,17.01322,16.16256,169.7774,165.9586,28.27891,0,28.27891,285.7636,68.03881,0.1372843,70.38546,9.693083,81,178.0749
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.62079,56.96871,50.00585,11.84601,11.84601,81,0,22.761,11.84601,182.5154,0,0,21.62079,0,0,69.15399,65.69629,141.4985,191.4096,87.31708,0,87.31708,368.5998,87.76169,0.1373373,13.03061,17.29663,81,213.0304
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.76366,66.05799,52.41887,28.79215,28.79215,0,0,0,28.79215,138.1059,0,0,39.76366,30.30753,28.79215,0,0,54.18142,269.995,9.456132,0,9.456132,377.5707,89.89761,0.1373238,31.67137,31.81093,0,309.7586
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.99083,58.88555,53.66816,6.225687,6.225687,0,0,0,6.225687,256.8524,0,0,15.99083,6.553355,6.225687,0,0,44.72528,278.5055,9.437474,0,9.437474,386.5239,92.02931,0.1373103,6.848256,12.79266,0,294.4963
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.636787,54.69265,53.85641,4.811909,4.811909,0,0,0,4.811909,54.7971,0,0,2.636787,5.065167,4.811909,0,0,35.28781,286.9992,0,2.428381,-2.428381,383.9641,91.41985,0.1373103,5.2931,2.109429,0,289.636
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.069823,54.34036,54.00187,38.30865,38.30865,0,0,0,38.30865,2.792639,0,7.105427E-15,1.069823,40.3249,38.30865,0,0,37.98601,284.5708,0,39.25508,-39.25508,342.5857,81.56785,0.1373103,42.13952,0.8558581,0,285.6406
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.538173,53.86854,52.75258,0,0,0,0,0,0,0,0,0,3.538173,0,0,0,0,81.60276,245.3157,3.538173,0,3.538173,345.9423,82.36704,0.1373052,0,2.830539,0,248.8539
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,49.86039,49.86039,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,21.56938,20.49091,0,0,78.06459,248.5001,0,21.56938,-21.56938,323.2061,76.95369,0.1373052,111.64,0,81,248.5001
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,47.26768,47.26768,3.844651,3.844651,76.16044,0,21.53659,3.844651,0,0,0,0,0,0,72.31579,68.7,102.0306,226.9307,68.7,0,68.7,388.3807,92.47141,0.1373705,4.229117,0,81,226.9307
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.00013,45.00013,0.7560283,0.7560283,0,0,0,0.7560283,0,0,1.110223E-16,0,0.7958193,0.7560283,0,0,33.33057,288.7607,0,0.7958193,-0.7958193,387.5418,92.27168,0.1373705,0.8316311,0,0,288.7607
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.03207,43.03207,18.06878,18.06878,0,0,0,18.06878,0,0,3.552714E-15,0,19.01977,18.06878,0,0,34.21481,287.9649,0,19.01977,-19.01977,367.4932,87.49821,0.1373705,19.87566,0,0,287.9649
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.05545,41.05545,43.56136,43.56136,0,0,0,43.56136,0,0,7.105427E-15,0,45.85407,43.56136,0,0,55.34789,268.9451,0,45.85407,-45.85407,319.1588,75.99004,0.1373705,47.9175,0,0,268.9451
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,39.51524,39.51524,57.58865,57.58865,0,0,0,57.58865,0,0,7.105427E-15,0,60.61963,57.58865,0,0,106.2969,223.091,0,60.61963,-60.61963,255.2601,60.77609,0.1373705,63.34752,0,0,223.091
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,38.3344,38.3344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.652,162.4714,0,0,0,255.2601,60.77609,0.1373705,0,0,0,162.4714
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.13645,37.13645,24.28586,24.28586,0,0,0,24.28586,0,0,0,0,25.56407,24.28586,0,0,173.652,162.4714,0,25.56407,-25.56407,228.3132,54.36018,0.1373705,26.71445,0,0,162.4714
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.04974,36.04974,10.24015,10.24015,0,0,0,10.24015,0,0,1.776357E-15,0,10.77911,10.24015,0,0,202.0565,136.9074,0,10.77911,-10.77911,216.951,51.6549,0.1373705,11.26417,0,0,136.9074
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.13416,35.13416,0.2532753,0.2532753,0,0,0,0.2532753,0,0,0,0,0.2666056,0.2532753,0,0,214.0333,126.1283,0,0.2666056,-0.2666056,216.67,51.58799,0.1373705,0.2786028,0,0,126.1283
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.1758,34.1758,18.28035,18.28035,0,0,0,18.28035,0,0,0,0,19.24248,18.28035,0,0,214.3295,125.8616,0,19.24248,-19.24248,196.3866,46.75863,0.1373705,20.10839,0,0,125.8616
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.20889,33.20889,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,11.67857,11.09464,0,0,235.7101,106.6192,0,11.67857,-11.67857,184.0763,43.82761,0.1373705,12.2041,0,0,106.6192
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.24012,33.94622,32.49011,34.58229,34.58229,0,0,0,34.58229,15.15261,0,0,5.24012,36.40241,34.58229,0,0,248.6862,94.9406,0,31.16229,-31.16229,151.2284,36.00669,0.1373705,38.04052,4.192096,0,100.1807
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.98596,36.61161,31.81413,28.93235,28.93235,0,0,0,28.93235,58.70923,0,3.552714E-15,16.98596,30.4551,28.93235,0,0,283.311,63.77831,0,13.46914,-13.46914,137.0307,32.62629,0.1373705,31.82558,13.58877,0,80.76427
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.78105,45.75856,33.8592,0,0,0,0,0,0,0,0,0,39.78105,0,0,0,0,298.2767,50.30916,39.78105,0,39.78105,174.7703,41.61189,0.1373138,0,31.82484,0,90.09022
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.54222,51.18748,38.62533,43.11295,43.11295,0,0,0,43.11295,94.03722,0,7.105427E-15,40.54222,45.38205,43.11295,0,0,258.4957,86.11211,0,4.839834,-4.839834,169.6687,40.39722,0.1373138,47.42424,32.43377,0,126.6543
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.10029,61.45184,43.48558,9.223259,9.223259,0,0,0,9.223259,586.5637,0,0,54.10029,9.708694,9.223259,0,0,263.8733,81.27228,44.3916,0,44.3916,211.7822,50.42424,0.1372505,10.14559,43.28024,0,135.3726
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.86759,68.4049,47.17356,57.41884,57.41884,0,0,0,57.41884,106.0063,0,0,60.86759,60.44088,57.41884,0,0,219.4817,121.2247,0.4267056,0,0.4267056,212.187,50.52063,0.1372499,63.16072,48.69407,0,182.0923
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,49.38995,66.85504,49.8176,43.86059,43.86059,0,0,0,43.86059,112.6067,0,0,49.38995,46.16904,43.86059,0,0,219.055,121.6087,3.2209,0,3.2209,215.2427,51.24815,0.1372453,48.24665,39.51196,0,170.9987
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.79796,65.47501,52.22206,12.86792,12.86792,0,0,0,12.86792,301.5093,0,0,38.79796,13.54517,12.86792,0,0,215.8341,124.5076,25.25279,0,25.25279,239.1996,56.95216,0.1372093,14.15471,31.03837,0,163.3055
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.87436,59.66245,53.47135,21.67467,21.67467,0,0,0,21.67467,87.08023,0,0,18.87436,22.81544,21.67467,0,0,190.5813,147.2351,0,3.94109,-3.94109,235.0453,55.96305,0.1372093,23.84214,15.09948,0,166.1094
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.86221,59.181,53.66816,54.19201,54.19201,0,0,0,54.19201,31.11567,0,7.105427E-15,16.86221,57.04422,54.19201,0,0,194.9603,143.294,0,40.18202,-40.18202,192.6897,45.87841,0.1372093,59.61121,13.48977,0,160.1562
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.26104,60.19764,53.85641,15.47825,15.47825,0,0,0,15.47825,124.4393,0,0,19.26104,16.2929,15.47825,0,0,239.6069,103.112,2.968137,0,2.968137,195.5056,46.54885,0.1372051,17.02608,15.40883,0,122.373
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.594111,55.34465,52.60712,41.76661,41.76661,0,0,0,41.76661,20.57651,0,1.421085E-14,8.594111,43.96486,41.76661,0,0,236.6388,105.7833,0,35.37075,-35.37075,158.2215,37.67171,0.1372051,45.94328,6.875289,0,114.3774
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,49.72348,49.72348,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,19.09996,18.14496,0,0,275.9396,70.41254,0,19.09996,-19.09996,138.0884,32.87812,0.1372051,19.95946,0,0,70.41254
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.0452,47.0452,40.32245,40.32245,0,0,0,40.32245,0,0,0,0,42.44469,40.32245,0,0,297.1618,51.31259,0,42.44469,-42.44469,93.34776,22.22561,0.1372051,44.3547,0,0,51.31259
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,44.81189,44.81189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.3226,8.867901,0,0,0,93.34776,22.22561,0.1372051,0,0,0,8.867901
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.83527,42.83527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.3226,8.867901,0,0,0,93.34776,22.22561,0.1372051,0,0,0,8.867901
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.86721,40.86721,1.821778,1.821778,0,0,0,1.821778,0,0,2.220446E-16,0,1.917661,1.821778,0,0,344.3226,8.867901,0,1.917661,-1.917661,91.32636,21.74433,0.1372051,2.003956,0,0,8.867901
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.32698,39.32698,21.77281,21.77281,81,0,22.761,21.77281,0,0,0,0,0,0,59.22719,56.26583,346.4533,6.95024,56.26583,0,56.26583,144.7048,34.45346,0.1372977,23.95009,0,81,6.95024
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.14615,38.14615,12.68688,12.68688,81,0,22.761,12.68688,0,0,0,0,0,0,68.31313,64.89747,290.1875,57.58949,64.89747,0,64.89747,206.272,49.11227,0.1373824,13.95556,0,81,57.58949
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.91397,36.91397,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,225.29,115.9972,68.7,0,68.7,271.4465,64.62999,0.1374362,0,0,81,115.9972
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.86148,35.86148,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,156.59,177.8272,68.7,0,68.7,336.621,80.14771,0.13749,0,0,81,177.8272
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.94591,34.94591,28.72985,28.72985,0,0,0,28.72985,0,0,3.552714E-15,0,30.24195,28.72985,0,0,87.89002,239.6572,0,30.24195,-30.24195,304.7432,72.55777,0.13749,31.60284,0,0,239.6572
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.979,33.979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.4922,209.4153,0,0,0,304.7432,72.55777,0.13749,0,0,0,209.4153
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.02063,33.02063,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,5.499236,5.224274,0,0,121.4922,209.4153,0,5.499236,-5.499236,298.9465,71.1776,0.13749,5.746702,0,0,209.4153
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.22955,35.1569,32.29331,29.04002,29.04002,0,0,0,29.04002,35.2257,0,0,10.22955,30.56845,29.04002,0,0,127.6024,203.916,0,20.33889,-20.33889,277.5074,66.07307,0.13749,31.94403,8.18364,0,214.1456
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.58407,38.93036,31.60021,24.6234,24.6234,0,0,0,24.6234,103.9015,0,0,25.58407,25.91937,24.6234,0,0,150.2012,183.5771,0,0.3352945,-0.3352945,277.154,65.98892,0.13749,27.08574,20.46726,0,209.1612
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.19471,48.97471,33.64528,7.176021,7.176021,0,0,0,7.176021,699.4783,0,0,50.19471,7.553706,7.176021,0,0,150.5738,183.2418,42.641,0,42.641,317.6068,75.62052,0.1374293,7.893623,40.15577,0,233.4365
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.5985,59.59026,38.41141,37.54487,37.54487,0,0,0,37.54487,172.0568,0,0,64.5985,39.52092,37.54487,0,0,107.9328,221.6187,25.07758,0,25.07758,341.3975,81.28496,0.1373937,41.29936,51.6788,0,286.2172
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,79.30058,71.61001,43.29733,9.071074,9.071074,0,0,0,9.071074,874.2137,0,0,79.30058,9.548498,9.071074,0,0,82.85519,244.1886,69.75208,0,69.75208,407.5701,97.04031,0.1372946,9.978181,63.44046,0,323.4891
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,92.08321,82.71241,46.95108,22.03028,22.03028,0,0,0,22.03028,417.9846,55.79032,0,92.08321,23.18977,22.03028,0,0,13.10311,306.9654,13.10311,0,13.10311,420.0009,100,0.137276,24.23331,73.66656,0,399.0486
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,92.31539,86.59245,49.6208,36.66121,36.66121,0,0,0,36.66121,251.8067,53.72464,0,92.31539,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.137276,40.32734,73.85231,0,411.0736
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,82.51558,84.60328,52.0766,34.40702,34.40702,0,0,0,34.40702,239.8219,46.29766,0,82.51558,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.137276,37.84772,66.01247,0,401.2738
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,74.77933,82.26583,53.32589,0,0,0,0,0,0,0,74.77933,0,74.77933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137276,0,59.82346,0,393.5376
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,60.66971,75.88134,53.52269,26.18361,26.18361,0,0,0,26.18361,231.7087,33.10801,0,60.66971,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.137276,28.80198,48.53577,0,379.4279
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.30243,66.5508,53.71094,45.37143,45.37143,0,0,0,45.37143,82.21568,7.105427E-15,0,37.30243,47.7594,45.37143,0,0,0,318.7582,0,10.45697,-10.45697,408.9782,97.37557,0.137276,49.90857,29.84194,0,356.0606
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.01207,58.61035,52.41887,29.61787,29.61787,0,0,0,29.61787,64.19119,0,0,19.01207,31.17671,29.61787,0,0,11.61886,308.3013,0,12.16464,-12.16464,396.1556,94.32256,0.137276,32.57966,15.20965,0,327.3133
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,49.52667,49.52667,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,27.88976,26.49527,0,0,25.13513,296.1366,0,27.88976,-27.88976,366.7572,87.32296,0.137276,118.2448,0,81,296.1366
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,46.88263,46.88263,34.15862,34.15862,0,0,0,34.15862,0,0,7.105427E-15,0,35.95644,34.15862,0,0,56.12375,268.2469,0,35.95644,-35.95644,328.8557,78.29884,0.137276,37.57448,0,0,268.2469
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,44.64075,44.64075,79.75165,79.75165,81,0,22.761,79.75165,0,0,0,0,0,0,1.248354,1.185937,96.07535,232.2904,1.185937,0,1.185937,329.9808,78.56671,0.137278,87.72681,0,81,232.2904
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,42.64702,42.64702,10.75064,10.75064,81,0,22.761,10.75064,0,0,0,0,0,0,70.24936,66.73689,94.88941,233.3578,66.73689,0,66.73689,393.293,93.64101,0.1373597,11.8257,0,81,233.3578
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,40.6704,40.6704,25.70341,25.70341,0,0,0,25.70341,0,0,3.552714E-15,0,27.05622,25.70341,0,0,28.15252,293.421,0,27.05622,-27.05622,364.7733,86.8506,0.1373597,28.27376,0,0,293.421
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.13018,39.13018,10.53319,10.53319,0,0,0,10.53319,0,0,1.776357E-15,0,11.08757,10.53319,0,0,58.215,266.3647,0,11.08757,-11.08757,353.0859,84.06791,0.1373597,11.58651,0,0,266.3647
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.92367,37.92367,35.87885,35.87885,0,0,0,35.87885,0,0,7.105427E-15,0,37.76721,35.87885,0,0,70.53452,255.2772,0,37.76721,-37.76721,313.2758,74.58932,0.1373597,39.46673,0,0,255.2772
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.72572,36.72572,20.89869,20.89869,0,0,0,20.89869,0,0,3.552714E-15,0,21.99862,20.89869,0,0,112.4981,217.5099,0,21.99862,-21.99862,290.0872,69.06824,0.1373597,22.98855,0,0,217.5099
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.63901,35.63901,14.55343,14.55343,0,0,0,14.55343,0,0,1.776357E-15,0,15.3194,14.55343,0,0,136.941,195.5113,0,15.3194,-15.3194,273.9391,65.22347,0.1373597,16.00877,0,0,195.5113
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.72343,34.72343,5.113678,5.113678,0,0,0,5.113678,0,0,0,0,5.382819,5.113678,0,0,153.9625,180.1919,0,5.382819,-5.382819,268.2652,63.87253,0.1373597,5.625046,0,0,180.1919
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.7394,33.7394,33.31945,33.31945,0,0,0,33.31945,0,0,0,0,35.0731,33.31945,0,0,159.9435,174.8091,0,35.0731,-35.0731,231.2949,55.0701,0.1373597,36.65139,0,0,174.8091
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.79816,32.79816,7.948886,7.948886,0,0,0,7.948886,0,0,8.881784E-16,0,8.367249,7.948886,0,0,198.9136,139.736,0,8.367249,-8.367249,222.475,52.97013,0.1373597,8.743775,0,0,139.736
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.07939,32.07939,28.75854,28.75854,0,0,0,28.75854,0,0,0,0,30.27214,28.75854,0,0,208.2105,131.3688,0,30.27214,-30.27214,190.5654,45.37262,0.1373597,31.63439,0,0,131.3688
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.41887,40.16915,31.38629,0,0,0,0,0,0,0,0,0,30.41887,0,0,0,0,241.8462,101.0966,30.41887,0,30.41887,219.4232,52.24352,0.1373166,0,24.3351,0,131.5155
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.60167,51.6148,33.40569,39.34495,39.34495,0,0,0,39.34495,148.9433,0,0,58.60167,41.41573,39.34495,0,0,211.4274,128.4736,17.18594,0,17.18594,235.7272,56.12542,0.1372922,43.27944,46.88134,0,187.0753
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,68.10046,60.68482,38.18893,43.07795,43.07795,0,0,0,43.07795,158.0866,0,0,68.10046,45.34521,43.07795,0,0,194.2414,143.9409,22.75524,0,22.75524,257.3148,61.2653,0.13726,47.38575,54.48036,0,212.0414
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.95956,70.28761,43.07486,37.29381,37.29381,0,0,0,37.29381,206.3602,0,0,76.95956,39.25664,37.29381,0,0,171.4862,164.4207,37.70293,0,37.70293,293.0829,69.7815,0.1372066,41.02319,61.56765,0,241.3802
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,88.16651,80.39028,46.76283,6.973438,6.973438,0,0,0,6.973438,1264.319,0,0,88.16651,7.340461,6.973438,0,0,133.7832,198.3533,80.82605,0,80.82605,369.7612,88.03821,0.1370923,7.670782,70.53321,0,286.5198
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,76.09795,77.91058,49.43255,26.48149,26.48149,0,0,0,26.48149,287.3628,0,0,76.09795,27.87526,26.48149,0,0,52.9572,271.0967,48.2227,0,48.2227,415.5093,98.93059,0.1370242,29.12964,60.87836,0,347.1947
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,67.88568,77.14615,51.88834,0,0,0,0,0,0,0,63.15118,0,67.88568,0,0,0,0,4.734503,314.4972,4.734503,0,4.734503,420.0009,100,0.1370175,0,54.30855,0,382.3828
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,67.50689,78.51781,53.13764,14.34955,14.34955,0,0,0,14.34955,470.4459,52.40209,0,67.50689,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1370175,15.78451,54.00551,0,386.2651
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,59.27518,75.03195,53.32589,21.40485,21.40485,0,0,0,21.40485,276.924,36.74376,0,59.27518,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1370175,23.54534,47.42015,0,378.0334
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.63141,65.34118,53.52269,31.77374,31.77374,0,0,0,31.77374,108.9938,1.185367,0,34.63141,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1370175,34.95111,27.70513,0,353.3896
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.42643,56.91775,52.2734,28.7187,28.7187,0,0,0,28.7187,50.23357,0,0,14.42643,30.23021,28.7187,0,0,0,318.7582,0,15.80378,-15.80378,403.3422,96.03366,0.1370175,31.59057,11.54114,0,333.1847
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,49.33842,49.33842,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,12.62943,11.99796,0,0,17.55976,302.9544,0,12.62943,-12.62943,390.0296,92.86401,0.1370175,13.19775,0,0,302.9544
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,46.68582,46.68582,3.172224,3.172224,0,0,0,3.172224,0,0,4.440892E-16,0,3.339183,3.172224,0,0,31.59245,290.325,0,3.339183,-3.339183,386.5098,92.02596,0.1370175,3.489446,0,0,290.325
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,44.42683,44.42683,36.64882,36.64882,0,0,0,36.64882,0,0,0,0,38.57771,36.64882,0,0,35.30266,286.9858,0,38.57771,-38.57771,345.8453,82.34396,0.1370175,40.31371,0,0,286.9858
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,42.42454,42.42454,41.83203,41.83203,0,0,0,41.83203,0,0,0,0,44.03371,41.83203,0,0,78.16678,248.4081,0,44.03371,-44.03371,299.4297,71.29265,0.1370175,46.01523,0,0,248.4081
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,40.45648,40.45648,22.90701,22.90701,0,0,0,22.90701,0,0,0,0,24.11264,22.90701,0,0,127.0931,204.3744,0,24.11264,-24.11264,274.0128,65.241,0.1370175,25.19771,0,0,204.3744
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.89059,38.89059,16.03634,16.03634,0,0,0,16.03634,0,0,3.552714E-15,0,16.88036,16.03634,0,0,153.8849,180.2618,0,16.88036,-16.88036,256.2193,61.00447,0.1370175,17.63997,0,0,180.2618
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.70975,37.70975,17.71448,17.71448,0,0,0,17.71448,0,0,0,0,18.64682,17.71448,0,0,172.6409,163.3814,0,18.64682,-18.64682,236.5638,56.32461,0.1370175,19.48592,0,0,163.3814
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.48613,36.48613,20.82001,20.82001,0,0,0,20.82001,0,0,3.552714E-15,0,21.9158,20.82001,0,0,193.3596,144.7346,0,21.9158,-21.9158,213.4625,50.82431,0.1370175,22.90201,0,0,144.7346
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,35.39942,35.39942,9.176029,9.176029,0,0,0,9.176029,0,0,1.776357E-15,0,9.658978,9.176029,0,0,217.7105,122.8188,0,9.658978,-9.658978,203.2811,48.40016,0.1370175,10.09363,0,0,122.8188
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,34.48384,34.48384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.4427,113.1598,0,0,0,203.2811,48.40016,0.1370175,0,0,0,113.1598
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,33.49981,33.49981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.4427,113.1598,0,0,0,203.2811,48.40016,0.1370175,0,0,0,113.1598
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.55857,32.55857,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,16.37408,15.55538,0,0,228.4427,113.1598,0,16.37408,-16.37408,186.0213,44.2907,0.1370175,17.11091,0,0,113.1598
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.81413,31.81413,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,12.1334,11.52673,0,0,246.6361,96.78574,0,12.1334,-12.1334,173.2316,41.24553,0.1370175,12.6794,0,0,96.78574
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.6175,35.21439,31.12103,0,0,0,0,0,0,0,0,0,14.6175,0,0,0,0,260.1176,84.65234,14.6175,0,14.6175,187.0989,44.54728,0.1369969,0,11.694,0,99.26984
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.68732,42.13647,33.1661,11.23053,11.23053,0,0,0,11.23053,273.2491,0,0,30.68732,11.82161,11.23053,0,0,245.5002,97.80809,18.86571,0,18.86571,204.9965,48.8086,0.1369703,12.35358,24.54985,0,128.4954
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.44025,45.23551,37.94934,53.69987,53.69987,0,0,0,53.69987,45.51269,0,7.105427E-15,24.44025,56.52618,53.69987,0,0,226.6344,114.7872,0,32.08593,-32.08593,171.175,40.75587,0.1369703,59.06985,19.5522,0,139.2275
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.97277,51.52183,42.83527,60.38329,60.38329,0,0,0,60.38329,46.32534,0,0,27.97277,63.56136,60.38329,0,0,262.2855,82.7013,0,35.58859,-35.58859,133.6613,31.82406,0.1369703,66.42162,22.37821,0,110.6741
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.88687,64.47926,46.54036,0.5796354,0.5796354,0,0,0,0.5796354,9124.162,0,0,52.88687,0.6101425,0.5796354,0,0,301.8283,47.11271,52.27673,0,52.27673,183.2554,43.63215,0.1368966,0.6375989,42.3095,0,99.99958
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,75.78195,77.48737,49.21863,75.71371,75.71371,81,0,22.761,75.71371,100.0901,0,0,75.78195,0,0,5.286283,5.021969,249.5516,94.16177,80.80392,0,80.80392,259.9127,61.88386,0.1369584,83.28509,60.62556,81,169.9437
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,74.36684,79.90751,51.64875,28.27121,28.27121,81,0,22.761,28.27121,263.048,0,0,74.36684,0,0,52.72879,50.09235,168.7477,166.8853,124.4592,0,124.4592,377.9851,89.99627,0.1369588,31.09833,59.49347,81,241.2521
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,56.29028,73.29822,52.94939,19.51874,19.51874,0,0,0,19.51874,288.391,0,0,56.29028,20.54604,19.51874,0,0,44.28851,278.8986,35.74424,0,35.74424,411.895,98.07005,0.1369085,21.47061,45.03222,0,335.1888
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.33828,69.02281,53.13764,15.26879,15.26879,0,0,0,15.26879,296.9343,20.72159,0,45.33828,16.07241,15.26879,0,0,8.544271,311.0684,8.544271,0,8.544271,420.0009,100,0.1368965,16.79567,36.27062,0,356.4066
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.98308,66.38457,53.32589,43.72318,43.72318,0,0,0,43.72318,86.87173,0,0,37.98308,46.02439,43.72318,0,0,0,318.7582,0,8.041314,-8.041314,411.5245,97.98184,0.1368965,48.09549,30.38647,0,356.7413
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.82685,55.52963,52.0766,0,0,0,0,0,0,0,1.892057,0,10.82685,0,0,0,0,8.934794,310.7169,8.934794,0,8.934794,420.0009,100,0.1368839,0,8.661481,0,321.5438
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,49.16729,49.16729,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1368839,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.4719,46.4719,20.54038,20.54038,0,0,0,20.54038,0,0,3.552714E-15,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1368839,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.23002,44.23002,17.6861,17.6861,0,0,0,17.6861,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1368839,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.21062,42.21062,37.5425,37.5425,0,0,0,37.5425,0,0,7.105427E-15,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1368839,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.234,40.234,17.56613,17.56613,0,0,0,17.56613,0,0,3.552714E-15,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1368839,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,38.69378,38.69378,11.64623,11.64623,0,0,0,11.64623,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1368839,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,37.49583,37.49583,0.365271,0.365271,0,0,0,0.365271,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1368839,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.26366,36.26366,22.05017,22.05017,0,0,0,22.05017,0,0,3.552714E-15,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1368839,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.1855,35.1855,12.36552,12.36552,0,0,0,12.36552,0,0,1.776357E-15,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1368839,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.26992,34.26992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1368839,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.26022,33.26022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1368839,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.31898,32.31898,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1368839,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,31.57454,31.57454,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1368839,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.60189,39.68177,30.87288,14.86177,14.86177,0,0,0,14.86177,205.9102,0,0,30.60189,15.64396,14.86177,0,0,202.817,136.2229,14.95793,0,14.95793,241.782,57.56704,0.1368629,16.34794,24.48152,0,166.8248
