Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.12323,53.88646,49.11595,23.10464,23.10464,0,0,0,23.10464,65.45538,0,0,15.12323,24.32067,23.10464,0,0,0,318.7582,0,9.197441,-9.197441,410.3059,97.69168,0.1360712,25.4151,12.09858,0,333.8815
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,43.97086,41.77231,0,0,10.21938,309.5608,0,43.97086,-43.97086,363.9565,86.65614,0.1360712,45.94954,0,0,309.5608
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,26.48103,26.48103,0,0,0,26.48103,0,0,3.552714E-15,0,27.87476,26.48103,0,0,59.07589,265.5899,0,27.87476,-27.87476,334.5739,79.66031,0.1360712,29.12913,0,0,265.5899
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,8.916664,8.916664,0,0,0,8.916664,0,0,0,0,9.385962,8.916664,0,0,90.04784,237.7152,0,9.385962,-9.385962,324.6803,77.30467,0.1360712,9.808331,0,0,237.7152
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,25.06927,25.06927,0,0,0,25.06927,0,0,3.552714E-15,0,26.38871,25.06927,0,0,100.4767,228.3292,0,26.38871,-26.38871,296.8641,70.6818,0.1360712,27.5762,0,0,228.3292
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,24.72748,24.72748,0,0,0,24.72748,0,0,0,0,26.02892,24.72748,0,0,129.7975,201.9405,0,26.02892,-26.02892,269.4272,64.14922,0.1360712,27.20023,0,0,201.9405
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,24.79828,24.79828,0,0,0,24.79828,0,0,3.552714E-15,0,26.10345,24.79828,0,0,158.7185,175.9116,0,26.10345,-26.10345,241.9118,57.59793,0.1360712,27.27811,0,0,175.9116
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.7223,149.8081,0,0,0,241.9118,57.59793,0.1360712,0,0,0,149.8081
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,43.32232,43.32232,0,0,0,43.32232,0,0,7.105427E-15,0,45.60244,43.32232,0,0,187.7223,149.8081,0,45.60244,-45.60244,193.8426,46.15291,0.1360712,47.65455,0,0,149.8081
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,4.369737,4.369737,0,0,0,4.369737,0,0,0,0,4.599723,4.369737,0,0,238.3917,104.2057,0,4.599723,-4.599723,188.9941,44.9985,0.1360712,4.806711,0,0,104.2057
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,2.799245,2.799245,0,0,0,2.799245,0,0,4.440892E-16,0,2.946573,2.799245,0,0,243.5025,99.60596,0,2.946573,-2.946573,185.8881,44.25898,0.1360712,3.079169,0,0,99.60596
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,41.11726,41.11726,0,0,0,41.11726,0,0,7.105427E-15,0,43.28133,41.11726,0,0,246.7765,96.65939,0,43.28133,-43.28133,140.2656,33.3965,0.1360712,45.22898,0,0,96.65939
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,4.401433,4.181362,0,0,294.8669,53.37806,0,4.401433,-4.401433,135.6261,32.29185,0.1360712,4.599498,0,0,53.37806
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.7573,48.97662,0,0,0,135.6261,32.29185,0.1360712,0,0,0,48.97662
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.85348,31.60522,27.53573,34.43555,34.43555,0,0,0,34.43555,43.13412,7.105427E-15,0,14.85348,36.24796,34.43555,0,0,299.7573,48.97662,0,21.39448,-21.39448,113.0743,26.9224,0.1360712,37.87911,11.88278,0,63.8301
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.99122,33.63601,29.47813,31.30779,31.30779,81,0,22.761,31.30779,47.88337,0,0,14.99122,0,0,49.69221,47.2076,323.529,27.58215,62.19883,0,62.19883,172.0813,40.97165,0.136155,34.43856,11.99298,81,42.57337
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.76312,39.07285,33.979,0,0,72.31579,0,20.56389,0,0,0,0,17.76312,0,0,72.31579,68.7,261.3301,83.56109,86.46312,0,86.46312,254.1074,60.50164,0.1361828,0,14.2105,81,101.3242
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.10274,45.24051,38.651,28.0141,28.0141,81,0,22.761,28.0141,78.8986,0,0,22.10274,0,0,52.98589,50.3366,174.867,161.3779,72.43934,0,72.43934,322.8294,76.86399,0.1362529,30.81552,17.68219,81,183.4806
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,51.8974,59.34186,42.35609,39.33683,39.33683,81,0,22.761,39.33683,131.9308,0,0,51.8974,0,0,41.66317,39.58001,102.4277,226.5733,91.47742,0,91.47742,409.6125,97.52659,0.1362977,43.27051,41.51792,81,278.4707
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.59574,63.1863,45.17127,7.165146,7.165146,0,0,0,7.165146,748.0062,35.1032,0,53.59574,7.542259,7.165146,0,0,10.95028,308.903,10.95028,0,10.95028,420.0009,100,0.1362832,7.88166,42.87659,0,362.4987
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.56261,61.63551,47.81532,61.95529,61.95529,0,0,0,61.95529,67.08484,0,0,41.56261,65.21609,61.95529,0,0,0,318.7582,0,23.65349,-23.65349,395.0679,94.06359,0.1362832,68.15083,33.25009,0,360.3208
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,70.57355,75.21782,49.33842,38.33999,38.33999,0,0,0,38.33999,184.0729,3.934009,0,70.57355,40.35789,38.33999,0,0,26.28165,295.1047,26.28165,0,26.28165,420.0009,100,0.1362485,42.17399,56.45884,0,365.6783
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.73998,60.1712,49.72348,27.5764,27.5764,0,0,0,27.5764,115.0983,2.712188,0,31.73998,29.02779,27.5764,0,0,0,318.7582,0,0,0,420.0009,100,0.1362485,30.33404,25.39198,0,350.4982
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.14332,59.31822,50.10853,18.9676,18.9676,0,0,0,18.9676,148.3757,8.177424,0,28.14332,19.9659,18.9676,0,0,0,318.7582,0,0,0,420.0009,100,0.1362485,20.86436,22.51466,0,346.9016
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.33535,52.49614,48.95337,21.47532,21.47532,0,0,0,21.47532,52.78316,0,3.552714E-15,11.33535,22.60559,21.47532,0,0,0,318.7582,0,11.27024,-11.27024,408.121,97.17146,0.1362485,23.62285,9.06828,0,330.0936
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,56.41488,53.59414,0,0,12.52249,307.488,0,56.41488,-56.41488,348.6544,83.0128,0.1362485,58.95355,0,0,307.488
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,13.93236,13.93236,0,0,0,13.93236,0,0,0,0,14.66564,13.93236,0,0,75.2057,251.0731,0,14.66564,-14.66564,333.1955,79.33211,0.1362485,15.32559,0,0,251.0731
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,51.16391,51.16391,0,0,0,51.16391,0,0,0,0,53.85675,51.16391,0,0,91.50085,236.4075,0,53.85675,-53.85675,276.4255,65.81547,0.1362485,56.2803,0,0,236.4075
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,2.306085,2.306085,0,0,0,2.306085,0,0,4.440892E-16,0,2.427458,2.306085,0,0,151.3417,182.5507,0,2.427458,-2.427458,273.8668,65.20624,0.1362485,2.536694,0,0,182.5507
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,10.89726,10.89726,0,0,0,10.89726,0,0,1.776357E-15,0,11.4708,10.89726,0,0,154.0388,180.1233,0,11.4708,-11.4708,261.7755,62.32737,0.1362485,11.98698,0,0,180.1233
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7842,168.6525,0,0,0,261.7755,62.32737,0.1362485,0,0,0,168.6525
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,2.163113,2.163113,0,0,0,2.163113,0,0,0,0,2.276961,2.163113,0,0,166.7842,168.6525,0,2.276961,-2.276961,259.3753,61.75591,0.1362485,2.379425,0,0,168.6525
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,28.98515,28.98515,0,0,0,28.98515,0,0,3.552714E-15,0,30.51068,28.98515,0,0,169.3141,166.3755,0,30.51068,-30.51068,227.2143,54.09853,0.1362485,31.88367,0,0,166.3755
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,11.01771,11.01771,0,0,0,11.01771,0,0,1.776357E-15,0,11.59759,11.01771,0,0,203.2149,135.8648,0,11.59759,-11.59759,214.9893,51.18783,0.1362485,12.11948,0,0,135.8648
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,17.60294,17.60294,0,0,0,17.60294,0,0,0,0,18.52941,17.60294,0,0,216.1011,124.2672,0,18.52941,-18.52941,195.4576,46.53743,0.1362485,19.36324,0,0,124.2672
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,25.18182,25.18182,0,0,0,25.18182,0,0,3.552714E-15,0,26.50718,25.18182,0,0,236.6893,105.7378,0,26.50718,-26.50718,167.5166,39.88482,0.1362485,27.7,0,0,105.7378
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,17.98399,17.98399,0,0,0,17.98399,0,0,3.552714E-15,0,18.93052,17.98399,0,0,266.1418,79.23064,0,18.93052,-18.93052,147.5621,35.13376,0.1362485,19.78239,0,0,79.23064
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.1757,60.30012,0,0,0,147.5621,35.13376,0.1362485,0,0,0,60.30012
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.8829,34.29361,27.3646,28.31039,28.31039,0,0,0,28.31039,87.89317,0,3.552714E-15,24.8829,29.80041,28.31039,0,0,287.1757,60.30012,0,4.917514,-4.917514,142.3786,33.89959,0.1362485,31.14143,19.90632,0,85.18302
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.21952,42.86262,29.28988,92.73177,92.73177,81,0,22.761,92.73177,49.84217,0,0,46.21952,12.34923,11.73177,0,0,292.6396,55.38261,33.87029,0,33.87029,174.5107,41.55009,0.1362914,102.0049,36.97562,81,101.6021
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.92171,57.71823,33.79074,38.32413,38.32413,81,0,22.761,38.32413,192.8856,0,0,73.92171,0,0,42.67587,40.54208,258.7693,85.86587,114.4638,0,114.4638,283.1006,67.40478,0.1363057,42.15654,59.13737,81,159.7876
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,81.02338,66.27052,38.43708,5.548999,5.548999,72.16175,0,20.52492,5.548999,1460.144,0,0,81.02338,0,0,66.61275,63.28211,144.3055,188.8833,144.3055,0,144.3055,420.0009,100,0.1362566,6.103899,64.8187,81,269.9067
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,82.32463,71.48109,42.1165,15.14284,15.14284,0,0,0,15.14284,543.6537,66.38479,0,82.32463,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,16.65713,65.8597,0,401.0829
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,77.15891,72.70181,44.93168,17.25816,17.25816,0,0,0,17.25816,447.0867,58.99244,0,77.15891,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,18.98397,61.72713,0,395.9171
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,80.03823,77.4492,47.60139,18.40044,18.40044,0,0,0,18.40044,434.9799,60.66934,0,80.03823,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,20.24049,64.03059,0,398.7964
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,62.27462,71.29931,49.11595,0,0,0,0,0,0,0,62.27462,0,62.27462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,0,49.8197,0,381.0328
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,56.79839,69.49526,49.52667,19.73977,19.73977,0,0,0,19.73977,287.7358,36.01968,0,56.79839,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,21.71375,45.43871,0,375.5566
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.13842,62.74279,49.96307,0,0,0,0,0,0,0,38.13842,0,38.13842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,0,30.51074,0,356.8966
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.1384,52.55171,48.75656,9.216132,9.216132,0,0,0,9.216132,131.7081,2.437205,0,12.1384,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1362566,10.13775,9.710717,0,330.8966
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1362566,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1362566,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1362566,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,47.25471,47.25471,0,0,0,47.25471,0,0,7.105427E-15,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1362566,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,16.99403,16.99403,0,0,0,16.99403,0,0,3.552714E-15,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1362566,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1362566,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,35.71002,35.71002,0,0,0,35.71002,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1362566,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,44.5542,44.5542,0,0,0,44.5542,0,0,7.105427E-15,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1362566,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,5.11298,5.11298,0,0,0,5.11298,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1362566,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,3.859218,3.859218,0,0,0,3.859218,0,0,8.881784E-16,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1362566,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,8.702672,8.702672,0,0,0,8.702672,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1362566,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1362566,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1362566,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.42688,31.38889,27.16779,47.06517,47.06517,0,0,0,47.06517,32.7777,0,0,15.42688,49.54229,47.06517,0,0,239.9289,102.8222,0,34.1154,-34.1154,156.4235,37.24361,0.1362566,51.77169,12.34151,0,118.2491
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.54723,35.12363,29.09307,35.02926,35.02926,0,0,0,35.02926,61.51208,0,0,21.54723,36.87291,35.02926,0,0,277.8349,68.70679,0,15.32568,-15.32568,140.2688,33.39727,0.1362566,38.53219,17.23778,0,90.25401
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.50986,44.0766,33.56827,26.49961,26.49961,0,0,0,26.49961,134.0014,0,0,35.50986,27.89433,26.49961,0,0,294.8635,53.38111,7.615536,0,7.615536,147.4935,35.11744,0.1362466,29.14957,28.40789,0,88.89097
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,67.57549,60.47985,38.18893,45.16332,45.16332,0,0,0,45.16332,149.6247,0,0,67.57549,47.54034,45.16332,0,0,287.2479,60.23509,20.03516,0,20.03516,166.5005,39.64291,0.1362202,49.67965,54.06039,0,127.8106
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,74.15478,67.59245,41.87691,11.99355,11.99355,0,0,0,11.99355,618.2887,0,0,74.15478,12.62479,11.99355,0,0,267.2128,78.26673,61.52999,0,61.52999,224.873,53.54109,0.1361392,13.19291,59.32382,0,152.4215
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,69.32709,69.00472,44.71776,2.701824,2.701824,0,0,0,2.701824,2565.937,0,0,69.32709,2.844025,2.701824,0,0,205.6828,133.6437,66.48306,0,66.48306,287.9444,68.55805,0.1360517,2.972006,55.46167,0,202.9708
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,78.11748,76.22503,47.3618,32.71441,32.71441,0,0,0,32.71441,238.7861,0,0,78.11748,34.43622,32.71441,0,0,139.1997,193.4785,43.68125,0,43.68125,329.3841,78.42462,0.1359943,35.98585,62.49398,0,271.5959
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,67.43632,73.27615,48.90203,2.932674,2.932674,0,0,0,2.932674,2299.482,0,0,67.43632,3.087025,2.932674,0,0,95.51846,232.7916,64.34929,0,64.34929,390.4312,92.95962,0.1359099,3.225941,53.94905,0,300.2279
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.8067,62.67043,49.33842,11.88203,11.88203,0,0,0,11.88203,335.016,0,0,39.8067,12.5074,11.88203,0,0,31.16918,290.706,27.2993,0,27.2993,416.3296,99.12589,0.135874,13.07023,31.84536,0,330.5127
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.11307,59.64248,49.76626,0,0,0,0,0,0,0,26.24319,0,30.11307,0,0,0,0,3.869879,315.2753,3.869879,0,3.869879,420.0009,100,0.135869,0,24.09046,0,345.3884
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.35466,52.76681,48.58543,25.98843,25.98843,0,0,0,25.98843,51.38694,0,3.552714E-15,13.35466,27.35624,25.98843,0,0,0,318.7582,0,14.00158,-14.00158,405.2419,96.48597,0.135869,28.58727,10.68373,0,332.1129
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.55731,304.7567,0,0,0,405.2419,96.48597,0.135869,0,0,0,304.7567
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,56.19891,56.19891,0,0,0,56.19891,0,0,7.105427E-15,0,59.15674,56.19891,0,0,15.55731,304.7567,0,59.15674,-59.15674,342.8852,81.63917,0.135869,61.81879,0,0,304.7567
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,47.26566,47.26566,0,0,0,47.26566,0,0,0,0,49.75333,47.26566,0,0,81.28703,245.5999,0,49.75333,-49.75333,290.4406,69.15238,0.135869,51.99223,0,0,245.5999
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,40.14967,40.14967,0,0,0,40.14967,0,0,7.105427E-15,0,42.26282,40.14967,0,0,136.5685,195.8466,0,42.26282,-42.26282,245.8917,58.54552,0.135869,44.16464,0,0,195.8466
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,21.11916,21.11916,0,0,0,21.11916,0,0,3.552714E-15,0,22.23069,21.11916,0,0,183.5272,153.5838,0,22.23069,-22.23069,222.4585,52.96619,0.135869,23.23108,0,0,153.5838
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,7.995825,7.995825,0,0,0,7.995825,0,0,8.881784E-16,0,8.416658,7.995825,0,0,208.228,131.3531,0,8.416658,-8.416658,213.5865,50.85383,0.135869,8.795408,0,0,131.3531
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,32.91099,32.91099,0,0,0,32.91099,0,0,0,0,34.64315,32.91099,0,0,217.5798,122.9364,0,34.64315,-34.64315,177.0694,42.1593,0.135869,36.20209,0,0,122.9364
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.0722,88.29325,0,0,0,177.0694,42.1593,0.135869,0,0,0,88.29325
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,20.69234,20.69234,0,0,0,20.69234,0,0,0,0,21.78141,20.69234,0,0,256.0722,88.29325,0,21.78141,-21.78141,154.1098,36.69274,0.135869,22.76157,0,0,88.29325
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,46.32633,46.32633,0,0,0,46.32633,0,0,0,0,48.76455,46.32633,0,0,280.2738,66.51184,0,48.76455,-48.76455,102.7075,24.45411,0.135869,50.95896,0,0,66.51184
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.4566,17.74729,0,0,0,102.7075,24.45411,0.135869,0,0,0,17.74729
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,11.22157,10.66049,0,0,334.4566,17.74729,0,11.22157,-11.22157,90.87888,21.63778,0.135869,11.72654,0,0,17.74729
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,51.31576,48.74997,346.925,6.525721,48.74997,0,48.74997,137.1272,32.64926,0.1359442,32.65266,0,81,6.525721
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.702713,28.26824,27.00521,0,0,72.31579,0,20.56389,0,0,0,0,4.702713,0,0,72.31579,68.7,298.175,50.4007,73.40271,0,73.40271,206.7631,49.22921,0.1359891,0,3.76217,81,55.10341
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.12298,35.67923,28.90482,22.64405,22.64405,81,0,22.761,22.64405,106.5312,0,0,24.12298,0,0,58.35595,55.43815,224.7723,116.4631,79.56113,0,79.56113,282.2414,67.2002,0.1360494,24.90845,19.29838,81,140.5861
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.49764,44.79941,33.35435,41.44706,41.44706,81,0,22.761,41.44706,92.88388,0,0,38.49764,0,0,39.55294,37.57529,145.2112,188.0682,76.07293,0,76.07293,354.4105,84.38329,0.1361141,45.59177,30.79811,81,226.5658
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.78531,48.21667,37.94934,0,0,0,0,0,0,0,0,0,33.78531,0,0,0,0,69.13826,256.5338,33.78531,0,33.78531,386.4621,92.0146,0.1360699,0,27.02825,0,290.3191
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.73218,55.94366,41.63732,6.155505,6.155505,0,0,0,6.155505,726.702,2.899756,0,44.73218,6.479479,6.155505,0,0,35.35295,286.9406,35.35295,0,35.35295,420.0009,100,0.1360236,6.771056,35.78575,0,331.6728
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.16808,56.74264,44.46961,0,0,0,0,0,0,0,38.16808,0,38.16808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360236,0,30.53446,0,356.9263
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.49113,59.42561,47.14788,0,0,0,0,0,0,0,37.49113,0,37.49113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360236,0,29.99291,0,356.2494
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.65356,55.26342,48.68811,53.20879,53.20879,0,0,0,53.20879,38.81608,0,0,20.65356,56.00925,53.20879,0,0,0,318.7582,0,35.35569,-35.35569,382.7327,91.12665,0.1360236,58.52967,16.52285,0,339.4118
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.7441,60.94465,49.11595,20.07157,20.07157,0,0,0,20.07157,178.0833,0,0,35.7441,21.12796,20.07157,0,0,39.2841,283.4025,14.61614,0,14.61614,396.5988,94.42809,0.1360045,22.07872,28.59528,0,319.1466
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.35242,57.44601,49.57801,20.935,20.935,0,0,0,20.935,116.324,0,0,24.35242,22.03684,20.935,0,0,24.66796,296.5571,2.315579,0,2.315579,398.7955,94.95112,0.1360015,23.0285,19.48194,0,320.9095
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.124226,50.59608,48.39718,36.77625,36.77625,0,0,0,36.77625,19.37181,0,7.105427E-15,7.124226,38.71185,36.77625,0,0,22.35238,298.6411,0,31.58762,-31.58762,365.4992,87.02345,0.1360015,40.45388,5.699381,0,305.7653
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,10.02745,9.52608,0,0,57.44974,267.0535,0,10.02745,-10.02745,354.9294,84.50682,0.1360015,10.47869,0,0,267.0535
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,8.407523,8.407523,0,0,0,8.407523,0,0,1.776357E-15,0,8.850025,8.407523,0,0,68.59135,257.026,0,8.850025,-8.850025,345.6006,82.2857,0.1360015,9.248276,0,0,257.026
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,16.32932,16.32932,0,0,0,16.32932,0,0,3.552714E-15,0,17.18876,16.32932,0,0,78.42471,248.176,0,17.18876,-17.18876,327.4821,77.97177,0.1360015,17.96225,0,0,248.176
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,47.789,47.789,0,0,0,47.789,0,0,7.105427E-15,0,50.30421,47.789,0,0,97.52333,230.9872,0,50.30421,-50.30421,274.4568,65.34673,0.1360015,52.5679,0,0,230.9872
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,25.9237,25.9237,0,0,0,25.9237,0,0,3.552714E-15,0,27.2881,25.9237,0,0,153.4169,180.683,0,27.2881,-27.2881,245.6926,58.49812,0.1360015,28.51607,0,0,180.683
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,5.294186,5.294186,0,0,0,5.294186,0,0,8.881784E-16,0,5.572827,5.294186,0,0,183.737,153.3949,0,5.572827,-5.572827,239.8183,57.09949,0.1360015,5.823605,0,0,153.3949
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.929,147.8221,0,0,0,239.8183,57.09949,0.1360015,0,0,0,147.8221
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.929,147.8221,0,0,0,239.8183,57.09949,0.1360015,0,0,0,147.8221
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.04085232,0.04085232,0,0,0,0.04085232,0,0,0,0,0.04300244,0.04085232,0,0,189.929,147.8221,0,0.04300244,-0.04300244,239.773,57.0887,0.1360015,0.04493755,0,0,147.8221
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.9768,147.7791,0,0,0,239.773,57.0887,0.1360015,0,0,0,147.7791
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,37.90488,37.90488,0,0,0,37.90488,0,0,0,0,39.89987,37.90488,0,0,189.9768,147.7791,0,39.89987,-39.89987,197.7148,47.07487,0.1360015,41.69537,0,0,147.7791
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,13.54132,12.86425,0,0,234.31,107.8792,0,13.54132,-13.54132,183.441,43.67635,0.1360015,14.15068,0,0,107.8792
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,12.81022,12.16971,0,0,249.3559,94.33789,0,12.81022,-12.81022,169.9379,40.46132,0.1360015,13.38668,0,0,94.33789
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.696472,27.52945,26.80841,26.63395,26.63395,0,0,0,26.63395,10.12419,0,3.552714E-15,2.696472,28.03574,26.63395,0,0,263.5895,81.52767,0,25.33927,-25.33927,143.228,34.10183,0.1360015,29.29735,2.157177,0,84.22414
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.55914,33.00702,28.70802,43.71387,43.71387,0,0,0,43.71387,35.59315,0,7.105427E-15,15.55914,46.01461,43.71387,0,0,291.7442,56.18841,0,30.45546,-30.45546,111.1251,26.4583,0.1360015,48.08526,12.44732,0,71.74755
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.49351,35.80859,33.14043,32.59785,32.59785,81,0,22.761,32.59785,29.12312,0,0,9.49351,0,0,48.40215,45.98204,325.5836,25.73294,55.47556,0,55.47556,163.7538,38.98892,0.1360841,35.85763,7.594808,81,35.22646
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.4289,50.85332,37.73542,25.11077,25.11077,81,0,22.761,25.11077,168.9669,0,0,42.4289,0,0,55.88923,53.09476,270.1081,75.66094,95.52367,0,95.52367,254.3755,60.56548,0.1361232,27.62185,33.94312,81,118.0898
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.07036,61.32972,41.39772,0,0,72.31579,0,20.56389,0,0,0,0,60.07036,0,0,72.31579,68.7,174.5844,161.6322,128.7704,0,128.7704,376.5378,89.65168,0.1360955,0,48.05629,81,221.7026
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.85219,54.98734,44.23002,31.7855,31.7855,0,0,0,31.7855,106.502,0,0,33.85219,33.45842,31.7855,0,0,45.81406,277.5256,0.3937737,0,0.3937737,376.9114,89.74062,0.136095,34.96405,27.08175,0,311.3777
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.53485,55.70012,46.90829,34.09183,34.09183,0,0,0,34.09183,80.76669,0,7.105427E-15,27.53485,35.88614,34.09183,0,0,45.42029,277.88,0,8.351293,-8.351293,368.1083,87.64467,0.136095,37.50101,22.02788,0,305.4148
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.3548,52.64364,48.46563,22.67061,22.67061,0,0,0,22.67061,58.90798,0,0,13.3548,23.8638,22.67061,0,0,54.6995,269.5287,0,10.509,-10.509,357.0309,85.00718,0.136095,24.93768,10.68384,0,282.8835
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.78835,55.86682,48.90203,39.18512,39.18512,0,0,0,39.18512,55.60365,0,7.105427E-15,21.78835,41.24749,39.18512,0,0,66.37617,259.0197,0,19.45914,-19.45914,336.5191,80.12344,0.136095,43.10363,17.43068,0,280.808
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.70016,59.08482,49.38121,0,0,0,0,0,0,0,0,0,29.70016,0,0,0,0,87.99744,239.5605,29.70016,0,29.70016,364.6952,86.83202,0.1360562,0,23.76012,0,269.2607
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.20456,53.29178,48.20037,11.94785,11.94785,0,0,0,11.94785,135.6274,0,0,16.20456,12.57668,11.94785,0,0,58.29728,266.2907,3.627878,0,3.627878,368.1369,87.65147,0.1360515,13.14264,12.96365,0,282.4952
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,25.70576,24.42048,0,0,54.6694,269.5558,0,25.70576,-25.70576,341.0406,81.19999,0.1360515,26.86252,0,0,269.5558
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,31.88975,31.88975,0,0,0,31.88975,0,0,3.552714E-15,0,33.56816,31.88975,0,0,83.23137,243.85,0,33.56816,-33.56816,305.6567,72.77525,0.1360515,35.07872,0,0,243.85
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,39.46308,39.46308,0,0,0,39.46308,0,0,7.105427E-15,0,41.54008,39.46308,0,0,120.5293,210.2818,0,41.54008,-41.54008,261.8696,62.34978,0.1360515,43.40939,0,0,210.2818
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,25.59518,25.59518,0,0,0,25.59518,0,0,3.552714E-15,0,26.9423,25.59518,0,0,166.685,168.7418,0,26.9423,-26.9423,233.4699,55.58797,0.1360515,28.1547,0,0,168.7418
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,34.06802,34.06802,0,0,0,34.06802,0,0,7.105427E-15,0,35.86108,34.06802,0,0,196.6208,141.7995,0,35.86108,-35.86108,195.669,46.58777,0.1360515,37.47483,0,0,141.7995
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,30.50469,30.50469,0,0,0,30.50469,0,0,0,0,32.1102,30.50469,0,0,236.4665,105.9384,0,32.1102,-32.1102,161.8219,38.52895,0.1360515,33.55516,0,0,105.9384
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,4.759153,4.759153,0,0,0,4.759153,0,0,8.881784E-16,0,5.009634,4.759153,0,0,272.1445,73.82819,0,5.009634,-5.009634,156.5413,37.27166,0.1360515,5.235068,0,0,73.82819
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,37.04931,37.04931,0,0,0,37.04931,0,0,0,0,38.99928,37.04931,0,0,277.7108,68.81855,0,38.99928,-38.99928,115.4324,27.48386,0.1360515,40.75424,0,0,68.81855
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,13.80804,13.80804,0,0,0,13.80804,0,0,1.776357E-15,0,14.53478,13.80804,0,0,321.0433,29.81928,0,14.53478,-14.53478,100.1114,23.83601,0.1360515,15.18884,0,0,29.81928
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,21.01724,21.01724,81,0,22.761,21.01724,0,0,0,0,0,0,59.98276,56.98362,337.193,15.2845,56.98362,0,56.98362,154.1709,36.70727,0.1361388,23.11897,0,81,15.2845
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,8.690239,8.690239,81,0,22.761,8.690239,0,-1.421085E-14,0,0,0,0,72.30976,68.69427,280.2094,66.56976,68.69427,0,68.69427,219.34,52.2237,0.1362127,9.559262,0,81,66.56976
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,72.31579,68.7,211.5151,128.3946,68.7,0,68.7,284.5145,67.74142,0.1362686,2.198697,0,81,128.3946
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,48.46705,46.0437,142.8151,190.2246,46.0437,0,46.0437,328.1954,78.1416,0.1363389,35.78625,0,81,190.2246
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.89812,31.82163,26.63727,28.03706,28.03706,81,0,22.761,28.03706,67.40405,0,0,18.89812,0,0,52.96294,50.31479,96.77144,231.6639,69.21291,0,69.21291,393.8565,93.77518,0.1364119,30.84076,15.11849,81,250.562
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.54751,41.20034,28.54543,46.16782,46.16782,0,0,0,46.16782,94.32437,0,0,43.54751,48.59771,46.16782,0,0,27.55853,293.9555,0,5.050199,-5.050199,388.5331,92.50771,0.1364119,50.78461,34.83801,0,337.5031
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,54.40097,49.5998,32.91795,71.27563,71.27563,51.10609,0,15.19784,71.27563,76.32478,0,0,54.40097,21.2311,20.16955,0,0,33.16986,288.9053,33.16986,0,33.16986,420.0009,100,0.1364516,78.4032,43.52077,81,343.3063
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,81.66668,65.37188,37.49583,13.71824,13.71824,0,0,0,13.71824,595.3148,67.22643,0,81.66668,14.44025,13.71824,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,15.09006,65.33334,0,400.4249
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,86.18755,72.01205,41.14958,7.374377,7.374377,0,0,0,7.374377,1168.744,78.42505,0,86.18755,7.762502,7.374377,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,8.111814,68.95004,0,404.9458
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,84.81914,75.05608,43.99043,0,0,0,0,0,0,0,84.81914,0,84.81914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,0,67.85531,0,403.5774
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,82.10841,77.26227,46.68582,25.538,25.538,0,0,0,25.538,321.5146,55.22631,0,82.10841,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,28.0918,65.68674,0,400.8666
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,78.02193,77.31885,48.25171,22.62712,22.62712,0,0,0,22.62712,344.816,54.20391,0,78.02193,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,24.88983,62.41754,0,396.7802
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,56.20535,68.30475,48.71378,27.36594,27.36594,0,0,0,27.36594,205.3843,27.3991,0,56.20535,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,30.10253,44.96428,0,374.9636
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.89668,61.78126,49.16729,14.41576,14.41576,0,0,0,14.41576,262.8836,22.72219,0,37.89668,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1364516,15.85734,30.31734,0,356.6549
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.7708,53.30767,48.03779,60.5618,60.5618,0,0,0,60.5618,27.69204,0,0,16.7708,63.74926,60.5618,0,0,0,318.7582,0,46.97847,-46.97847,370.4812,88.20963,0.1364516,66.61798,13.41664,0,335.529
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,50.59807,48.06817,0,0,52.1983,271.7798,0,50.59807,-50.59807,317.1461,75.51083,0.1364516,52.87498,0,0,271.7798
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,18.64813,18.64813,0,0,0,18.64813,0,0,0,0,19.62961,18.64813,0,0,108.4184,221.1817,0,19.62961,-19.62961,296.4547,70.58431,0.1364516,20.51294,0,0,221.1817
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,44.98811,44.98811,0,0,0,44.98811,0,0,0,0,47.35591,44.98811,0,0,130.229,201.5521,0,47.35591,-47.35591,246.5372,58.69921,0.1364516,49.48692,0,0,201.5521
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,62.16146,62.16146,0,0,0,62.16146,0,0,7.105427E-15,0,65.43311,62.16146,0,0,182.8467,154.1962,0,65.43311,-65.43311,177.5646,42.27721,0.1364516,68.37761,0,0,154.1962
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,40.03682,40.03682,0,0,0,40.03682,0,0,7.105427E-15,0,42.14402,40.03682,0,0,255.5502,88.76305,0,42.14402,-42.14402,133.1409,31.70016,0.1364516,44.04051,0,0,88.76305
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,18.01996,18.01996,0,0,0,18.01996,0,0,3.552714E-15,0,18.96838,18.01996,0,0,302.3769,46.61903,0,18.96838,-18.96838,113.1465,26.93959,0.1364516,19.82196,0,0,46.61903
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,34.50098,34.50098,81,0,22.761,34.50098,0,0,0,0,0,0,46.49902,44.17407,323.4529,27.65065,44.17407,0,44.17407,155.0537,36.91748,0.1365189,37.95108,0,81,27.65065
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,32.71039,32.71039,81,0,22.761,32.71039,0,0,0,0,0,0,48.28961,45.87513,279.2788,67.40731,45.87513,0,45.87513,198.5747,47.27959,0.1365887,35.98143,0,81,67.40731
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,27.27417,27.27417,81,0,22.761,27.27417,0,0,0,0,0,0,53.72583,51.03954,233.4037,108.6949,51.03954,0,51.03954,246.995,58.80822,0.1366663,30.00159,0,81,108.6949
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,23.28583,23.28583,81,0,22.761,23.28583,0,0,0,0,0,0,57.71417,54.82846,182.3641,154.6305,54.82846,0,54.82846,299.0099,71.19269,0.1367495,25.61442,0,81,154.6305
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,42.34381,42.34381,81,0,22.761,42.34381,0,0,0,0,0,0,38.65619,36.72338,127.5357,203.9761,36.72338,0,36.72338,333.8488,79.48764,0.1368052,46.57819,0,81,203.9761
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,39.6625,37.67937,90.81229,237.0272,37.67937,0,37.67937,369.5945,87.99852,0.1368624,45.47125,0,81,237.0272
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,29.26968,29.26968,0,0,0,29.26968,0,0,3.552714E-15,0,30.81019,29.26968,0,0,53.13291,270.9386,0,30.81019,-30.81019,337.1177,80.26597,0.1368624,32.19665,0,0,270.9386
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.47412,34.43628,26.50036,42.05618,42.05618,0,0,0,42.05618,67.70497,0,0,28.47412,44.26966,42.05618,0,0,87.36646,240.1284,0,15.79554,-15.79554,320.4678,76.3017,0.1368624,46.2618,22.7793,0,268.6025
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.76863,43.03046,28.39997,20.9176,20.9176,0,0,0,20.9176,237.9271,0,0,49.76863,22.01852,20.9176,0,0,104.9171,224.3329,27.7501,0,27.7501,346.7939,82.56979,0.1368262,23.00936,39.8149,0,274.1015
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.2111,52.15511,32.75537,81.0036,81.0036,81,0,22.761,81.0036,76.80041,0,0,62.2111,0.003794344,0.003604627,0,0,77.16695,249.308,62.2073,0,62.2073,405.8089,96.62096,0.1369033,89.10397,49.76888,81,311.5191
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,74.24586,62.0391,37.28191,51.49502,51.49502,0,0,0,51.49502,144.1806,5.08092,0,74.24586,54.20529,51.49502,0,0,14.95965,305.2946,14.95965,0,14.95965,420.0009,100,0.1368838,56.64453,59.39669,0,379.5404
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,85.90141,71.57048,40.90999,44.48769,44.48769,0,0,0,44.48769,193.0903,39.07226,0,85.90141,46.82915,44.48769,0,0,0,318.7582,0,0,0,420.0009,100,0.1368838,48.93646,68.72113,0,404.6596
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,72.81017,69.34687,43.77651,24.4846,24.4846,0,0,0,24.4846,297.3714,47.03692,0,72.81017,25.77326,24.4846,0,0,0,318.7582,0,0,0,420.0009,100,0.1368838,26.93306,58.24814,0,391.5684
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,83.086,77.45845,46.4719,0,0,0,0,0,0,0,83.086,0,83.086,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368838,0,66.4688,0,401.8442
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,71.785,74.15309,48.03779,23.70901,23.70901,0,0,0,23.70901,302.7752,46.82815,0,71.785,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1368838,26.07991,57.428,0,390.5432
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,56.0546,68.01469,48.51697,57.40419,57.40419,0,0,0,57.40419,97.64897,0,0,56.0546,60.42547,57.40419,0,0,0,318.7582,0,4.370864,-4.370864,415.3936,98.90303,0.1368838,63.14462,44.84369,0,374.8128
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.88913,56.336,48.99615,0,0,0,0,0,0,0,18.03261,0,22.88913,0,0,0,0,4.856515,314.3874,4.856515,0,4.856515,420.0009,100,0.1368775,0,18.3113,0,337.2765
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.60268,51.15115,47.86666,23.42782,23.42782,0,0,0,23.42782,45.25681,0,0,10.60268,24.66087,23.42782,0,0,0,318.7582,0,14.05818,-14.05818,405.1822,96.47176,0.1368775,25.77061,8.482148,0,329.3609
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0.7899084,0.7504129,0,0,15.6202,304.7,0,0.7899084,-0.7899084,404.3496,96.27351,0.1368775,0.8254542,0,0,304.7
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,26.54049,26.54049,0,0,0,26.54049,0,0,0,0,27.93736,26.54049,0,0,16.49788,303.9101,0,27.93736,-27.93736,374.901,89.26197,0.1368775,29.19454,0,0,303.9101
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,65.73254,65.73254,81,0,22.761,65.73254,0,0,0,0,0,0,15.26747,14.50409,47.53939,275.9728,14.50409,0,14.50409,388.6608,92.5381,0.1368994,72.30579,0,81,275.9728
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,9.886243,9.886243,0,0,0,9.886243,0,0,1.776357E-15,0,10.40657,9.886243,0,0,33.0353,289.0265,0,10.40657,-10.40657,377.6913,89.92632,0.1368994,10.87487,0,0,289.0265
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,7.515261,7.515261,0,0,0,7.515261,0,0,8.881784E-16,0,7.910801,7.515261,0,0,44.59815,278.6199,0,7.910801,-7.910801,369.3526,87.94092,0.1368994,8.266787,0,0,278.6199
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,25.64965,25.64965,0,0,0,25.64965,0,0,3.552714E-15,0,26.99963,25.64965,0,0,53.38793,270.7091,0,26.99963,-26.99963,340.8925,81.16472,0.1368994,28.21462,0,0,270.7091
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,12.30282,12.30282,0,0,0,12.30282,0,0,1.776357E-15,0,12.95034,12.30282,0,0,83.38753,243.7095,0,12.95034,-12.95034,327.2416,77.91452,0.1368994,13.53311,0,0,243.7095
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,13.08923,13.08923,0,0,0,13.08923,0,0,1.776357E-15,0,13.77813,13.08923,0,0,97.77679,230.7591,0,13.77813,-13.77813,312.7182,74.45657,0.1368994,14.39815,0,0,230.7591
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.0858,216.981,0,0,0,312.7182,74.45657,0.1368994,0,0,0,216.981
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.0858,216.981,0,0,0,312.7182,74.45657,0.1368994,0,0,0,216.981
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,12.07569,12.07569,0,0,0,12.07569,0,0,0,0,12.71125,12.07569,0,0,113.0858,216.981,0,12.71125,-12.71125,299.3194,71.26637,0.1368994,13.28326,0,0,216.981
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,3.833298,3.641634,0,0,127.2094,204.2697,0,3.833298,-3.833298,295.2787,70.30431,0.1368994,4.005797,0,0,204.2697
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.4687,200.4364,0,0,0,295.2787,70.30431,0.1368994,0,0,0,200.4364
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.24381,33.89743,26.32923,0,0,0,0,0,0,0,0,0,27.24381,0,0,0,0,131.4687,200.4364,27.24381,0,27.24381,321.1245,76.45805,0.1368639,0,21.79505,0,227.6803
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.63484,43.12265,28.22883,13.1569,13.1569,0,0,0,13.1569,384.8539,0,0,50.63484,13.84937,13.1569,0,0,104.2248,224.9559,36.78547,0,36.78547,356.0222,84.76703,0.1368161,14.47259,40.50787,0,275.5907
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,70.53685,54.97079,32.55857,40.11102,40.11102,0,0,0,40.11102,175.854,0,0,70.53685,42.22212,40.11102,0,0,67.43938,258.0628,28.31473,0,28.31473,382.8839,91.16266,0.1367792,44.12212,56.42948,0,328.5996
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,75.5971,62.28463,37.03377,15.30945,15.30945,0,0,0,15.30945,493.7936,20.35724,0,75.5971,16.11521,15.30945,0,0,39.12465,283.5461,39.12465,0,39.12465,420.0009,100,0.1367283,16.8404,60.47768,0,359.1432
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,79.86024,68.52506,40.64473,0,0,0,0,0,0,0,79.86024,0,79.86024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367283,0,63.88819,0,398.6185
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,87.19089,75.60214,43.53692,2.88278,2.88278,0,0,0,2.88278,3024.542,84.15638,0,87.19089,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1367283,3.171058,69.75271,0,405.9491
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,77.00212,74.26997,46.23231,25.90421,25.90421,0,0,0,25.90421,297.2571,49.73453,0,77.00212,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1367283,28.49463,61.6017,0,395.7603
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,57.65793,67.84653,47.81532,0,0,0,0,0,0,0,57.65793,0,57.65793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367283,0,46.12634,0,376.4161
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,57.14927,68.20937,48.30305,31.79,31.79,0,0,0,31.79,179.7712,23.68611,0,57.14927,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1367283,34.96899,45.71941,0,375.9075
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,41.66826,62.77341,48.8079,41.17506,41.17506,0,0,0,41.17506,101.1978,0,0,41.66826,43.34217,41.17506,0,0,0,318.7582,0,1.673911,-1.673911,418.2364,99.5799,0.1367283,45.29257,33.33461,0,360.4265
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.16506,53.06342,47.67841,15.13082,15.13082,0,0,0,15.13082,113.4444,0,0,17.16506,15.92718,15.13082,0,0,1.859902,317.0843,1.237885,0,1.237885,419.4107,99.8595,0.1367267,16.6439,13.73205,0,334.2494
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.73487,44.73487,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,35.21273,33.4521,0,0,0.622017,318.1984,0,35.21273,-35.21273,382.2933,91.02203,0.1367267,36.79731,0,0,318.1984
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.94536,41.94536,35.0629,35.0629,0,0,0,35.0629,0,0,0,0,36.90831,35.0629,0,0,39.74728,282.9857,0,36.90831,-36.90831,343.3885,81.759,0.1367267,38.56919,0,0,282.9857
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.83183,39.83183,4.614875,4.614875,0,0,0,4.614875,0,0,8.881784E-16,0,4.857763,4.614875,0,0,80.75652,246.0774,0,4.857763,-4.857763,338.2679,80.53983,0.1367267,5.076362,0,0,246.0774
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.90656,37.90656,15.30786,15.30786,0,0,0,15.30786,0,0,1.776357E-15,0,16.11353,15.30786,0,0,86.15403,241.2196,0,16.11353,-16.11353,321.2828,76.49575,0.1367267,16.83864,0,0,241.2196
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.98128,35.98128,18.43008,18.43008,0,0,0,18.43008,0,0,0,0,19.40008,18.43008,0,0,104.058,225.1061,0,19.40008,-19.40008,300.8333,71.62684,0.1367267,20.27309,0,0,225.1061
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.33838,34.33838,25.66446,25.66446,0,0,0,25.66446,0,0,3.552714E-15,0,27.01522,25.66446,0,0,125.6136,205.706,0,27.01522,-27.01522,272.3568,64.84672,0.1367267,28.23091,0,0,205.706
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.08909,33.08909,17.77019,17.77019,0,0,0,17.77019,0,0,0,0,18.70546,17.77019,0,0,155.6305,178.6908,0,18.70546,-18.70546,252.6395,60.15214,0.1367267,19.5472,0,0,178.6908
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.81413,31.81413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.4144,159.9853,0,0,0,252.6395,60.15214,0.1367267,0,0,0,159.9853
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.68463,30.68463,18.81759,18.81759,0,0,0,18.81759,0,0,0,0,19.80799,18.81759,0,0,176.4144,159.9853,0,19.80799,-19.80799,231.76,55.18085,0.1367267,20.69935,0,0,159.9853
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.64926,29.64926,22.79181,22.79181,0,0,0,22.79181,0,0,0,0,23.99138,22.79181,0,0,198.4232,140.1773,0,23.99138,-23.99138,206.4709,49.15964,0.1367267,25.071,0,0,140.1773
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.56255,28.56255,26.2253,26.2253,0,0,0,26.2253,0,0,3.552714E-15,0,27.60558,26.2253,0,0,225.0803,116.1859,0,27.60558,-27.60558,177.3721,42.23136,0.1367267,28.84783,0,0,116.1859
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,18.95911,18.01116,0,0,255.7532,88.58035,0,18.95911,-18.95911,157.3874,37.47311,0.1367267,19.81227,0,0,88.58035
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,14.08191,13.37781,0,0,276.8189,69.62123,0,14.08191,-14.08191,142.5438,33.93892,0.1367267,14.71559,0,0,69.62123
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.41687,33.21531,26.18376,88.99091,88.99091,81,0,22.761,88.99091,28.5612,0,0,25.41687,8.411477,7.990903,0,0,292.4655,55.53933,17.00539,0,17.00539,158.6765,37.78004,0.1367478,97.88999,20.3335,81,80.9562
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.35004,40.59004,28.04058,55.88765,55.88765,81,0,22.761,55.88765,77.5664,0,0,43.35004,0,0,25.11235,23.85673,275.4601,70.84418,67.20677,0,67.20677,222.4344,52.96047,0.1368227,61.47642,34.68003,81,114.1942
