Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.35283,51.37902,32.34465,26.53468,26.53468,81,0,22.761,26.53468,231.2175,0,0,61.35283,0,0,54.46532,51.74206,208.2533,131.3303,113.0949,0,113.0949,329.7256,78.50595,0.1368379,29.18814,49.08226,81,192.6831
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,73.99939,61.35171,36.79418,0,0,22.27264,0,7.902978,0,0,3.552714E-15,0,73.99939,0,0,22.27264,21.15901,95.15839,233.1157,95.15839,0,95.15839,420.0009,100,0.1367199,0,59.19951,81,307.1151
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,78.78352,67.72644,40.37947,70.86075,70.86075,20.25,0,7.39125,70.86075,111.1808,25.50904,0,78.78352,53.27447,50.61075,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,77.94682,63.02681,81,397.5417
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,85.33889,74.36743,43.27166,17.94951,17.94951,0,0,0,17.94951,475.4386,66.44467,0,85.33889,18.89422,17.94951,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,19.74446,68.27111,0,404.0971
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,83.18257,76.87959,45.99272,35.46144,35.46144,0,0,0,35.46144,234.5719,45.85473,0,83.18257,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,39.00759,66.54606,0,401.9408
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,70.16541,72.85796,47.57573,38.98029,38.98029,0,0,0,38.98029,180.0023,29.13352,0,70.16541,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,42.87832,56.13233,0,388.9236
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,58.52319,68.50957,48.08058,63.37934,63.37934,20.25,0,7.39125,63.37934,92.33797,13.12389,0,58.52319,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,69.71727,46.81855,81,377.2814
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.35441,60.58636,48.58543,23.17723,23.17723,0,0,0,23.17723,156.854,11.95732,0,36.35441,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,25.49496,29.08353,0,355.1126
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.18115,51.2314,47.45593,0,0,0,0,0,0,0,12.18115,0,12.18115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,0,9.744924,0,330.9394
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367199,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,24.76254,24.76254,0,0,0,24.76254,0,0,3.552714E-15,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1367199,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1367199,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1367199,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,19.45359,19.45359,0,0,0,19.45359,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1367199,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,25.7871,25.7871,0,0,0,25.7871,0,0,3.552714E-15,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1367199,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,41.62807,41.62807,0,0,0,41.62807,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1367199,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,15.56289,15.56289,0,0,0,15.56289,0,0,1.776357E-15,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1367199,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1367199,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,9.110581,9.110581,0,0,0,9.110581,0,0,1.776357E-15,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1367199,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1367199,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1367199,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1367199,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.35806,32.14084,25.99551,52.19036,52.19036,0,0,0,52.19036,42.83944,0,0,22.35806,54.93722,52.19036,0,0,203.634,135.4876,0,32.57916,-32.57916,192.4752,45.82735,0.1367199,57.40939,17.88645,0,157.8457
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.10073,42.55321,27.86945,20.78149,20.78149,0,0,0,20.78149,241.0834,0,0,50.10073,21.87525,20.78149,0,0,239.833,102.9085,28.22547,0,28.22547,219.2523,52.20282,0.1366833,22.85964,40.08058,0,153.0092
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.2646,49.35671,32.13073,15.86069,15.86069,0,0,0,15.86069,354.7424,0,0,56.2646,16.69547,15.86069,0,0,211.6076,128.3114,39.56913,0,39.56913,256.7909,61.14056,0.1366321,17.44676,45.01168,0,184.576
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,69.73504,59.38534,36.55459,15.02557,15.02557,0,0,0,15.02557,464.1091,0,0,69.73504,15.81639,15.02557,0,0,172.0384,163.9236,53.91865,0,53.91865,307.9426,73.31951,0.1365623,16.52813,55.78803,0,233.6587
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,81.25745,68.50361,40.13988,6.02377,6.02377,0,0,0,6.02377,1348.947,0,0,81.25745,6.340811,6.02377,0,0,118.1198,212.4504,74.91663,0,74.91663,379.0147,90.24142,0.1364655,6.626147,65.00596,0,293.7079
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,83.67319,73.27445,43.03207,0,0,0,0,0,0,0,40.47004,0,83.67319,0,0,0,0,43.20315,279.8754,43.20315,0,43.20315,420.0009,100,0.1364097,0,66.93855,0,363.5486
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,84.55936,77.25851,45.77024,9.799164,9.799164,0,0,0,9.799164,862.9243,74.24445,0,84.55936,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1364097,10.77908,67.64748,0,403.3176
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,72.64899,73.70323,47.3618,18.87957,18.87957,0,0,0,18.87957,384.8021,52.77576,0,72.64899,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1364097,20.76753,58.11919,0,391.4072
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.54916,67.86235,47.86666,80.5969,80.5969,25.92519,0,8.827074,80.5969,71.40369,0,1.421085E-14,57.54916,57.54916,54.67171,0,0,0,318.7582,0,0,0,420.0009,100,0.1364097,88.65659,46.03933,81,376.3074
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.71547,61.93854,48.37151,47.07325,47.07325,0,0,0,47.07325,86.49385,0,0,40.71547,49.55079,47.07325,0,0,0,318.7582,0,8.835325,-8.835325,410.6876,97.78256,0.1364097,51.78058,32.57237,0,359.4737
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.25789,52.96617,47.24201,0,0,0,0,0,0,0,8.440863,0,18.25789,0,0,0,0,9.817028,309.9229,9.817028,0,9.817028,420.0009,100,0.1363971,0,14.60631,0,328.1808
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363971,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,26.74143,26.74143,0,0,0,26.74143,0,0,3.552714E-15,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1363971,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,12.60636,12.60636,0,0,0,12.60636,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1363971,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,64.55144,64.55144,81,0,22.761,64.55144,0,0,0,0,0,0,16.44856,15.62613,46.02081,277.3395,15.62613,0,15.62613,391.1659,93.13456,0.1364206,71.00658,0,81,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,39.41053,39.41053,0,0,0,39.41053,0,0,0,0,41.48477,39.41053,0,0,30.39467,291.403,0,41.48477,-41.48477,347.4371,82.72296,0.1364206,43.35159,0,0,291.403
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,9.976697,9.976697,0,0,0,9.976697,0,0,1.776357E-15,0,10.50179,9.976697,0,0,76.48886,249.9182,0,10.50179,-10.50179,336.3673,80.08729,0.1364206,10.97437,0,0,249.9182
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,11.77119,11.77119,0,0,0,11.77119,0,0,1.776357E-15,0,12.39072,11.77119,0,0,88.15752,239.4165,0,12.39072,-12.39072,323.3063,76.97754,0.1364206,12.94831,0,0,239.4165
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,53.46252,53.46252,0,0,0,53.46252,0,0,7.105427E-15,0,56.27633,53.46252,0,0,101.925,227.0257,0,56.27633,-56.27633,263.9858,62.85365,0.1364206,58.80877,0,0,227.0257
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,9.1993,9.1993,0,0,0,9.1993,0,0,0,0,9.683473,9.1993,0,0,164.4542,170.7494,0,9.683473,-9.683473,253.7786,60.42335,0.1364206,10.11923,0,0,170.7494
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,13.64303,13.64303,0,0,0,13.64303,0,0,1.776357E-15,0,14.36108,13.64303,0,0,175.2137,161.0659,0,14.36108,-14.36108,238.6407,56.81909,0.1364206,15.00733,0,0,161.0659
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,18.05433,18.05433,0,0,0,18.05433,0,0,0,0,19.00456,18.05433,0,0,191.1704,146.7048,0,19.00456,-19.00456,218.6081,52.04944,0.1364206,19.85976,0,0,146.7048
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,34.35948,32.64151,0,0,212.2866,127.7003,0,34.35948,-34.35948,182.39,43.42611,0.1364206,35.90565,0,0,127.7003
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,7.294748,6.930011,0,0,250.4638,93.34081,0,7.294748,-7.294748,174.7007,41.59532,0.1364206,7.623012,0,0,93.34081
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.0265,32.75433,25.85005,47.02071,47.02071,0,0,0,47.02071,53.22441,0,7.105427E-15,25.0265,49.49548,47.02071,0,0,258.5691,86.04607,0,24.46898,-24.46898,148.9081,35.45424,0.1364206,51.72278,20.0212,0,111.0726
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.01608,42.63213,27.67264,20.81457,20.81457,0,0,0,20.81457,245.098,0,0,51.01608,21.91007,20.81457,0,0,285.7568,61.57708,29.10601,0,29.10601,176.5205,42.02861,0.1363831,22.89602,40.81287,0,112.5932
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.21023,54.83063,31.90825,0,0,0,0,0,0,0,0,0,72.21023,0,0,0,0,256.6508,87.77249,72.21023,0,72.21023,245.0251,58.3392,0.1362901,0,57.76818,0,159.9827
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.23442,62.8619,36.28933,23.37369,23.37369,0,0,0,23.37369,338.9898,0,0,79.23442,24.60388,23.37369,0,0,184.4406,152.7617,54.63054,0,54.63054,296.8522,70.67896,0.1362198,25.71105,63.38754,0,231.9961
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.00006,72.13033,39.87462,0,0,0,0,0,0,0,0,0,90.00006,0,0,0,0,129.81,201.9292,90.00006,0,90.00006,382.2338,91.00786,0.1361041,0,72.00005,0,291.9292
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,91.99452,76.94174,42.76681,20.53407,20.53407,0,0,0,20.53407,448.0093,30.56973,0,91.99452,21.61481,20.53407,0,0,39.80999,282.9292,39.80999,0,39.80999,420.0009,100,0.136053,22.58747,73.59562,0,374.9238
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,79.81158,74.6475,45.50499,27.88426,27.88426,0,0,0,27.88426,286.2245,50.45974,0,79.81158,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.136053,30.67268,63.84927,0,398.5698
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,67.62833,71.19413,47.12222,28.07285,28.07285,0,0,0,28.07285,240.903,38.07796,0,67.62833,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.136053,30.88014,54.10266,0,386.3866
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.44969,67.94817,47.62707,36.52277,36.52277,0,0,0,36.52277,160.0363,20.00467,0,58.44969,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.136053,40.17505,46.75975,0,377.2079
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.95578,62.53021,48.15759,41.7473,41.7473,0,0,0,41.7473,102.8947,0,0,42.95578,43.94453,41.7473,0,0,0,318.7582,0,0.9887496,-0.9887496,418.9586,99.75185,0.136053,45.92204,34.36462,0,361.714
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.07303,54.0139,47.0452,42.45919,42.45919,0,0,0,42.45919,51.98645,0,7.105427E-15,22.07303,44.69389,42.45919,0,0,1.098611,317.7695,0,22.62086,-22.62086,395.1141,94.0746,0.136053,46.70511,17.65842,0,339.8425
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.2329,295.1486,0,0,0,395.1141,94.0746,0.136053,0,0,0,295.1486
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,26.92585,26.92585,0,0,0,26.92585,0,0,3.552714E-15,0,28.343,26.92585,0,0,26.2329,295.1486,0,28.343,-28.343,365.238,86.96125,0.136053,29.61844,0,0,295.1486
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,5.0571,5.0571,0,0,0,5.0571,0,0,8.881784E-16,0,5.323264,5.0571,0,0,57.72512,266.8056,0,5.323264,-5.323264,359.6268,85.62525,0.136053,5.56281,0,0,266.8056
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,86.65813,86.65813,81,0,22.761,86.65813,0,0,0,0,5.955921,5.658125,0,0,63.63986,261.4824,0,5.955921,-5.955921,353.3487,84.13047,0.136053,95.32394,0,81,261.4824
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,1.586513,1.586513,0,0,0,1.586513,0,0,2.220446E-16,0,1.670014,1.586513,0,0,70.25755,255.5264,0,1.670014,-1.670014,351.5883,83.71134,0.136053,1.745164,0,0,255.5264
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,12.15895,12.15895,0,0,0,12.15895,0,0,0,0,12.79889,12.15895,0,0,72.11312,253.8564,0,12.79889,-12.79889,338.0971,80.49915,0.136053,13.37484,0,0,253.8564
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.33411,241.0575,0,0,0,338.0971,80.49915,0.136053,0,0,0,241.0575
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,38.21286,38.21286,0,0,0,38.21286,0,0,7.105427E-15,0,40.22406,38.21286,0,0,86.33411,241.0575,0,40.22406,-40.22406,295.6972,70.40396,0.136053,42.03414,0,0,241.0575
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,37.3749,37.3749,0,0,0,37.3749,0,0,0,0,39.34201,37.3749,0,0,131.0275,200.8335,0,39.34201,-39.34201,254.2271,60.53014,0.136053,41.1124,0,0,200.8335
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.7409,161.4915,0,0,0,254.2271,60.53014,0.136053,0,0,0,161.4915
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,14.20659,14.20659,0,0,0,14.20659,0,0,0,0,14.95431,14.20659,0,0,174.7409,161.4915,0,14.95431,-14.95431,238.4639,56.777,0.136053,15.62725,0,0,161.4915
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,2.070209,1.966699,0,0,191.3568,146.5372,0,2.070209,-2.070209,236.2817,56.25743,0.136053,2.163369,0,0,146.5372
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,31.65018,30.06767,0,0,193.657,144.4669,0,31.65018,-31.65018,202.9195,48.31406,0.136053,33.07443,0,0,144.4669
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.37843,32.38962,25.67891,18.40087,18.40087,0,0,0,18.40087,132.4852,0,0,24.37843,19.36934,18.40087,0,0,228.8239,112.8168,5.009086,0,5.009086,207.6715,49.4455,0.1360466,20.24096,19.50274,0,137.1952
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.13442,41.20799,27.51006,0,0,0,0,0,0,0,0,0,47.13442,0,0,0,0,223.8148,117.3249,47.13442,0,47.13442,252.3871,60.09206,0.1359861,0,37.70753,0,164.4594
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.45327,54.66897,31.69433,16.60061,16.60061,0,0,0,16.60061,436.4495,0,0,72.45327,17.47432,16.60061,0,0,176.6803,159.7459,54.97894,0,54.97894,304.5448,72.51051,0.1359157,18.26067,57.96261,0,232.1992
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,84.66659,64.84161,36.04974,56.26504,56.26504,0,0,0,56.26504,150.4781,0,0,84.66659,59.22636,56.26504,0,0,121.7014,209.227,25.44023,0,25.44023,328.6795,78.25687,0.1358831,61.89154,67.73327,0,293.8936
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,90.22119,71.88642,39.60936,22.33188,22.33188,0,0,0,22.33188,404.0017,0,0,90.22119,23.50725,22.33188,0,0,96.26116,232.1232,66.71394,0,66.71394,391.9699,93.32597,0.1357978,24.56507,72.17695,0,322.3444
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,90.62621,75.90638,42.50155,34.14428,34.14428,0,0,0,34.14428,265.4214,25.13765,0,90.62621,35.94135,34.14428,0,0,29.54722,292.1657,29.54722,0,29.54722,420.0009,100,0.13576,37.55871,72.50097,0,382.7919
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,85.83941,77.19874,45.24828,15.36851,15.36851,0,0,0,15.36851,558.5408,69.66203,0,85.83941,16.17738,15.36851,0,0,0,318.7582,0,0,0,420.0009,100,0.13576,16.90536,68.67152,0,404.5976
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,79.02763,76.00903,46.85696,0,0,0,0,0,0,0,79.02763,0,79.02763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13576,0,63.2221,0,397.7859
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,64.62265,70.22801,47.38748,35.32243,35.32243,0,0,0,35.32243,182.9508,27.44115,0,64.62265,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.13576,38.85467,51.69812,0,383.3809
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.24861,62.74544,47.918,23.12072,23.12072,0,0,0,23.12072,191.3808,19.91101,0,44.24861,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.13576,25.43279,35.39889,0,363.0068
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.04976,52.79701,46.83129,38.73673,38.73673,0,0,0,38.73673,49.1775,0,0,19.04976,40.77551,38.73673,0,0,0,318.7582,0,21.72575,-21.72575,397.0999,94.5474,0.13576,42.6104,15.23981,0,337.808
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13972,297.0325,0,0,0,397.0999,94.5474,0.13576,0,0,0,297.0325
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,24.10159,24.10159,0,0,0,24.10159,0,0,0,0,25.37009,24.10159,0,0,24.13972,297.0325,0,25.37009,-25.37009,370.3575,88.18017,0.13576,26.51175,0,0,297.0325
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,12.80971,12.80971,0,0,0,12.80971,0,0,1.776357E-15,0,13.48391,12.80971,0,0,52.32871,271.6624,0,13.48391,-13.48391,356.1442,84.79607,0.13576,14.09068,0,0,271.6624
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,21.48711,21.48711,0,0,0,21.48711,0,0,3.552714E-15,0,22.61801,21.48711,0,0,67.31084,258.1785,0,22.61801,-22.61801,332.3027,79.11953,0.13576,23.63582,0,0,258.1785
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,33.54525,33.54525,0,0,0,33.54525,0,0,7.105427E-15,0,35.31079,33.54525,0,0,92.44196,235.5605,0,35.31079,-35.31079,295.0818,70.25745,0.13576,36.89978,0,0,235.5605
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,21.16978,21.16978,0,0,0,21.16978,0,0,3.552714E-15,0,22.28397,21.16978,0,0,131.6762,200.2497,0,22.28397,-22.28397,271.5925,64.66475,0.13576,23.28675,0,0,200.2497
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,13.39498,13.39498,0,0,0,13.39498,0,0,1.776357E-15,0,14.09997,13.39498,0,0,156.4361,177.9657,0,14.09997,-14.09997,256.7298,61.12602,0.13576,14.73447,0,0,177.9657
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.1028,163.8657,0,0,0,256.7298,61.12602,0.13576,0,0,0,163.8657
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.1028,163.8657,0,0,0,256.7298,61.12602,0.13576,0,0,0,163.8657
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,20.55934,20.55934,0,0,0,20.55934,0,0,3.552714E-15,0,21.64141,20.55934,0,0,172.1028,163.8657,0,21.64141,-21.64141,233.9178,55.6946,0.13576,22.61527,0,0,163.8657
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,10.34754,10.34754,0,0,0,10.34754,0,0,0,0,10.89215,10.34754,0,0,196.1488,142.2243,0,10.89215,-10.89215,222.4364,52.96095,0.13576,11.3823,0,0,142.2243
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,27.17677,25.81793,0,0,208.2512,131.3322,0,27.17677,-27.17677,193.7896,46.14029,0.13576,28.39972,0,0,131.3322
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,28.57011,27.14161,0,0,238.4476,104.1554,0,28.57011,-28.57011,163.6741,38.96994,0.13576,29.85577,0,0,104.1554
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.98804,30.70777,25.53345,29.34464,29.34464,0,0,0,29.34464,64.707,0,3.552714E-15,18.98804,30.8891,29.34464,0,0,270.1922,75.58529,0,11.90106,-11.90106,151.1292,35.98308,0.13576,32.27911,15.19043,0,94.57333
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.38708,39.5286,27.33893,15.30768,15.30768,0,0,0,15.30768,276.9007,0,0,42.38708,16.11335,15.30768,0,0,283.4156,63.68423,26.27373,0,26.27373,176.0547,41.9177,0.1357265,16.83845,33.90966,0,106.0713
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.00161,49.22269,31.48041,40.36245,40.36245,0,0,0,40.36245,143.7019,0,0,58.00161,42.48678,40.36245,0,0,257.1418,87.33058,15.51482,0,15.51482,190.7733,45.42213,0.1357067,44.39869,46.40128,0,145.3322
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.33653,54.9829,35.81015,17.00272,17.00272,0,0,0,17.00272,354.864,0,0,60.33653,17.8976,17.00272,0,0,241.627,101.2939,42.43893,0,42.43893,231.0344,55.00809,0.1356525,18.70299,48.26923,0,161.6305
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.48064,58.3559,39.3441,13.97635,13.97635,0,0,0,13.97635,418.4256,0,0,58.48064,14.71195,13.97635,0,0,199.1881,139.489,43.76869,0,43.76869,272.5571,64.89441,0.1355967,15.37399,46.78451,0,197.9696
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.23201,65.1797,42.26196,0,0,0,0,0,0,0,0,0,67.23201,0,0,0,0,155.4194,178.8808,67.23201,0,67.23201,336.339,80.08054,0.1355111,0,53.78561,0,246.1128
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.18436,68.89321,45.0258,31.45563,31.45563,0,0,0,31.45563,216.7636,0,0,68.18436,33.11119,31.45563,0,0,88.18737,239.3896,35.07318,0,35.07318,369.6123,88.00275,0.1354664,34.60119,54.54749,0,307.5739
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.12581,63.916,46.64304,21.26849,21.26849,0,0,0,21.26849,240.3829,0,0,51.12581,22.38788,21.26849,0,0,53.11419,270.9554,28.73793,0,28.73793,396.8755,94.49397,0.1354299,23.39534,40.90065,0,322.0813
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.57758,59.50326,47.19067,64.17211,64.17211,51.63086,0,15.33061,64.17211,58.5575,0,0,37.57758,13.20132,12.54125,0,0,24.37626,296.8196,24.37626,0,24.37626,420.0009,100,0.13546,70.58932,30.06206,81,334.3972
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.81003,55.30344,47.72119,48.73119,48.73119,0,0,0,48.73119,48.85995,0,0,23.81003,51.29599,48.73119,0,0,0,318.7582,0,27.48596,-27.48596,391.0281,93.10175,0.13546,53.60431,19.04803,0,342.5683
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.12384,51.99433,46.66015,0,0,0,0,0,0,0,0,0,17.12384,0,0,0,0,30.53995,291.2723,17.12384,0,17.12384,407.2732,96.96962,0.1354382,0,13.69907,0,308.3961
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,15.09204,14.33744,0,0,13.41611,306.6837,0,15.09204,-15.09204,391.3648,93.18191,0.1354382,15.77118,0,0,306.6837
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,11.99022,11.99022,0,0,0,11.99022,0,0,1.776357E-15,0,12.62129,11.99022,0,0,30.18504,291.5917,0,12.62129,-12.62129,378.0608,90.0143,0.1354382,13.18924,0,0,291.5917
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,40.37861,40.37861,0,0,0,40.37861,0,0,0,0,42.5038,40.37861,0,0,44.20869,278.9704,0,42.5038,-42.5038,333.2578,79.34695,0.1354382,44.41647,0,0,278.9704
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,12.74593,12.74593,0,0,0,12.74593,0,0,0,0,13.41677,12.74593,0,0,91.43513,236.4666,0,13.41677,-13.41677,319.1153,75.97969,0.1354382,14.02053,0,0,236.4666
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,5.445587,5.445587,0,0,0,5.445587,0,0,8.881784E-16,0,5.732197,5.445587,0,0,106.3427,223.0498,0,5.732197,-5.732197,313.0731,74.54105,0.1354382,5.990146,0,0,223.0498
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,13.29897,13.29897,0,0,0,13.29897,0,0,1.776357E-15,0,13.99892,13.29897,0,0,112.7118,217.3176,0,13.99892,-13.99892,298.3169,71.02769,0.1354382,14.62887,0,0,217.3176
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,42.31578,42.31578,0,0,0,42.31578,0,0,7.105427E-15,0,44.54292,42.31578,0,0,128.2661,203.3187,0,44.54292,-44.54292,251.3645,59.84858,0.1354382,46.54736,0,0,203.3187
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.7583,158.7758,0,0,0,251.3645,59.84858,0.1354382,0,0,0,158.7758
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,39.14906,39.14906,0,0,0,39.14906,0,0,7.105427E-15,0,41.20953,39.14906,0,0,177.7583,158.7758,0,41.20953,-41.20953,207.9259,49.50607,0.1354382,43.06396,0,0,158.7758
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,17.97396,17.97396,0,0,0,17.97396,0,0,0,0,18.91996,17.97396,0,0,223.5466,117.5663,0,18.91996,-18.91996,187.9825,44.75765,0.1354382,19.77136,0,0,117.5663
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.5688,98.6463,0,0,0,187.9825,44.75765,0.1354382,0,0,0,98.6463
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,58.18215,55.27304,0,0,244.5688,98.6463,0,58.18215,-58.18215,126.6531,30.15545,0.1354382,60.80034,0,0,98.6463
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,25.84835,24.55594,309.2156,40.46416,24.55594,0,24.55594,149.9489,35.70206,0.1354752,60.66681,0,81,40.46416
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.04345,31.70511,25.38798,0,0,72.31579,0,20.56389,0,0,0,0,23.04345,0,0,72.31579,68.7,284.6597,62.5645,91.74345,0,91.74345,236.9844,56.42475,0.1354959,0,18.43476,81,85.60795
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.58334,41.29446,27.16779,56.05951,56.05951,81,0,22.761,56.05951,86.66388,0,0,48.58334,0,0,24.9405,23.69347,192.9162,145.1336,72.27681,0,72.27681,305.5522,72.75038,0.1355641,61.66545,38.86667,81,193.7169
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.60912,51.67871,31.28361,14.74161,14.74161,72.66825,0,20.65307,14.74161,445.0608,7.105427E-15,0,65.60912,0,0,57.92664,55.03031,120.6394,210.1827,120.6394,0,120.6394,420.0009,100,0.135549,16.21577,52.4873,81,275.7919
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.48408,59.31566,35.59623,11.02384,11.02384,0,0,0,11.02384,657.5209,60.88003,0,72.48408,11.60405,11.02384,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,12.12623,57.98726,0,391.2423
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,88.88738,70.60844,39.10451,23.10302,23.10302,0,0,0,23.10302,384.7435,64.56841,0,88.88738,24.31897,23.10302,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,25.41332,71.10991,0,407.6456
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.02514,73.53764,42.02237,48.91007,48.91007,0,0,0,48.91007,177.9289,35.54086,0,87.02514,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,53.80107,69.62011,0,405.7834
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,70.26576,69.51954,44.81189,0,0,0,0,0,0,0,70.26576,0,70.26576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,0,56.21261,0,389.024
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.07687,68.87249,46.44623,51.36828,51.36828,0,0,0,51.36828,124.7402,10.005,0,64.07687,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,56.5051,51.2615,0,382.8351
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.04658,69.49326,46.97675,20.88929,20.88929,0,0,0,20.88929,306.6,42.05785,0,64.04658,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,22.97822,51.23727,0,382.8048
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.9227,58.94941,47.55006,29.04207,29.04207,0,0,0,29.04207,120.2486,4.352095,0,34.9227,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.135549,31.94628,27.93816,0,353.6809
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.29774,50.28558,46.49757,38.328,38.328,0,0,0,38.328,32.08552,0,7.105427E-15,12.29774,40.34527,38.328,0,0,0,318.7582,0,28.04753,-28.04753,390.4362,92.9608,0.135549,42.1608,9.838191,0,331.056
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,37.30919,35.44373,0,0,31.16392,290.7107,0,37.30919,-37.30919,351.1088,83.59717,0.135549,38.9881,0,0,290.7107
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,1.189613,1.189613,0,0,0,1.189613,0,0,0,0,1.252224,1.189613,0,0,72.61858,253.4015,0,1.252224,-1.252224,349.7888,83.28289,0.135549,1.308574,0,0,253.4015
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,49.30138,49.30138,0,0,0,49.30138,0,0,7.105427E-15,0,51.89619,49.30138,0,0,74.00993,252.1493,0,51.89619,-51.89619,295.0854,70.2583,0.135549,54.23153,0,0,252.1493
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,34.86765,34.86765,0,0,0,34.86765,0,0,0,0,36.70279,34.86765,0,0,131.6724,200.2531,0,36.70279,-36.70279,256.3973,61.04686,0.135549,38.35442,0,0,200.2531
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,14.21661,14.21661,0,0,0,14.21661,0,0,0,0,14.96485,14.21661,0,0,172.4532,163.5503,0,14.96485,-14.96485,240.623,57.29107,0.135549,15.63827,0,0,163.5503
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,37.54171,37.54171,0,0,0,37.54171,0,0,0,0,39.51758,37.54171,0,0,189.0809,148.5854,0,39.51758,-39.51758,198.9678,47.37319,0.135549,41.29588,0,0,148.5854
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,32.69841,32.69841,0,0,0,32.69841,0,0,7.105427E-15,0,34.41938,32.69841,0,0,232.9893,109.0679,0,34.41938,-34.41938,162.6866,38.73483,0.135549,35.96825,0,0,109.0679
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,29.6684,29.6684,0,0,0,29.6684,0,0,3.552714E-15,0,31.22989,29.6684,0,0,271.233,74.64849,0,31.22989,-31.22989,129.7674,30.89693,0.135549,32.63523,0,0,74.64849
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,14.77716,14.77716,0,0,0,14.77716,0,0,0,0,15.55491,14.77716,0,0,305.9329,43.4186,0,15.55491,-15.55491,113.3711,26.99306,0.135549,16.25488,0,0,43.4186
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,25.20051,25.20051,81,0,22.761,25.20051,0,0,0,0,0,0,55.79948,53.00951,323.2162,27.86369,53.00951,0,53.00951,163.6603,38.96666,0.1356285,27.72057,0,81,27.86369
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,25.08834,25.08834,81,0,22.761,25.08834,0,0,0,0,0,0,55.91167,53.11608,270.2066,75.57225,53.11608,0,53.11608,214.0507,50.96434,0.1357081,27.59717,0,81,75.57225
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,68.56586,65.13756,217.0906,123.3767,65.13756,0,65.13756,275.8456,65.67738,0.135785,13.67756,0,81,123.3767
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,151.953,182.0005,68.7,0,68.7,341.0201,81.1951,0.1358346,0,0,81,182.0005
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.01587,32.14418,25.26819,30.00925,30.00925,0,0,0,30.00925,83.36055,0,0,25.01587,31.58868,30.00925,0,0,83.253,243.8305,0,6.572809,-6.572809,334.0918,79.5455,0.1358346,33.01017,20.0127,0,268.8464
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.80701,42.49342,27.02233,37.53217,37.53217,0,0,0,37.53217,140.698,0,0,52.80701,39.50755,37.53217,0,0,90.55611,237.2577,13.29947,0,13.29947,346.7087,82.54954,0.1358177,41.28539,42.24561,0,290.0647
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.08558,52.38494,31.12103,20.32541,20.32541,0,0,0,20.32541,334.9777,0,0,68.08558,21.39517,20.32541,0,0,77.25665,249.2272,46.69041,0,46.69041,391.0032,93.0958,0.1357585,22.35795,54.46847,0,317.3128
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,85.66364,64.41773,35.37375,1.237003,1.237003,0,0,0,1.237003,6925.097,53.79529,0,85.66364,1.302108,1.237003,0,0,30.56624,291.2486,30.56624,0,30.56624,420.0009,100,0.1357198,1.360703,68.53091,0,376.9123
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,84.85807,68.48057,38.86492,34.0237,34.0237,0,0,0,34.0237,249.4087,49.04366,0,84.85807,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,37.42606,67.88646,0,403.6163
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,84.36115,72.00731,41.7999,0,0,0,0,0,0,0,84.36115,0,84.36115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,0,67.48891,0,403.1194
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,84.54142,75.71522,44.59797,19.4029,19.4029,0,0,0,19.4029,435.7154,64.11732,0,84.54142,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,21.34319,67.63313,0,403.2997
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,73.20875,72.55157,46.23231,10.28148,10.28148,0,0,0,10.28148,712.045,62.38614,0,73.20875,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,11.30963,58.567,0,391.967
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.08274,67.6498,46.80561,0,0,0,0,0,0,0,60.08274,0,60.08274,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,0,48.06619,0,378.841
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.93447,60.90438,47.3618,63.20641,63.20641,24.31867,0,8.420623,63.20641,64.76316,0,0,40.93447,40.93447,38.88775,0,0,0,318.7582,0,0,0,420.0009,100,0.1357198,69.52705,32.74758,81,359.6927
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.72984,52.49269,46.32644,28.3187,28.3187,0,0,0,28.3187,69.6707,0,0,19.72984,29.80915,28.3187,0,0,0,318.7582,0,10.07932,-10.07932,409.3763,97.47035,0.1357198,31.15057,15.78387,0,338.4881
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,10.93061,10.38408,0,0,11.19924,308.6789,0,10.93061,-10.93061,397.8544,94.72705,0.1357198,11.42249,0,0,308.6789
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,32.16431,32.16431,0,0,0,32.16431,0,0,0,0,33.85717,32.16431,0,0,23.34437,297.7483,0,33.85717,-33.85717,362.1658,86.22979,0.1357198,35.38074,0,0,297.7483
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,33.02452,33.02452,0,0,0,33.02452,0,0,0,0,34.76265,33.02452,0,0,60.96346,263.8911,0,34.76265,-34.76265,325.5228,77.50527,0.1357198,36.32697,0,0,263.8911
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,28.18363,28.18363,0,0,0,28.18363,0,0,3.552714E-15,0,29.66698,28.18363,0,0,99.58862,229.1285,0,29.66698,-29.66698,294.251,70.05963,0.1357198,31.002,0,0,229.1285
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,19.86357,19.86357,0,0,0,19.86357,0,0,0,0,20.90902,19.86357,0,0,132.5519,199.4615,0,20.90902,-20.90902,272.211,64.81201,0.1357198,21.84993,0,0,199.4615
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,49.41901,49.41901,0,0,0,49.41901,0,0,7.105427E-15,0,52.02001,49.41901,0,0,155.7842,178.5525,0,52.02001,-52.02001,217.3771,51.75634,0.1357198,54.36091,0,0,178.5525
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5842,126.5324,0,0,0,217.3771,51.75634,0.1357198,0,0,0,126.5324
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5842,126.5324,0,0,0,217.3771,51.75634,0.1357198,0,0,0,126.5324
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,49.06923,49.06923,0,0,0,49.06923,0,0,7.105427E-15,0,51.65182,49.06923,0,0,213.5842,126.5324,0,51.65182,-51.65182,162.9313,38.79308,0.1357198,53.97615,0,0,126.5324
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,28.58216,28.58216,0,0,0,28.58216,0,0,0,0,30.08649,28.58216,0,0,270.9751,74.88062,0,30.08649,-30.08649,131.2173,31.24216,0.1357198,31.44038,0,0,74.88062
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,23.46321,23.46321,0,0,0,23.46321,0,0,3.552714E-15,0,24.69812,23.46321,0,0,304.4045,44.79414,0,24.69812,-24.69812,105.1832,25.04358,0.1357198,25.80953,0,0,44.79414
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,52.1173,49.51144,331.8469,20.09602,49.51144,0,49.51144,152.1539,36.22705,0.1357938,31.77097,0,81,20.09602
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,72.31579,68.7,282.3354,64.65631,68.7,0,68.7,217.3284,51.74477,0.1358633,8.415477,0,81,64.65631
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.4656,31.88846,25.17406,14.67104,14.67104,81,0,22.761,14.67104,166.7612,0,0,24.4656,0,0,66.32896,63.01251,213.6355,126.4863,87.47812,0,87.47812,300.3175,71.50402,0.1359116,16.13814,19.57248,81,150.9519
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.65813,41.37466,26.9282,3.871535,3.871535,76.18732,0,21.54339,3.871535,1282.647,0,0,49.65813,0,0,72.31579,68.7,126.1573,205.2166,118.3581,0,118.3581,412.6019,98.23834,0.1359082,4.258688,39.72651,81,254.8747
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.80983,52.84447,30.97556,41.94903,41.94903,0,0,0,41.94903,166.4158,17.85374,0,69.80983,44.15688,41.94903,0,0,7.799213,311.7389,7.799213,0,7.799213,420.0009,100,0.1358984,46.14394,55.84786,0,381.5488
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.3912,63.22279,35.1855,21.45343,21.45343,0,0,0,21.45343,388.7081,60.80865,0,83.3912,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1358984,23.59877,66.71297,0,402.1494
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,92.14768,71.53156,38.651,27.14384,27.14384,0,0,0,27.14384,339.4792,63.57522,0,92.14768,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1358984,29.85822,73.71815,0,410.9059
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,90.18266,74.47243,41.58598,3.271698,3.271698,0,0,0,3.271698,2756.448,86.73876,0,90.18266,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1358984,3.598868,72.14612,0,408.9409
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,86.68253,76.46017,44.37549,11.30698,11.30698,0,0,0,11.30698,766.6283,74.78044,0,86.68253,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1358984,12.43768,69.34602,0,405.4408
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,79.91988,75.37722,46.0355,17.10085,17.10085,0,0,0,17.10085,467.3445,61.91898,0,79.91988,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1358984,18.81093,63.9359,0,398.6781
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.25261,67.46752,46.59169,57.57943,57.57943,0,0,0,57.57943,104.6426,0,7.105427E-15,60.25261,60.60992,57.57943,0,0,0,318.7582,0,0.3573138,-0.3573138,419.6242,99.91032,0.1358984,63.33737,48.20209,0,379.0108
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.0024,60.72147,47.17356,20.32166,20.32166,0,0,0,20.32166,201.767,19.21416,0,41.0024,21.39122,20.32166,0,0,0.3970154,318.4009,0.3970154,0,0.3970154,420.0009,100,0.1358979,22.35383,32.80192,0,359.4033
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.76328,52.32516,46.1553,20.40162,20.40162,0,0,0,20.40162,96.87111,0,0,19.76328,21.47539,20.40162,0,0,0,318.7582,0,1.712114,-1.712114,418.1961,99.5703,0.1358979,22.44179,15.81062,0,338.5215
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,2.967113,2.818758,0,0,1.902349,317.0461,0,2.967113,-2.967113,415.0685,98.82564,0.1358979,3.100634,0,0,317.0461
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,23.18181,23.18181,0,0,0,23.18181,0,0,3.552714E-15,0,24.40191,23.18181,0,0,5.199142,314.079,0,24.40191,-24.40191,389.3466,92.70139,0.1358979,25.49999,0,0,314.079
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,28.99817,28.99817,0,0,0,28.99817,0,0,3.552714E-15,0,30.52439,28.99817,0,0,32.31237,289.6771,0,30.52439,-30.52439,357.1711,85.04057,0.1358979,31.89799,0,0,289.6771
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,2.850101,2.850101,0,0,0,2.850101,0,0,0,0,3.000107,2.850101,0,0,66.22836,259.1527,0,3.000107,-3.000107,354.0087,84.28762,0.1358979,3.135112,0,0,259.1527
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,43.50949,43.50949,0,0,0,43.50949,0,0,7.105427E-15,0,45.79947,43.50949,0,0,69.56181,256.1526,0,45.79947,-45.79947,305.7318,72.79315,0.1358979,47.86044,0,0,256.1526
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,32.27729,32.27729,0,0,0,32.27729,0,0,0,0,33.9761,32.27729,0,0,120.4501,210.3531,0,33.9761,-33.9761,269.9179,64.26604,0.1358979,35.50502,0,0,210.3531
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,44.49023,44.49023,0,0,0,44.49023,0,0,7.105427E-15,0,46.83183,44.49023,0,0,158.2013,176.377,0,46.83183,-46.83183,220.5528,52.51247,0.1358979,48.93926,0,0,176.377
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.2367,129.5452,0,0,0,220.5528,52.51247,0.1358979,0,0,0,129.5452
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,31.59853,31.59853,0,0,0,31.59853,0,0,7.105427E-15,0,33.26161,31.59853,0,0,210.2367,129.5452,0,33.26161,-33.26161,185.492,44.16467,0.1358979,34.75838,0,0,129.5452
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,3.102283,3.102283,0,0,0,3.102283,0,0,4.440892E-16,0,3.265561,3.102283,0,0,247.194,96.2836,0,3.265561,-3.265561,182.0498,43.3451,0.1358979,3.412511,0,0,96.2836
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,4.139095,4.139095,0,0,0,4.139095,0,0,8.881784E-16,0,4.356942,4.139095,0,0,250.8224,93.01804,0,4.356942,-4.356942,177.4572,42.25162,0.1358979,4.553004,0,0,93.01804
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,10.81711,10.27625,0,0,255.6635,88.66109,0,10.81711,-10.81711,166.0549,39.53681,0.1358979,11.30388,0,0,88.66109
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,19.51299,18.53735,0,0,267.6825,77.84399,0,19.51299,-19.51299,145.4864,34.63956,0.1358979,20.39108,0,0,77.84399
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.92746,32.20929,25.07994,49.89922,49.89922,0,0,0,49.89922,51.95965,0,7.105427E-15,25.92746,52.52549,49.89922,0,0,289.3636,58.33099,0,26.59804,-26.59804,117.4496,27.96414,0.1358979,54.88914,20.74197,0,84.25845
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.70425,39.08081,26.83408,25.79908,25.79908,0,0,0,25.79908,165.5263,0,0,42.70425,27.15693,25.79908,0,0,318.917,31.73295,15.54733,0,15.54733,132.1991,31.47592,0.1358782,28.37899,34.1634,0,74.4372
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.85059,52.71928,30.85577,0,0,0,0,0,0,0,0,0,69.85059,0,0,0,0,303.3697,45.72554,69.85059,0,69.85059,198.4652,47.25353,0.1357901,0,55.88047,0,115.5761
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,81.57593,62.25704,35.01437,54.1437,54.1437,0,0,0,54.1437,150.6656,0,0,81.57593,56.99336,54.1437,0,0,233.5191,108.5911,24.58256,0,24.58256,221.7863,52.80615,0.135759,59.55806,65.26074,0,190.167
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.90001,65.42088,38.47986,0,0,0,0,0,0,0,0,0,78.90001,0,0,0,0,208.9365,130.7154,78.90001,0,78.90001,296.6374,70.62781,0.1356596,0,63.12001,0,209.6154
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,78.1428,68.73738,41.41484,42.63691,42.63691,0,0,0,42.63691,183.275,0,0,78.1428,44.88096,42.63691,0,0,130.0365,201.7254,33.26184,0,33.26184,328.1924,78.14088,0.1356177,46.9006,62.51424,0,279.8682
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,57.59322,63.63217,44.21291,0,0,0,0,0,0,0,0,0,57.59322,0,0,0,0,96.77464,231.661,57.59322,0,57.59322,382.8301,91.14983,0.1355453,0,46.07457,0,289.2543
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,62.33133,67.46924,45.87292,45.6316,45.6316,0,0,0,45.6316,136.5968,0,0,62.33133,48.03326,45.6316,0,0,39.18143,283.4949,14.29806,0,14.29806,396.3944,94.37943,0.1355273,50.19476,49.86506,0,345.8263
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,47.25356,62.22305,46.44623,3.843473,3.843473,0,0,0,3.843473,1229.45,18.32444,0,47.25356,4.045761,3.843473,0,0,24.88337,296.3632,24.88337,0,24.88337,420.0009,100,0.1354961,4.22782,37.80285,0,343.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.80082,59.78305,47.0452,0,0,0,0,0,0,0,38.80082,0,38.80082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354961,0,31.04066,0,357.5591
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.42497,50.77642,46.00983,0,0,0,0,0,0,0,15.42497,0,15.42497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354961,0,12.33998,0,334.1832
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1354961,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,44.2336,44.2336,0,0,0,44.2336,0,0,7.105427E-15,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1354961,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,40.83153,40.83153,0,0,0,40.83153,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1354961,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,17.24412,17.24412,0,0,0,17.24412,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1354961,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,4.133477,4.133477,0,0,0,4.133477,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1354961,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,4.753394,4.753394,0,0,0,4.753394,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1354961,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,46.19506,46.19506,0,0,0,46.19506,0,0,7.105427E-15,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1354961,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,1.47316,1.47316,0,0,0,1.47316,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1354961,1.620476,0,0,120.039
