Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,1.919494,1.919494,0,0,0,1.919494,0,0,4.440892E-16,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1354961,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,21.40056,21.40056,0,0,0,21.40056,0,0,3.552714E-15,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1354961,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,30.78095,30.78095,0,0,0,30.78095,0,0,7.105427E-15,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1354961,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1354961,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1355432,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.07391,28.21905,24.97726,21.35045,21.35045,81,0,22.761,21.35045,56.55107,0,0,12.07391,0,0,59.64955,56.66707,275.0242,71.23647,68.74098,0,68.74098,224.3034,53.40547,0.1356151,23.4855,9.659128,81,83.31038
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.13257,33.95045,26.68861,0,0,72.31579,0,20.56389,0,0,0,0,26.13257,0,0,72.31579,68.7,206.2832,133.1033,94.83257,0,94.83257,314.2695,74.82592,0.1356315,0,20.90606,81,159.2359
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.28319,43.44178,30.68463,24.5208,24.5208,81,0,22.761,24.5208,176.5162,0,0,43.28319,0,0,56.4792,53.65524,111.4506,218.4527,96.93843,0,96.93843,406.2334,96.72204,0.1356679,26.97288,34.62655,81,261.7359
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.08302,48.5571,34.82611,29.91225,29.91225,0,0,0,29.91225,150.7176,0,0,45.08302,31.48658,29.91225,0,0,14.51219,305.6973,13.59644,0,13.59644,419.1321,99.79315,0.1356508,32.90347,36.06641,0,350.7803
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.42299,56.3623,38.26594,45.62938,45.62938,0,0,0,45.62938,123.6549,7.476305,0,56.42299,48.03093,45.62938,0,0,0.9157519,317.9341,0.9157519,0,0.9157519,420.0009,100,0.1356497,50.19232,45.13839,0,374.357
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.62154,60.54721,41.20092,57.62046,57.62046,0,0,0,57.62046,101.7374,0,7.105427E-15,58.62154,60.65311,57.62046,0,0,0,318.7582,0,2.031569,-2.031569,417.8594,99.49013,0.1356497,63.3825,46.89724,0,377.3798
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.17039,66.42892,44.0161,54.49586,54.49586,0,0,0,54.49586,119.5878,5.549021,0,65.17039,57.36407,54.49586,0,0,2.257298,316.7267,2.257298,0,2.257298,420.0009,100,0.1356468,59.94545,52.13631,0,381.897
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.96958,60.85346,45.65045,54.59734,54.59734,0,0,0,54.59734,84.19748,0,0,45.96958,57.47088,54.59734,0,0,0,318.7582,0,11.5013,-11.5013,407.8774,97.11347,0.1356468,60.05707,36.77567,0,364.7278
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.17804,54.88872,46.25798,0,0,0,0,0,0,0,14.39881,0,27.17804,0,0,0,0,12.77922,307.2569,12.77922,0,12.77922,420.0009,100,0.1356308,0,21.74243,0,334.435
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.35719,51.30915,46.85696,34.06293,34.06293,0,0,0,34.06293,42.14901,0,7.105427E-15,14.35719,35.85572,34.06293,0,0,0,318.7582,0,21.49853,-21.49853,397.3394,94.60443,0.1356308,37.46923,11.48575,0,333.1154
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.0142,49.52968,45.84726,39.02394,39.02394,0,0,0,39.02394,30.78674,0,7.105427E-15,12.0142,41.07784,39.02394,0,0,23.88726,297.2597,0,29.06363,-29.06363,366.7036,87.31022,0.1356308,42.92634,9.611361,0,309.2739
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,47.03431,44.6826,0,0,56.18018,268.196,0,47.03431,-47.03431,317.1251,75.50583,0.1356308,49.15086,0,0,268.196
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,37.47007,37.47007,0,0,0,37.47007,0,0,0,0,39.44218,37.47007,0,0,108.4405,221.1617,0,39.44218,-39.44218,275.5494,65.60687,0.1356308,41.21708,0,0,221.1617
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,41.78082,41.78082,0,0,0,41.78082,0,0,7.105427E-15,0,43.97982,41.78082,0,0,152.2652,181.7196,0,43.97982,-43.97982,229.1906,54.56908,0.1356308,45.95891,0,0,181.7196
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,4.687179,4.687179,0,0,0,4.687179,0,0,8.881784E-16,0,4.933872,4.687179,0,0,201.1316,137.7397,0,4.933872,-4.933872,223.9899,53.33081,0.1356308,5.155896,0,0,137.7397
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.6137,132.8059,0,0,0,223.9899,53.33081,0.1356308,0,0,0,132.8059
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,46.72297,46.72297,0,0,0,46.72297,0,0,0,0,49.18208,46.72297,0,0,206.6137,132.8059,0,49.18208,-49.18208,172.1474,40.98739,0.1356308,51.39527,0,0,132.8059
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,18.00168,18.00168,0,0,0,18.00168,0,0,3.552714E-15,0,18.94914,18.00168,0,0,261.2605,83.6238,0,18.94914,-18.94914,152.1732,36.23166,0.1356308,19.80185,0,0,83.6238
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.8795974,0.8795974,0,0,0,0.8795974,0,0,0,0,0.925892,0.8795974,0,0,282.3151,64.67467,0,0.925892,-0.925892,151.1973,35.99928,0.1356308,0.9675571,0,0,64.67467
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,36.42211,36.42211,0,0,0,36.42211,0,0,7.105427E-15,0,38.33906,36.42211,0,0,283.3438,63.74877,0,38.33906,-38.33906,110.7844,26.37717,0.1356308,40.06432,0,0,63.74877
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.9428,25.40971,0,0,0,110.7844,26.37717,0.1356308,0,0,0,25.40971
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,37.12454,37.12454,81,0,22.761,37.12454,0,0,0,0,0,0,43.87546,41.68169,325.9428,25.40971,41.68169,0,41.68169,150.3271,35.79209,0.1356925,40.83699,0,81,25.40971
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,72.31579,68.7,284.2611,62.92323,68.7,0,68.7,215.5016,51.30981,0.1357519,4.349607,0,81,62.92323
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,70.312,66.79639,215.5611,124.7532,66.79639,0,66.79639,278.8702,66.39754,0.1358258,11.75681,0,81,124.7532
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.51656,30.42164,24.84035,26.67544,26.67544,81,0,22.761,26.67544,76.91181,0,0,20.51656,0,0,54.32457,51.60834,148.7647,184.87,72.12489,0,72.12489,347.2939,82.68887,0.1358929,29.34298,16.41325,81,205.3866
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.05268,41.07724,26.54315,32.11951,32.11951,0,0,0,32.11951,155.8326,0,0,50.05268,33.81001,32.11951,0,0,76.63981,249.7824,16.24266,0,16.24266,362.7031,86.3577,0.1358726,35.33146,40.04214,0,299.8351
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.7457,52.64651,30.5135,31.2212,31.2212,0,0,0,31.2212,226.5951,0,0,70.7457,32.86442,31.2212,0,0,60.39715,264.4008,37.88129,0,37.88129,398.6404,94.91419,0.1358251,34.34332,56.59657,0,335.1465
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,82.53942,62.17873,34.62931,17.66425,17.66425,0,0,0,17.66425,467.2682,41.42962,0,82.53942,18.59395,17.66425,0,0,22.51586,298.494,22.51586,0,22.51586,420.0009,100,0.135797,19.43067,66.03154,0,381.0334
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,87.82564,68.73366,38.02635,42.83293,42.83293,0,0,0,42.83293,205.0423,42.73835,0,87.82564,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,47.11622,70.26051,0,406.5839
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,84.71445,71.09257,40.96133,0,0,0,0,0,0,0,84.71445,0,84.71445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,0,67.77156,0,403.4727
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,73.28641,69.58405,43.80218,0,0,0,0,0,0,0,73.28641,0,73.28641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,0,58.62913,0,392.0446
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,71.78628,70.97281,45.4622,0,0,0,0,0,0,0,71.78628,0,71.78628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,0,57.42902,0,390.5445
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.99082,67.96349,46.06118,48.01419,48.01419,0,0,0,48.01419,131.1921,12.44957,0,62.99082,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,52.81561,50.39265,0,381.7491
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.93229,56.9695,46.68582,0.6560212,0.6560212,0,0,0,0.6560212,4867.57,31.24174,0,31.93229,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.135797,0.7216233,25.54583,0,350.6905
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.05248,49.07951,45.70179,27.18992,27.18992,0,0,0,27.18992,40.64918,0,0,11.05248,28.62097,27.18992,0,0,0,318.7582,0,17.56849,-17.56849,401.482,95.59077,0.135797,29.90891,8.841983,0,329.8107
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,38.43188,36.51029,0,0,19.52054,301.1897,0,38.43188,-38.43188,360.9713,85.94537,0.135797,40.16132,0,0,301.1897
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,19.63892,19.63892,0,0,0,19.63892,0,0,0,0,20.67255,19.63892,0,0,62.22263,262.7578,0,20.67255,-20.67255,339.1805,80.7571,0.135797,21.60281,0,0,262.7578
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,2.445811,2.445811,0,0,0,2.445811,0,0,4.440892E-16,0,2.574538,2.445811,0,0,85.19213,242.0853,0,2.574538,-2.574538,336.4667,80.11095,0.135797,2.690392,0,0,242.0853
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,26.32786,26.32786,0,0,0,26.32786,0,0,3.552714E-15,0,27.71353,26.32786,0,0,88.05273,239.5108,0,27.71353,-27.71353,307.2541,73.15558,0.135797,28.96064,0,0,239.5108
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,27.01347,27.01347,0,0,0,27.01347,0,0,3.552714E-15,0,28.43524,27.01347,0,0,118.8455,211.7972,0,28.43524,-28.43524,277.2807,66.01908,0.135797,29.71482,0,0,211.7972
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,8.158263,8.158263,0,0,0,8.158263,0,0,1.776357E-15,0,8.587646,8.158263,0,0,150.4402,183.362,0,8.587646,-8.587646,268.2285,63.8638,0.135797,8.97409,0,0,183.362
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.9821,174.7744,0,0,0,268.2285,63.8638,0.135797,0,0,0,174.7744
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,15.89793,15.89793,0,0,0,15.89793,0,0,1.776357E-15,0,16.73466,15.89793,0,0,159.9821,174.7744,0,16.73466,-16.73466,250.5886,59.66384,0.135797,17.48772,0,0,174.7744
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.5761,158.0397,0,0,0,250.5886,59.66384,0.135797,0,0,0,158.0397
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,52.87208,52.87208,0,0,0,52.87208,0,0,7.105427E-15,0,55.65482,52.87208,0,0,178.5761,158.0397,0,55.65482,-55.65482,191.9233,45.69593,0.135797,58.15929,0,0,158.0397
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,45.63509,45.63509,0,0,0,45.63509,0,0,7.105427E-15,0,48.03693,45.63509,0,0,240.4148,102.3849,0,48.03693,-48.03693,141.2879,33.63992,0.135797,50.1986,0,0,102.3849
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,28.12949,26.72301,0,0,293.7892,54.34793,0,28.12949,-28.12949,111.6368,26.58015,0.135797,29.39532,0,0,54.34793
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,42.91639,40.77057,325.0442,26.21845,40.77057,0,40.77057,150.3152,35.78926,0.1358571,41.89197,0,81,26.21845
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.09596,30.19721,24.73767,25.92887,25.92887,81,0,22.761,25.92887,77.50417,0,0,20.09596,0,0,55.07113,52.31757,284.2736,62.91196,72.41353,0,72.41353,219.0127,52.14578,0.1359238,28.52176,16.07677,81,83.00792
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.39346,38.54024,26.42335,14.91996,14.91996,81,0,22.761,14.91996,284.1392,0,0,42.39346,0,0,66.08004,62.77604,211.8601,128.0841,105.1695,0,105.1695,318.7852,75.9011,0.1359493,16.41195,33.91476,81,170.4776
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,62.19507,49.39766,30.35092,44.85259,44.85259,81,0,22.761,44.85259,138.6655,0,0,62.19507,0,0,36.14741,34.34004,106.6906,222.7367,96.53511,0,96.53511,410.3665,97.70612,0.1359857,49.33785,49.75606,81,284.9318
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.82053,60.03247,34.44106,12.74269,12.74269,0,0,0,12.74269,610.7072,54.25167,0,77.82053,13.41336,12.74269,0,0,10.15549,309.6183,10.15549,0,10.15549,420.0009,100,0.135973,14.01696,62.25642,0,387.4388
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.85221,68.01389,37.80388,17.75913,17.75913,0,0,0,17.75913,489.0568,68.15839,0,86.85221,18.69382,17.75913,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,19.53504,69.48177,0,405.6104
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.90157,70.90352,40.74741,43.26744,43.26744,0,0,0,43.26744,196.2251,39.35689,0,84.90157,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,47.59419,67.92125,0,403.6598
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,75.66521,70.32493,43.56259,29.5852,29.5852,0,0,0,29.5852,255.7536,44.5229,0,75.66521,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,32.54372,60.53217,0,394.4234
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,69.70432,69.81023,45.24828,41.6148,41.6148,0,0,0,41.6148,167.4989,25.89927,0,69.70432,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,45.77628,55.76346,0,388.4626
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.79222,62.15585,45.87292,19.23341,19.23341,0,0,0,19.23341,253.6847,28.54653,0,48.79222,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,21.15675,39.03378,0,367.5504
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.84304,58.84101,46.49757,22.39023,22.39023,0,0,0,22.39023,169.0158,14.27437,0,37.84304,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,24.62926,30.27443,0,356.6013
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.37817,51.87351,45.53065,10.64352,10.64352,0,0,0,10.64352,191.4607,9.174456,0,20.37817,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.135973,11.70788,16.30253,0,339.1364
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.135973,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,26.32721,26.32721,0,0,0,26.32721,0,0,3.552714E-15,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.135973,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,14.12128,14.12128,0,0,0,14.12128,0,0,1.776357E-15,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.135973,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,8.520777,8.520777,0,0,0,8.520777,0,0,1.776357E-15,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.135973,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.135973,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.135973,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,42.49931,42.49931,0,0,0,42.49931,0,0,7.105427E-15,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.135973,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,11.00328,11.00328,0,0,0,11.00328,0,0,1.776357E-15,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.135973,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,13.54488,13.54488,0,0,0,13.54488,0,0,1.776357E-15,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.135973,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,21.40742,21.40742,0,0,0,21.40742,0,0,3.552714E-15,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.135973,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,12.53265,12.53265,0,0,0,12.53265,0,0,1.776357E-15,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.135973,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.135973,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.135973,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.53417,29.07117,24.60931,40.55253,40.55253,0,0,0,40.55253,40.77224,0,0,16.53417,42.68687,40.55253,0,0,270.5991,75.21906,0,26.1527,-26.1527,135.7207,32.31438,0.135973,44.60778,13.22734,0,91.75323
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.91149,39.79073,26.27789,0,0,0,0,0,0,0,0,0,46.91149,0,0,0,0,299.6576,49.06636,46.91149,0,46.91149,180.2248,42.91058,0.1359144,0,37.52919,0,95.97784
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.23872,48.86921,30.17978,68.86154,68.86154,81,0,22.761,68.86154,88.93022,0,0,61.23872,0,0,12.13846,11.53154,252.7461,91.2867,72.77026,0,72.77026,249.2607,59.34767,0.1359804,75.7477,48.99098,81,152.5254
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.9879,60.26035,34.24426,21.36143,21.36143,81,0,22.761,21.36143,369.7688,0,0,78.9879,0,0,59.63857,56.65664,179.9759,156.7799,135.6445,0,135.6445,377.9444,89.98659,0.1359678,23.49757,63.19032,81,235.7678
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,85.70837,67.2364,37.58996,2.972493,2.972493,0,0,0,2.972493,2883.384,38.24809,0,85.70837,3.12894,2.972493,0,0,44.33134,278.86,44.33134,0,44.33134,420.0009,100,0.1359126,3.269742,68.5667,0,364.5684
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,91.94785,73.91673,40.52494,19.36203,19.36203,0,0,0,19.36203,474.8874,71.56676,0,91.94785,20.38109,19.36203,0,0,0,318.7582,0,0,0,420.0009,100,0.1359126,21.29824,73.55828,0,410.7061
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,82.56681,73.1566,43.34012,19.45297,19.45297,0,0,0,19.45297,424.4432,62.09,0,82.56681,20.47681,19.45297,0,0,0,318.7582,0,0,0,420.0009,100,0.1359126,21.39827,66.05345,0,401.325
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,72.22826,70.66076,45.05148,44.15467,44.15467,0,0,0,44.15467,163.5801,25.74966,0,72.22826,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1359126,48.57014,57.78261,0,390.9865
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,57.37698,65.27312,45.70179,10.76279,10.76279,0,0,0,10.76279,533.1052,46.04773,0,57.37698,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1359126,11.83907,45.90158,0,376.1352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.09127,58.03382,46.32644,0,0,0,0,0,0,0,36.09127,0,36.09127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359126,0,28.87302,0,354.8495
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.07535,50.02072,45.38519,35.16039,35.16039,0,0,0,35.16039,42.87593,0,0,15.07535,37.01094,35.16039,0,0,0,318.7582,0,21.93559,-21.93559,396.8787,94.49474,0.1359126,38.67643,12.06028,0,333.8336
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,59.79172,56.80214,0,0,24.37288,296.8226,0,59.79172,-59.79172,333.8527,79.48858,0.1359126,62.48235,0,0,296.8226
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,6.285725,6.285725,0,0,0,6.285725,0,0,0,0,6.616553,6.285725,0,0,90.80813,237.0309,0,6.616553,-6.616553,326.8782,77.828,0.1359126,6.914298,0,0,237.0309
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,9.145495,9.145495,0,0,0,9.145495,0,0,1.776357E-15,0,9.626837,9.145495,0,0,98.15985,230.4144,0,9.626837,-9.626837,316.7307,75.41191,0.1359126,10.06005,0,0,230.4144
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,53.10473,53.10473,0,0,0,53.10473,0,0,7.105427E-15,0,55.89972,53.10473,0,0,108.8563,220.7875,0,55.89972,-55.89972,257.8072,61.38254,0.1359126,58.4152,0,0,220.7875
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,10.44174,10.44174,0,0,0,10.44174,0,0,0,0,10.99131,10.44174,0,0,170.9671,164.8878,0,10.99131,-10.99131,246.2213,58.62401,0.1359126,11.48591,0,0,164.8878
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,23.92252,23.92252,0,0,0,23.92252,0,0,3.552714E-15,0,25.1816,23.92252,0,0,183.1797,153.8965,0,25.1816,-25.1816,219.6776,52.30408,0.1359126,26.31477,0,0,153.8965
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,14.41986,14.41986,0,0,0,14.41986,0,0,1.776357E-15,0,15.1788,14.41986,0,0,211.1593,128.7149,0,15.1788,-15.1788,203.6777,48.4946,0.1359126,15.86185,0,0,128.7149
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,26.81713,26.81713,0,0,0,26.81713,0,0,3.552714E-15,0,28.22856,26.81713,0,0,228.0246,113.5361,0,28.22856,-28.22856,173.9222,41.40997,0.1359126,29.49884,0,0,113.5361
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,14.01157,14.01157,0,0,0,14.01157,0,0,0,0,14.74903,14.01157,0,0,259.3896,85.30754,0,14.74903,-14.74903,158.3754,37.70835,0.1359126,15.41273,0,0,85.30754
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,12.78598,12.78598,0,0,0,12.78598,0,0,1.776357E-15,0,13.45892,12.78598,0,0,275.7775,70.55852,0,13.45892,-13.45892,144.1884,34.33051,0.1359126,14.06457,0,0,70.55852
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,9.715966,9.715966,0,0,0,9.715966,0,0,0,0,10.22733,9.715966,0,0,290.7318,57.09959,0,10.22733,-10.22733,133.4079,31.76371,0.1359126,10.68756,0,0,57.09959
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,10.49645,9.971623,0,0,302.0955,46.87226,0,10.49645,-10.49645,122.3436,29.12938,0.1359126,10.96879,0,0,46.87226
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.7582,36.37582,0,0,0,122.3436,29.12938,0.1359126,0,0,0,36.37582
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.81952,25.52457,24.51519,37.25388,37.25388,81,0,22.761,37.25388,10.25268,0,0,3.81952,0,0,43.74612,41.55882,313.7582,36.37582,45.37834,0,45.37834,165.3933,39.37928,0.1359781,40.97926,3.055616,81,40.19534
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.256172,28.62363,26.13242,27.21969,27.21969,81,0,22.761,27.21969,34.00542,0,0,9.256172,0,0,53.7803,51.09129,268.3799,77.21632,60.34746,0,60.34746,222.644,53.01036,0.1360593,29.94166,7.404938,81,86.4725
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.35178,33.73983,30.03432,4.496207,4.496207,76.812,0,21.70144,4.496207,296.9565,0,0,13.35178,0,0,72.31579,68.7,208.0324,131.529,82.05177,0,82.05177,300.4851,71.54393,0.1361026,4.945827,10.68142,81,144.8808
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.65637,40.31454,34.056,41.49603,41.49603,81,0,22.761,41.49603,52.18901,0,0,21.65637,0,0,39.50397,37.52877,125.9807,205.3756,59.18514,0,59.18514,356.6331,84.91246,0.1361834,45.64563,17.32509,81,227.032
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.56699,46.59414,37.40171,13.5685,13.5685,0,0,0,13.5685,225.279,0,0,30.56699,14.28263,13.5685,0,0,66.79552,258.6423,16.28435,0,16.28435,372.0818,88.59071,0.1361631,14.92535,24.45359,0,289.2093
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.26041,46.4229,40.33669,0,0,0,0,0,0,0,0,0,20.26041,0,0,0,0,50.51117,273.2982,20.26041,0,20.26041,391.3025,93.16706,0.1361379,0,16.20833,0,293.5586
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.505982,45.11563,43.17754,28.44577,28.44577,0,0,0,28.44577,22.87153,0,0,6.505982,29.94291,28.44577,0,0,30.25076,291.5325,0,23.43693,-23.43693,366.5977,87.285,0.1361379,31.29034,5.204786,0,298.0385
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4795867,45.02312,44.88034,0,0,0,0,0,0,0,0,0,0.4795867,0,0,0,0,56.29179,268.0956,0.4795867,0,0.4795867,367.0527,87.39333,0.1361373,0,0.3836693,0,268.5752
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.347724,47.45018,45.53065,47.60267,47.60267,0,0,0,47.60267,13.33481,0,0,6.347724,50.10807,47.60267,0,0,55.8122,268.5273,0,43.76035,-43.76035,320.9253,76.41063,0.1361373,52.36294,5.078179,0,274.875
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3446712,46.28442,46.18097,20.86847,20.86847,0,0,0,20.86847,1.651636,0,0,0.3446712,21.96681,20.86847,0,0,104.4348,224.7669,0,21.62214,-21.62214,298.1335,70.98403,0.1361373,22.95532,0.2757369,0,225.1116
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.176924,45.59996,45.24828,0,0,0,0,0,0,0,0,0,1.176924,0,0,0,0,128.4594,203.1448,1.176924,0,1.176924,299.2501,71.24988,0.1361358,0,0.9415392,0,204.3217
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2825,204.204,0,0,0,299.2501,71.24988,0.1361358,0,0,0,204.204
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,4.750188,4.750188,0,0,0,4.750188,0,0,8.881784E-16,0,5.000198,4.750188,0,0,127.2825,204.204,0,5.000198,-5.000198,293.9794,69.99496,0.1361358,5.225207,0,0,204.204
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.8383,199.2038,0,0,0,293.9794,69.99496,0.1361358,0,0,0,199.2038
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,18.7302,18.7302,0,0,0,18.7302,0,0,0,0,19.716,18.7302,0,0,132.8383,199.2038,0,19.716,-19.716,273.1969,65.04675,0.1361358,20.60322,0,0,199.2038
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,3.06478,3.06478,0,0,0,3.06478,0,0,0,0,3.226084,3.06478,0,0,154.7449,179.4878,0,3.226084,-3.226084,269.7963,64.23709,0.1361358,3.371258,0,0,179.4878
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,7.807698,7.807698,0,0,0,7.807698,0,0,0,0,8.21863,7.807698,0,0,158.3295,176.2617,0,8.21863,-8.21863,261.1331,62.17443,0.1361358,8.588469,0,0,176.2617
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,35.24247,35.24247,0,0,0,35.24247,0,0,0,0,37.09733,35.24247,0,0,167.4613,168.0431,0,37.09733,-37.09733,222.0291,52.86396,0.1361358,38.76671,0,0,168.0431
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,37.32617,37.32617,0,0,0,37.32617,0,0,7.105427E-15,0,39.2907,37.32617,0,0,208.6805,130.9457,0,39.2907,-39.2907,180.6131,43.00303,0.1361358,41.05878,0,0,130.9457
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,48.72893,48.72893,0,0,0,48.72893,0,0,7.105427E-15,0,51.29361,48.72893,0,0,252.3369,91.65504,0,51.29361,-51.29361,126.5448,30.12967,0.1361358,53.60182,0,0,91.65504
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,14.33132,14.33132,0,0,0,14.33132,0,0,0,0,15.0856,14.33132,0,0,309.3298,40.36143,0,15.0856,-15.0856,110.6432,26.34357,0.1361358,15.76445,0,0,40.36143
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,18.55498,18.55498,0,0,0,18.55498,0,0,3.552714E-15,0,19.53156,18.55498,0,0,326.0916,25.27583,0,19.53156,-19.53156,90.05516,21.44166,0.1361358,20.41048,0,0,25.27583
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,49.60402,47.12382,347.7933,5.744268,47.12382,0,47.12382,134.7607,32.08583,0.1362046,34.53558,0,81,5.744268
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,72.31579,68.7,300.6695,48.1557,68.7,0,68.7,199.9353,47.60354,0.1362732,8.728129,0,81,48.1557
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.33594,29.6219,24.38684,0,0,72.31579,0,20.56389,0,0,0,0,19.33594,0,0,72.31579,68.7,231.9695,109.9857,88.03594,0,88.03594,283.4535,67.48879,0.1362973,0,15.46875,81,129.3216
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.67497,33.98251,26.01263,35.82642,35.82642,81,0,22.761,35.82642,80.0386,0,0,28.67497,0,0,45.17358,42.9149,143.9335,189.218,71.58987,0,71.58987,351.3696,83.65926,0.136364,39.40907,22.93998,81,217.893
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.66993,41.74828,29.88885,0,0,0,0,0,0,0,0,0,40.66993,0,0,0,0,72.34366,253.6489,40.66993,0,40.66993,389.9525,92.84565,0.1363135,0,32.53594,0,294.3188
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.45552,51.75427,33.88487,2.293325,2.293325,0,0,0,2.293325,2505.337,23.36777,0,57.45552,2.414026,2.293325,0,0,31.67373,290.2519,31.67373,0,31.67373,420.0009,100,0.1362741,2.522657,45.96442,0,347.7074
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,54.18328,54.34953,37.2049,36.08432,36.08432,0,0,0,36.08432,150.1574,16.19979,0,54.18328,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,39.69275,43.34662,0,372.9415
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.65395,58.5869,40.13988,22.58784,22.58784,0,0,0,22.58784,250.8162,32.87728,0,56.65395,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,24.84662,45.32316,0,375.4122
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.91757,62.33279,42.98073,34.89646,34.89646,0,0,0,34.89646,165.9697,21.18445,0,57.91757,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,38.38611,46.33405,0,376.6758
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,68.31396,68.57585,44.71776,44.45578,44.45578,0,0,0,44.45578,153.6672,21.5184,0,68.31396,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,48.90136,54.65117,0,387.0722
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.79753,65.05205,45.36807,78.36659,78.36659,23.45894,0,8.203113,78.36659,73.75276,0,0,57.79753,57.79753,54.90765,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,86.20325,46.23802,81,376.5558
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.97342,54.92073,46.0355,15.12215,15.12215,0,0,0,15.12215,184.983,12.05536,0,27.97342,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,16.63437,22.37873,0,346.7317
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.46765,50.49051,45.10281,0.8212879,0.8212879,0,0,0,0.8212879,2126.86,16.60313,0,17.46765,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,0.9034167,13.97412,0,336.2259
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,42.38176,42.38176,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1362741,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.78049,39.78049,18.23598,18.23598,0,0,0,18.23598,0,0,3.552714E-15,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1362741,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.82955,37.82955,23.58445,23.58445,0,0,0,23.58445,0,0,3.552714E-15,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1362741,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.92994,35.92994,92.37431,92.37431,81,0,22.761,92.37431,0,0,0,0,11.97295,11.3743,0,0,60.45044,264.3528,0,11.97295,-11.97295,350.0319,83.34077,0.1362741,101.6117,0,81,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.00467,34.00467,21.04125,21.04125,0,0,0,21.04125,0,0,3.552714E-15,0,22.14868,21.04125,0,0,73.75372,252.3799,0,22.14868,-22.14868,326.6852,77.78203,0.1362741,23.14537,0,0,252.3799
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.34465,32.34465,46.05563,46.05563,0,0,0,46.05563,0,0,0,0,48.47961,46.05563,0,0,98.36337,230.2312,0,48.47961,-48.47961,275.5832,65.61491,0.1362741,50.66119,0,0,230.2312
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.09536,31.09536,9.396099,9.396099,0,0,0,9.396099,0,0,0,0,9.890631,9.396099,0,0,152.2296,181.7516,0,9.890631,-9.890631,265.1575,63.13262,0.1362741,10.33571,0,0,181.7516
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.8204,29.8204,14.7635,14.7635,0,0,0,14.7635,0,0,1.776357E-15,0,15.54053,14.7635,0,0,163.2192,171.861,0,15.54053,-15.54053,248.7764,59.23235,0.1362741,16.23985,0,0,171.861
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.73368,28.73368,20.18956,20.18956,0,0,0,20.18956,0,0,0,0,21.25217,20.18956,0,0,180.4864,156.3204,0,21.25217,-21.25217,226.3746,53.89861,0.1362741,22.20852,0,0,156.3204
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.74965,27.74965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1,135.0683,0,0,0,226.3746,53.89861,0.1362741,0,0,0,135.0683
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.71428,26.71428,28.01249,28.01249,0,0,0,28.01249,0,0,3.552714E-15,0,29.48683,28.01249,0,0,204.1,135.0683,0,29.48683,-29.48683,195.2928,46.49818,0.1362741,30.81374,0,0,135.0683
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.86716,25.86716,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,17.35019,16.48268,236.8631,105.5814,16.48268,0,16.48268,210.9296,50.22124,0.1362981,70.01479,0,81,105.5814
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.09705,25.09705,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,34.64693,32.91459,220.3804,120.4158,32.91459,0,32.91459,242.1551,57.65587,0.1363459,50.98838,0,81,120.4158
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.8439,26.90679,24.28416,18.83669,18.83669,81,0,22.761,18.83669,52.25917,0,0,9.8439,0,0,62.1633,59.05514,187.4658,150.039,68.89904,0,68.89904,307.5185,73.21854,0.1364159,20.72036,7.87512,81,159.8829
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.29011,30.60147,25.89283,32.71317,32.71317,81,0,22.761,32.71317,52.85365,0,0,17.29011,0,0,48.28683,45.87249,118.5668,212.0481,63.16259,0,63.16259,367.4398,87.48549,0.1364928,35.98449,13.83209,81,229.3382
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.81118,41.00835,29.74339,5.733514,5.733514,0,0,0,5.733514,676.9179,0,0,38.81118,6.035278,5.733514,0,0,55.40421,268.8944,32.77591,0,32.77591,398.5338,94.8888,0.1364521,6.306866,31.04895,0,307.7056
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.26163,53.63584,33.71373,17.20489,17.20489,0,0,0,17.20489,367.6957,22.52292,0,63.26163,18.11041,17.20489,0,0,22.6283,298.3928,22.6283,0,22.6283,420.0009,100,0.1364241,18.92537,50.6093,0,361.6544
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.74852,59.16331,37.01665,55.98763,55.98763,0,0,0,55.98763,121.0062,8.814172,0,67.74852,58.93435,55.98763,0,0,0,318.7582,0,0,0,420.0009,100,0.1364241,61.5864,54.19882,0,386.5067
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,62.42809,60.58524,39.9773,0,0,0,0,0,0,0,62.42809,0,62.42809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364241,0,49.94247,0,381.1863
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,55.05924,61.04256,42.8096,26.07807,26.07807,0,0,0,26.07807,211.1323,27.60864,0,55.05924,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1364241,28.68588,44.04739,0,373.8175
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,67.38681,67.98029,44.54662,15.9635,15.9635,0,0,0,15.9635,422.1306,50.58313,0,67.38681,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1364241,17.55985,53.90945,0,386.145
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.66255,60.63111,45.22261,18.5586,18.5586,0,0,0,18.5586,251.4336,27.12718,0,46.66255,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1364241,20.41446,37.33004,0,365.4208
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.14204,50.24498,45.89004,50.37178,50.37178,0,0,0,50.37178,28.07533,0,7.105427E-15,14.14204,53.02293,50.37178,0,0,0,318.7582,0,38.88089,-38.88089,379.0168,90.24191,0.1364241,55.40896,11.31363,0,332.9003
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.235679,46.83553,44.95735,15.75272,15.75272,0,0,0,15.75272,39.58477,0,0,6.235679,16.58181,15.75272,0,0,43.20098,279.8773,0,10.34613,-10.34613,368.111,87.6453,0.1364241,17.328,4.988543,0,286.113
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,42.26196,42.26196,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,38.39702,36.47717,0,0,54.69669,269.5312,0,38.39702,-38.39702,327.637,78.00865,0.1364241,40.12489,0,0,269.5312
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,39.68637,39.68637,13.20109,13.20109,0,0,0,13.20109,0,0,1.776357E-15,0,13.89588,13.20109,0,0,97.36005,231.1342,0,13.89588,-13.89588,312.9894,74.52115,0.1364241,14.5212,0,0,231.1342
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.73542,37.73542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7999,217.2383,0,0,0,312.9894,74.52115,0.1364241,0,0,0,217.2383
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.83582,35.83582,15.16388,15.16388,0,0,0,15.16388,0,0,0,0,15.96198,15.16388,0,0,112.7999,217.2383,0,15.96198,-15.96198,296.164,70.51511,0.1364241,16.68027,0,0,217.2383
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.91054,33.91054,4.380187,4.380187,0,0,0,4.380187,0,0,8.881784E-16,0,4.610723,4.380187,0,0,130.5354,201.2763,0,4.610723,-4.610723,291.3039,69.35793,0.1364241,4.818205,0,0,201.2763
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.25052,32.25052,16.13469,16.13469,0,0,0,16.13469,0,0,0,0,16.98389,16.13469,0,0,135.6585,196.6656,0,16.98389,-16.98389,273.4013,65.09542,0.1364241,17.74816,0,0,196.6656
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.99268,30.99268,10.66593,10.66593,0,0,0,10.66593,0,0,0,0,11.2273,10.66593,0,0,154.5294,179.6817,0,11.2273,-11.2273,261.5667,62.27766,0.1364241,11.73252,0,0,179.6817
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.71772,29.71772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.0042,168.4544,0,0,0,261.5667,62.27766,0.1364241,0,0,0,168.4544
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.63956,28.63956,0.9604088,0.9604088,0,0,0,0.9604088,0,0,2.220446E-16,0,1.010957,0.9604088,0,0,167.0042,168.4544,0,1.010957,-1.010957,260.5011,62.02394,0.1364241,1.05645,0,0,168.4544
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.65553,27.65553,30.30547,30.30547,0,0,0,30.30547,0,0,0,0,31.90049,30.30547,0,0,168.1275,167.4435,0,31.90049,-31.90049,226.875,54.01775,0.1364241,33.33601,0,0,167.4435
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.63727,26.63727,17.33471,17.33471,0,0,0,17.33471,0,0,0,0,18.24707,17.33471,0,0,203.5725,135.543,0,18.24707,-18.24707,207.6409,49.43821,0.1364241,19.06818,0,0,135.543
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.77304,25.77304,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,52.44253,49.8204,0,0,223.847,117.2959,0,52.44253,-52.44253,152.3616,36.27651,0.1364241,54.80244,0,0,117.2959
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.00293,25.00293,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,39.86288,37.86974,0,0,282.1165,64.85338,0,39.86288,-39.86288,110.3425,26.27197,0.1364241,41.65671,0,0,64.85338
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.41562,27.50961,24.19003,48.254,48.254,81,0,22.761,48.254,25.72972,0,0,12.41562,0,0,32.746,31.1087,326.4086,24.9905,43.52431,0,43.52431,151.6333,36.10308,0.1364839,53.0794,9.932494,81,37.40612
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.24377,34.48337,25.77304,44.38995,44.38995,81,0,22.761,44.38995,70.3848,0,0,31.24377,0,0,36.61005,34.77955,282.8843,64.16238,66.02332,0,66.02332,214.2685,51.0162,0.1365572,48.82894,24.99502,81,95.40616
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.65619,50.10546,29.59792,23.50229,23.50229,81,0,22.761,23.50229,283.6157,0,0,66.65619,0,0,57.49771,54.62283,216.8609,123.5834,121.279,0,121.279,329.3239,78.41029,0.1365618,25.85252,53.32495,81,190.2396
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.97434,60.21278,33.55116,42.18162,42.18162,56.05883,0,16.45088,42.18162,191.9659,0,0,80.97434,0,0,13.87721,13.18335,95.58192,232.7345,94.15768,0,94.15768,418.6497,99.6783,0.1365365,46.39978,64.77947,81,313.7088
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,68.58184,59.3133,36.87119,41.165,41.165,0,0,0,41.165,166.6023,23.82602,0,68.58184,43.33158,41.165,0,0,1.42424,317.4764,1.42424,0,1.42424,420.0009,100,0.1365348,45.2815,54.86547,0,386.0583
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,67.60331,62.40606,39.80616,32.12397,32.12397,0,0,0,32.12397,210.4451,33.7886,0,67.60331,33.81471,32.12397,0,0,0,318.7582,0,0,0,420.0009,100,0.1365348,35.33637,54.08265,0,386.3615
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,55.48913,61.01939,42.64702,34.88945,34.88945,0,0,0,34.88945,159.0427,18.76339,0,55.48913,36.72574,34.88945,0,0,0,318.7582,0,0,0,420.0009,100,0.1365348,38.3784,44.3913,0,374.2473
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.92875,60.51992,44.37549,26.98195,26.98195,0,0,0,26.98195,181.3388,20.5267,0,48.92875,28.40205,26.98195,0,0,0,318.7582,0,0,0,420.0009,100,0.1365348,29.68015,39.143,0,367.687
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.91724,62.43689,45.07714,34.31103,34.31103,0,0,0,34.31103,151.3136,15.80036,0,51.91724,36.11687,34.31103,0,0,0,318.7582,0,0,0,420.0009,100,0.1365348,37.74213,41.53379,0,370.6754
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.30409,54.73203,45.75313,48.9644,48.9644,0,0,0,48.9644,57.80545,0,7.105427E-15,28.30409,51.54147,48.9644,0,0,0,318.7582,0,23.23738,-23.23738,395.5065,94.16802,0.1365348,53.86084,22.64327,0,347.0623
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.99895,49.74833,44.83755,0,0,0,0,0,0,0,0,0,15.99895,0,0,0,0,25.81931,295.5208,15.99895,0,15.99895,410.6844,97.78181,0.136515,0,12.79916,0,311.5198
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.15928,42.15928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.820367,309.9199,0,0,0,410.6844,97.78181,0.136515,0,0,0,309.9199
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,39.59224,39.59224,26.61399,26.61399,0,0,0,26.61399,0,0,3.552714E-15,0,28.01472,26.61399,0,0,9.820367,309.9199,0,28.01472,-28.01472,381.1543,90.75085,0.136515,29.27539,0,0,309.9199
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,37.6413,37.6413,62.0037,62.0037,0,0,0,62.0037,0,0,7.105427E-15,0,65.26706,62.0037,0,0,40.94784,281.9052,0,65.26706,-65.26706,312.3568,74.37051,0.136515,68.20407,0,0,281.9052
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.74169,35.74169,5.468761,5.468761,0,0,0,5.468761,0,0,0,0,5.75659,5.468761,0,0,113.4668,216.6381,0,5.75659,-5.75659,306.2888,72.92576,0.136515,6.015637,0,0,216.6381
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.81641,33.81641,23.54964,23.54964,0,0,0,23.54964,0,0,3.552714E-15,0,24.7891,23.54964,0,0,119.863,210.8815,0,24.7891,-24.7891,280.1588,66.70435,0.136515,25.90461,0,0,210.8815
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.14784,32.14784,40.33393,40.33393,0,0,0,40.33393,0,0,0,0,42.45676,40.33393,0,0,147.4064,186.0924,0,42.45676,-42.45676,235.4054,56.04881,0.136515,44.36732,0,0,186.0924
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.89855,30.89855,36.8586,36.8586,0,0,0,36.8586,0,0,7.105427E-15,0,38.79853,36.8586,0,0,194.5806,143.6357,0,38.79853,-38.79853,194.5082,46.31139,0.136515,40.54446,0,0,143.6357
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.62359,29.62359,18.39713,18.39713,0,0,0,18.39713,0,0,3.552714E-15,0,19.3654,18.39713,0,0,237.6901,104.8371,0,19.3654,-19.3654,174.0953,41.45118,0.136515,20.23684,0,0,104.8371
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,28.51976,28.51976,16.23033,16.23033,0,0,0,16.23033,0,0,0,0,17.08456,16.23033,0,0,259.2072,85.47173,0,17.08456,-17.08456,156.0866,37.1634,0.136515,17.85336,0,0,85.47173
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,27.53573,27.53573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.1901,68.38718,0,0,0,156.0866,37.1634,0.136515,0,0,0,68.38718
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.51748,26.51748,4.763121,4.763121,0,0,0,4.763121,0,0,8.881784E-16,0,5.013811,4.763121,0,0,278.1901,68.38718,0,5.013811,-5.013811,150.8016,35.90506,0.136515,5.239432,0,0,68.38718
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.65324,25.65324,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,5.992314,5.692698,0,0,283.761,63.37336,0,5.992314,-5.992314,144.4851,34.40115,0.136515,6.261968,0,0,63.37336
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.88313,24.88313,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,23.57946,22.40048,0,0,290.4191,57.38105,0,23.57946,-23.57946,119.6302,28.48332,0.136515,24.64053,0,0,57.38105
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.38529,29.86867,24.07024,17.88212,17.88212,0,0,0,17.88212,119.5904,0,0,21.38529,18.82328,17.88212,0,0,316.6185,33.80159,2.562006,0,2.562006,122.0607,29.06202,0.1365118,19.67033,17.10823,0,55.18688
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.73676,40.31593,25.65324,60.11565,60.11565,81,0,22.761,60.11565,84.39857,0,0,50.73676,0,0,20.88435,19.84013,314.0565,36.1074,70.57688,0,70.57688,189.0158,45.00368,0.1365792,66.12722,40.58941,81,86.84415
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,69.188,50.85192,29.46101,57.70331,57.70331,81,0,22.761,57.70331,119.903,0,0,69.188,0,0,23.29669,22.13186,243.4796,99.62659,91.31985,0,91.31985,275.6494,65.63068,0.1366209,63.47364,55.3504,81,168.8146
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,85.74101,61.98521,33.40569,12.36115,12.36115,81,0,22.761,12.36115,693.6328,0,0,85.74101,0,0,68.63885,65.2069,152.1597,181.8145,150.9479,0,150.9479,418.8512,99.72628,0.1365888,13.59727,68.59281,81,267.5555
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,92.48386,69.09483,36.67438,49.88998,49.88998,0,0,0,49.88998,185.3756,38.75628,0,92.48386,52.51577,49.88998,0,0,1.211817,317.6676,1.211817,0,1.211817,420.0009,100,0.1365874,54.87898,73.98709,0,410.1515
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,90.00007,71.81644,39.63503,26.86017,26.86017,0,0,0,26.86017,335.0688,61.7262,0,90.00007,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,29.54619,72.00005,0,408.7583
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,82.98535,72.27485,42.50155,3.595205,3.595205,0,0,0,3.595205,2308.223,79.20093,0,82.98535,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,3.954725,66.38828,0,401.7436
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,75.32401,71.00392,44.23002,0,0,0,0,0,0,0,75.32401,0,75.32401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,0,60.25921,0,394.0822
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,66.21445,67.95317,44.93168,0,0,0,0,0,0,0,66.21445,0,66.21445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,0,52.97156,0,384.9727
