Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,43.87881,60.03782,45.60767,0,0,0,0,0,0,0,43.87881,0,43.87881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,0,35.10305,0,362.6371
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.45615,50.72815,44.71776,17.776,17.776,0,0,0,17.776,109.4518,0.7445728,0,19.45615,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1365874,19.5536,15.56492,0,338.2144
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.03949,42.03949,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1365874,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,39.47245,39.47245,46.30876,46.30876,0,0,0,46.30876,0,0,7.105427E-15,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1365874,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,37.5215,37.5215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1365874,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.63901,35.63901,13.4621,13.4621,0,0,0,13.4621,0,0,1.776357E-15,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1365874,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.71373,33.71373,6.413231,6.413231,0,0,0,6.413231,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1365874,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.07939,32.07939,2.550799,2.550799,0,0,0,2.550799,0,0,4.440892E-16,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1365874,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1365874,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.5038,29.5038,11.76989,11.76989,0,0,0,11.76989,0,0,1.776357E-15,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1365874,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.42564,28.42564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1365874,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.43305,27.43305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1365874,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.42335,26.42335,19.43411,19.43411,0,0,0,19.43411,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1365874,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.55912,25.55912,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1365874,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.78901,24.78901,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1365874,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.07848,31.09037,23.96756,16.17359,16.17359,0,0,0,16.17359,161.2412,0,0,26.07848,17.02483,16.17359,0,0,180.4295,156.3717,9.053651,0,9.053651,257.4194,61.29022,0.1365762,17.79095,20.86279,0,182.4501
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.44713,39.77532,25.53345,0,0,0,0,0,0,0,0,0,49.44713,0,0,0,0,171.3759,164.52,49.44713,0,49.44713,304.3291,72.45917,0.1365152,0,39.5577,0,213.9671
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,63.41805,48.66101,29.33266,3.537793,3.537793,0,0,0,3.537793,1792.588,0,0,63.41805,3.723993,3.537793,0,0,121.9287,209.0224,59.69406,0,59.69406,360.9599,85.94265,0.1364416,3.891572,50.73444,0,272.4404
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,69.34312,55.31903,33.23455,20.98625,20.98625,0,0,0,20.98625,330.4217,0,0,69.34312,22.09079,20.98625,0,0,62.23466,262.747,47.25233,0,47.25233,405.7874,96.61584,0.1363834,23.08488,55.4745,0,332.0901
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,62.66716,56.64993,36.5118,20.34193,20.34193,0,0,0,20.34193,308.0688,26.27227,0,62.66716,21.41256,20.34193,0,0,14.98232,305.2741,14.98232,0,14.98232,420.0009,100,0.136365,22.37613,50.13373,0,367.9413
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,52.97176,56.47482,39.47245,0,0,0,0,0,0,0,52.97176,0,52.97176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136365,0,42.37741,0,371.73
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,63.56278,63.78558,42.33042,35.27715,35.27715,0,0,0,35.27715,180.1812,26.42894,0,63.56278,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.136365,38.80487,50.85022,0,382.321
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,79.37436,72.61709,44.06744,3.350317,3.350317,0,0,0,3.350317,2369.159,75.84771,0,79.37436,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.136365,3.685349,63.49949,0,398.1326
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,60.51443,65.42414,44.76054,25.41243,25.41243,0,0,0,25.41243,238.1293,33.76451,0,60.51443,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.136365,27.95367,48.41155,0,379.2727
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,45.90137,60.61798,45.4622,47.73106,47.73106,0,0,0,47.73106,96.16668,7.105427E-15,0,45.90137,50.24322,47.73106,0,0,0,318.7582,0,4.341844,-4.341844,415.4241,98.91031,0.136365,52.50417,36.7211,0,364.6596
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.38456,51.19887,44.57229,0,0,0,0,0,0,0,16.56029,0,21.38456,0,0,0,0,4.824271,314.4164,4.824271,0,4.824271,420.0009,100,0.1363591,0,17.10765,0,335.8009
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.91969,41.91969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363591,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,39.36977,39.36977,62.68962,62.68962,62.68962,0,18.12847,62.68962,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363591,68.95858,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,37.41882,37.41882,55.66092,55.66092,0,0,0,55.66092,0,0,7.105427E-15,0,58.59044,55.66092,0,0,0,318.7582,0,58.59044,-58.59044,358.2411,85.29533,0.1363591,61.22701,0,0,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,35.54489,35.54489,63.45715,63.45715,81,0,22.761,63.45715,0,0,0,0,0,0,17.54285,16.66571,65.10049,260.1678,16.66571,0,16.66571,374.0516,89.05972,0.1363831,69.80286,0,81,260.1678
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,33.61961,33.61961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.43478,275.1669,0,0,0,374.0516,89.05972,0.1363831,0,0,0,275.1669
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.95959,31.95959,9.770701,9.770701,0,0,0,9.770701,0,0,0,0,10.28495,9.770701,0,0,48.43478,275.1669,0,10.28495,-10.28495,363.2103,86.47847,0.1363831,10.74777,0,0,275.1669
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.68463,30.68463,16.15243,16.15243,0,0,0,16.15243,0,0,0,0,17.00255,16.15243,0,0,59.8625,264.882,0,17.00255,-17.00255,345.288,82.21127,0.1363831,17.76767,0,0,264.882
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.384,29.384,19.8916,19.8916,0,0,0,19.8916,0,0,0,0,20.93852,19.8916,0,0,78.75423,247.8794,0,20.93852,-20.93852,323.2169,76.95625,0.1363831,21.88076,0,0,247.8794
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.29729,28.29729,22.80436,22.80436,0,0,0,22.80436,0,0,3.552714E-15,0,24.00459,22.80436,0,0,102.0193,226.9409,0,24.00459,-24.00459,297.9138,70.93172,0.1363831,25.0848,0,0,226.9409
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.31326,27.31326,17.9585,17.9585,0,0,0,17.9585,0,0,3.552714E-15,0,18.90369,17.9585,0,0,128.691,202.9363,0,18.90369,-18.90369,277.9876,66.18739,0.1363831,19.75435,0,0,202.9363
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.32923,26.32923,25.93669,25.93669,0,0,0,25.93669,0,0,3.552714E-15,0,27.30177,25.93669,0,0,149.6951,184.0326,0,27.30177,-27.30177,249.209,59.33535,0.1363831,28.53036,0,0,184.0326
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.46499,25.46499,20.02501,20.02501,0,0,0,20.02501,0,0,0,0,21.07896,20.02501,0,0,180.0304,156.7308,0,21.07896,-21.07896,226.9898,54.04508,0.1363831,22.02752,0,0,156.7308
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.69488,24.69488,26.69747,26.69747,0,0,0,26.69747,0,0,0,0,28.1026,26.69747,0,0,203.4515,135.6519,0,28.1026,-28.1026,197.3671,46.99207,0.1363831,29.36721,0,0,135.6519
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.3249,29.35909,23.86487,16.25746,16.25746,0,0,0,16.25746,125.0189,0,0,20.3249,17.11312,16.25746,0,0,234.6766,107.5493,3.211786,0,3.211786,200.414,47.71753,0.1363791,17.88321,16.25992,0,127.8742
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.88656,38.2175,25.41365,19.81632,19.81632,0,0,0,19.81632,226.5131,0,0,44.88656,20.85929,19.81632,0,0,231.4648,110.4399,24.02728,0,24.02728,223.2083,53.14473,0.1363495,21.79795,35.90925,0,155.3264
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.77855,46.20216,29.17008,2.129127,2.129127,0,0,0,2.129127,2666.752,0,0,56.77855,2.241186,2.129127,0,0,207.4375,132.0644,54.53736,0,54.53736,274.947,65.46344,0.1362825,2.34204,45.42284,0,188.843
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,77.30695,58.16245,33.06342,19.76524,19.76524,0,0,0,19.76524,391.1258,0,0,77.30695,20.80552,19.76524,0,0,152.9002,181.1481,56.50143,0,56.50143,328.549,78.22578,0.1362132,21.74177,61.84556,0,258.455
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,82.57476,64.28568,36.31499,65.12625,65.12625,78.25904,0,22.06754,65.12625,126.7918,0,0,82.57476,0,0,13.13279,12.47615,96.39875,231.9993,95.05091,0,95.05091,418.7222,99.69556,0.1362434,71.63888,66.05981,81,314.5741
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,89.60677,71.197,39.30132,8.972651,8.972651,0,0,0,8.972651,998.6656,78.81403,0,89.60677,9.444895,8.972651,0,0,1.347839,317.5452,1.347839,0,1.347839,420.0009,100,0.1362417,9.869915,71.68541,0,407.1519
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,79.35524,70.20158,42.15928,40.90253,40.90253,0,0,0,40.90253,194.0106,36.29995,0,79.35524,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1362417,44.99279,63.48419,0,398.1135
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,79.71821,72.58945,43.92198,43.76157,43.76157,0,0,0,43.76157,182.1649,33.6534,0,79.71821,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1362417,48.13773,63.77457,0,398.4764
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,67.02904,67.9439,44.64075,67.31155,67.31155,20.25,0,7.39125,67.31155,99.58028,17.49055,0,67.02904,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1362417,74.04271,53.62323,81,385.7873
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,46.52169,60.74181,45.36807,0,0,0,0,0,0,0,46.52169,0,46.52169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362417,0,37.21735,0,365.2799
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.67455,52.16454,44.46961,0,0,0,0,0,0,0,24.67455,0,24.67455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362417,0,19.73964,0,343.4328
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.82557,41.82557,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1362417,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,39.27564,39.27564,27.55286,27.55286,0,0,0,27.55286,0,0,3.552714E-15,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1362417,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.35037,37.35037,21.52563,21.52563,0,0,0,21.52563,0,0,3.552714E-15,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1362417,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,35.45076,35.45076,2.075511,2.075511,0,0,0,2.075511,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1362417,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,33.52549,33.52549,25.5446,25.5446,0,0,0,25.5446,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1362417,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.86547,31.86547,6.577818,6.577818,0,0,0,6.577818,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1362417,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,30.59051,30.59051,24.74907,24.74907,0,0,0,24.74907,0,0,3.552714E-15,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1362417,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.31555,29.31555,39.87573,39.87573,0,0,0,39.87573,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1362417,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.22883,28.22883,31.33283,31.33283,0,0,0,31.33283,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1362417,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.2448,27.2448,14.81645,14.81645,0,0,0,14.81645,0,0,1.776357E-15,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1362417,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.25222,26.25222,27.1019,27.1019,0,0,0,27.1019,0,0,3.552714E-15,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1362417,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.38798,25.38798,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1362417,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.60931,24.60931,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1362417,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.72654,29.38288,23.77931,35.80991,35.80991,0,0,0,35.80991,57.87934,0,0,20.72654,37.69464,35.80991,0,0,305.9918,43.36562,0,16.9681,-16.9681,111.8256,26.62509,0.1362417,39.3909,16.58123,0,64.09216
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.05047,40.36665,25.31953,36.08383,36.08383,81,0,22.761,36.08383,144.2487,0,0,52.05047,0,0,44.91617,42.67036,324.8452,26.39752,94.72083,0,94.72083,201.6857,48.0203,0.1362793,39.69221,41.64038,81,78.44799
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.49027,51.95396,29.0674,26.32576,26.32576,81,0,22.761,26.32576,279.1573,0,0,73.49027,0,0,54.67424,51.94053,230.1244,111.6463,125.4308,0,125.4308,320.6798,76.35217,0.1362791,28.95833,58.79222,81,185.1366
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,81.0957,59.48655,32.91795,21.10847,21.10847,43.52646,0,13.2802,21.10847,384.1856,0,0,81.0957,0,0,22.41799,21.29709,104.6936,224.534,102.3928,0,102.3928,417.8181,99.4803,0.1362126,23.21932,64.87656,81,305.6297
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,82.25437,63.96988,36.16953,2.049187,2.049187,0,0,0,2.049187,4014.001,77.79654,0,82.25437,2.157039,2.049187,0,0,2.300794,316.6875,2.300794,0,2.300794,420.0009,100,0.1362098,2.254105,65.8035,0,398.9419
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,87.67216,70.11843,39.15585,41.20971,41.20971,0,0,0,41.20971,212.7464,44.29353,0,87.67216,43.37864,41.20971,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,45.33067,70.13773,0,406.4304
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,84.5202,72.38893,42.03949,62.28989,62.28989,0,0,0,62.28989,135.6885,18.95189,0,84.5202,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,68.51888,67.61616,0,403.2784
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,75.23677,70.43415,43.80218,40.86102,40.86102,0,0,0,40.86102,184.1285,32.22517,0,75.23677,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,44.94712,60.18942,0,393.995
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,68.23683,68.30581,44.52095,52.02729,52.02729,0,0,0,52.02729,131.1558,13.47126,0,68.23683,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,57.23003,54.58947,0,386.9951
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,47.25468,60.87906,45.24828,0,0,0,0,0,0,0,47.25468,0,47.25468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,0,37.80375,0,366.0129
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.81439,51.45717,44.37549,11.83819,11.83819,0,0,0,11.83819,192.7186,10.35314,0,22.81439,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1362098,13.02201,18.25151,0,341.5726
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,41.75711,41.75711,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1362098,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.2243,39.2243,32.68088,32.68088,0,0,0,32.68088,0,0,7.105427E-15,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1362098,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,37.29903,37.29903,25.50793,25.50793,0,0,0,25.50793,0,0,3.552714E-15,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1362098,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,35.39942,35.39942,10.30237,10.30237,0,0,0,10.30237,0,0,1.776357E-15,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1362098,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,33.47414,33.47414,12.47325,12.47325,0,0,0,12.47325,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1362098,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.81413,31.81413,15.03833,15.03833,0,0,0,15.03833,0,0,1.776357E-15,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1362098,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,30.53917,30.53917,29.98647,29.98647,0,0,0,29.98647,0,0,3.552714E-15,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1362098,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.23853,29.23853,33.78083,33.78083,0,0,0,33.78083,0,0,7.105427E-15,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1362098,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.16038,28.16038,54.61863,54.61863,0,0,0,54.61863,0,0,7.105427E-15,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1362098,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.19346,27.19346,50.93908,50.93908,0,0,0,50.93908,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1362098,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.18376,26.18376,42.66002,42.66002,81,0,22.761,42.66002,0,0,0,0,0,0,38.33998,36.42298,315.9699,34.38529,36.42298,0,36.42298,154.7993,36.85691,0.136262,46.92602,0,81,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.3452,25.3452,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,55.0547,52.30197,279.5469,67.16598,52.30197,0,52.30197,204.4173,48.67069,0.1363369,28.53983,0,81,67.16598
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.5323,24.5323,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,56.96053,54.1125,227.245,114.2377,54.1125,0,54.1125,255.7529,60.89344,0.1364143,26.44342,0,81,114.2377
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.57178,30.66018,23.69374,33.37309,33.37309,81,0,22.761,33.37309,76.62395,0,0,25.57178,0,0,47.62691,45.24557,173.1325,162.939,70.81734,0,70.81734,322.9362,76.88941,0.1364807,36.7104,20.45742,81,188.5108
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.95705,38.95963,25.21685,60.93748,60.93748,81,0,22.761,60.93748,78.69878,0,0,47.95705,0,0,20.06251,19.05939,102.3151,226.6746,67.01644,0,67.01644,386.5135,92.02686,0.1365517,67.03123,38.36564,81,274.6317
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.52379,44.2076,28.94761,57.23744,57.23744,0,0,0,57.23744,90.01764,0,7.105427E-15,51.52379,60.24994,57.23744,0,0,35.29869,286.9894,0,8.726145,-8.726145,377.3154,89.83682,0.1365517,62.96119,41.21904,0,338.5132
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,63.30022,52.59508,32.79816,48.06559,48.06559,0,0,0,48.06559,131.6955,0,0,63.30022,50.59536,48.06559,0,0,44.99441,278.2632,12.70486,0,12.70486,389.3683,92.70655,0.1365362,52.87215,50.64018,0,341.5635
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,60.20653,55.2104,36.04974,62.04322,62.04322,0,0,0,62.04322,97.03966,0,0,60.20653,65.30865,62.04322,0,0,32.28955,289.6976,0,5.102123,-5.102123,383.9902,91.42605,0.1365362,68.24754,48.16523,0,349.9042
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,72.36786,63.3968,39.03605,17.50767,17.50767,0,0,0,17.50767,413.3496,15.98017,0,72.36786,18.42912,17.50767,0,0,37.95857,284.5955,37.95857,0,37.95857,420.0009,100,0.1364898,19.25843,57.89429,0,356.9634
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,59.38786,61.67206,41.91969,31.77728,31.77728,0,0,0,31.77728,186.8878,25.9381,0,59.38786,33.44976,31.77728,0,0,0,318.7582,0,0,0,420.0009,100,0.1364898,34.95501,47.51029,0,378.1461
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,62.40674,64.93578,43.6995,38.09088,38.09088,0,0,0,38.09088,163.8364,22.31108,0,62.40674,40.09566,38.09088,0,0,0,318.7582,0,0,0,420.0009,100,0.1364898,41.89997,49.92539,0,381.165
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,64.62801,66.69537,44.42683,27.2742,27.2742,0,0,0,27.2742,236.9565,35.91832,0,64.62801,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1364898,30.00162,51.7024,0,383.3862
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,45.65935,60.20419,45.17127,54.61428,54.61428,0,0,0,54.61428,83.60332,0,7.105427E-15,45.65935,57.48872,54.61428,0,0,0,318.7582,0,11.82937,-11.82937,407.5316,97.03114,0.1364898,60.07571,36.52748,0,364.4176
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.57663,50.66075,44.30703,37.04781,37.04781,0,0,0,37.04781,55.54076,0,7.105427E-15,20.57663,38.9977,37.04781,0,0,13.14374,306.9289,0,18.42106,-18.42106,388.1141,92.40793,0.1364898,40.75259,16.46131,0,327.5055
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,41.70577,41.70577,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,29.23387,27.77218,0,0,33.61159,288.5078,0,29.23387,-29.23387,357.2989,85.07099,0.1364898,30.5494,0,0,288.5078
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.20719,39.20719,74.02308,74.02308,81,0,22.761,74.02308,0,0,0,0,0,0,6.976919,6.628073,66.09367,259.2739,6.628073,0,6.628073,363.5868,86.56812,0.1364993,81.42539,0,81,259.2739
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.25624,37.25624,41.16226,41.16226,0,0,0,41.16226,0,0,7.105427E-15,0,43.3287,41.16226,0,0,59.4656,265.2392,0,43.3287,-43.3287,317.9144,75.69375,0.1364993,45.27849,0,0,265.2392
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,35.37375,35.37375,53.6765,53.6765,0,0,0,53.6765,0,0,7.105427E-15,0,56.50158,53.6765,0,0,107.6086,221.9105,0,56.50158,-56.50158,258.3565,61.51332,0.1364993,59.04415,0,0,221.9105
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.43136,33.43136,14.24729,14.24729,0,0,0,14.24729,0,0,1.776357E-15,0,14.99714,14.24729,0,0,170.3881,165.4089,0,14.99714,-14.99714,242.5481,57.74943,0.1364993,15.67202,0,0,165.4089
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.77134,31.77134,10.38478,10.38478,0,0,0,10.38478,0,0,0,0,10.93135,10.38478,0,0,187.0516,150.4118,0,10.93135,-10.93135,231.0254,55.00595,0.1364993,11.42326,0,0,150.4118
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,30.47071,30.47071,4.375617,4.375617,0,0,0,4.375617,0,0,0,0,4.605913,4.375617,0,0,199.1976,139.4804,0,4.605913,-4.605913,226.1704,53.84998,0.1364993,4.813179,0,0,139.4804
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.17008,29.17008,29.31788,29.31788,0,0,0,29.31788,0,0,3.552714E-15,0,30.86093,29.31788,0,0,204.3152,134.8745,0,30.86093,-30.86093,193.6401,46.1047,0.1364993,32.24967,0,0,134.8745
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.10904,28.10904,13.27041,13.27041,0,0,0,13.27041,0,0,0,0,13.96885,13.27041,0,0,238.6052,104.0136,0,13.96885,-13.96885,178.9156,42.59888,0.1364993,14.59745,0,0,104.0136
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.12501,27.12501,2.193368,2.193368,0,0,0,2.193368,0,0,4.440892E-16,0,2.308809,2.193368,0,0,254.1261,90.04473,0,2.308809,-2.308809,176.4819,42.01943,0.1364993,2.412705,0,0,90.04473
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.13242,26.13242,35.55212,35.55212,0,0,0,35.55212,0,0,0,0,37.42328,35.55212,0,0,256.6914,87.73592,0,37.42328,-37.42328,137.0343,32.62716,0.1364993,39.10733,0,0,87.73592
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.26819,25.26819,19.09284,19.09284,0,0,0,19.09284,0,0,0,0,20.09772,19.09284,0,0,298.2729,50.31264,0,20.09772,-20.09772,115.8495,27.58316,0.1364993,21.00212,0,0,50.31264
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.46385,24.46385,6.857028,6.857028,0,0,0,6.857028,0,0,8.881784E-16,0,7.217924,6.857028,0,0,320.6037,30.21492,0,7.217924,-7.217924,108.2411,25.77165,0.1364993,7.54273,0,0,30.21492
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.548171,26.14926,23.61673,20.9421,20.9421,0,0,0,20.9421,45.59319,0,0,9.548171,22.04432,20.9421,0,0,328.6236,22.99699,0,12.49615,-12.49615,95.06903,22.63544,0.1364993,23.03631,7.638536,0,32.54517
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.02159,30.57434,25.12272,10.90026,10.90026,0,0,0,10.90026,183.6799,0,0,20.02159,11.47396,10.90026,0,0,342.5082,10.50085,8.54763,0,8.54763,103.178,24.56615,0.1364888,11.99028,16.01727,0,30.52243
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.30341,42.73315,28.85348,28.60229,28.60229,81,0,22.761,28.60229,165.3833,0,0,47.30341,0,0,52.39771,49.77783,333.9606,18.19372,97.08123,0,97.08123,195.2774,46.49452,0.136523,31.46252,37.84272,81,65.49712
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.85475,50.20776,32.70403,37.12566,37.12566,81,0,22.761,37.12566,153.1414,0,0,56.85475,0,0,43.87434,41.68062,236.8793,105.5668,98.53537,0,98.53537,288.7562,68.75134,0.1365554,40.83823,45.4838,81,162.4216
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,66.11538,57.29484,35.95561,0,0,72.31579,0,20.56389,0,0,0,0,66.11538,0,0,72.31579,68.7,138.344,194.2487,134.8154,0,134.8154,416.6533,99.20297,0.1365217,0,52.89231,81,260.364
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,77.28146,65.30948,38.94193,21.18383,21.18383,0,0,0,21.18383,364.8134,51.45411,0,77.28146,22.29877,21.18383,0,0,3.528584,315.5825,3.528584,0,3.528584,420.0009,100,0.1365175,23.30222,61.82517,0,392.864
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,65.88016,64.11438,41.82557,27.44417,27.44417,0,0,0,27.44417,240.0516,36.99155,0,65.88016,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1365175,30.18859,52.70412,0,384.6384
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,50.50468,60.23738,43.60538,6.104506,6.104506,0,0,0,6.104506,827.3344,44.07888,0,50.50468,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1365175,6.714957,40.40374,0,369.2629
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,58.08189,63.98202,44.34982,44.37342,44.37342,0,0,0,44.37342,130.8934,11.37303,0,58.08189,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1365175,48.81076,46.46551,0,376.8401
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.92052,54.24759,45.10281,1.444929,1.444929,0,0,0,1.444929,2001.517,27.39954,0,28.92052,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1365175,1.589422,23.13641,0,347.6787
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.24803,47.66169,44.2557,5.2818,5.2818,0,0,0,5.2818,212.9582,5.688237,0,11.24803,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1365175,5.80998,8.998421,0,330.0063
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,41.65443,41.65443,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1365175,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.18152,39.18152,29.84454,29.84454,0,0,0,29.84454,0,0,3.552714E-15,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1365175,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.23057,37.23057,33.26482,33.26482,0,0,0,33.26482,0,0,7.105427E-15,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1365175,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,35.33097,35.33097,11.83821,11.83821,0,0,0,11.83821,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1365175,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,33.38002,33.38002,38.43839,38.43839,0,0,0,38.43839,0,0,7.105427E-15,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1365175,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.69433,31.69433,10.25184,10.25184,0,0,0,10.25184,0,0,1.776357E-15,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1365175,11.27703,0,0,168.4155
