Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.74227,22.74227,0,-1,0,22.74227,0,0,3.552714E-15,0,0,23.93923,22.74227,0,0,0,318.7582,0,23.93923,-23.93923,394.7667,93.99187,0,25.0165,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,41.83336,41.83336,0,-1,0,41.83336,0,0,7.105427E-15,0,0,44.03512,41.83336,0,0,26.59915,294.819,0,44.03512,-44.03512,348.3496,82.94021,0,46.0167,0,0,294.819
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,42.25599,42.25599,0,-1,0,42.25599,0,0,7.105427E-15,0,0,44.48,42.25599,0,0,75.52706,250.7839,0,44.48,-44.48,301.4636,71.77689,0,46.48159,0,0,250.7839
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,38.60336,38.60336,0,0,0,38.60336,0,0,0,0,0,40.63512,38.60336,0,0,124.9493,206.3039,0,40.63512,-40.63512,258.6304,61.57854,0,42.4637,0,0,206.3039
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,13.01002,13.01002,0,0,0,13.01002,0,0,1.776357E-15,0,0,13.69476,13.01002,0,0,170.0994,165.6688,0,13.69476,-13.69476,244.1948,58.14151,0,14.31102,0,0,165.6688
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,13.96776,13.96776,0,0,0,13.96776,51.57554,0,1.776357E-15,0,7.203945,14.7029,13.96776,0,0,185.3158,151.974,0,7.498955,-7.498955,236.2902,56.25947,0,15.36453,5.763156,0,159.1779
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,14.31347,14.31347,0,0,0,14.31347,112.946,0,0,0,16.16649,15.06681,14.31347,0,0,193.648,144.4751,1.099681,0,1.099681,237.3335,56.50786,0,15.74481,12.93319,0,160.6415
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,29.71442,29.71442,0,-1,0,29.71442,106.0984,0,0,0,31.52654,31.27833,29.71442,0,0,192.5483,145.4648,0.2482012,0,0.2482012,237.569,56.56392,0,32.68586,25.22123,0,176.9913
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,8.944286,8.944286,0,0,0,8.944286,85.89695,0,0,0,7.682869,9.415038,8.944286,0,0,192.3001,145.6881,0,1.732169,-1.732169,235.7431,56.1292,0,9.838715,6.146295,0,153.371
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,35.99355,35.99355,0,0,0,35.99355,17.27041,0,7.105427E-15,0,6.216231,37.88794,35.99355,0,0,194.2247,143.956,0,31.67171,-31.67171,202.3582,48.18042,0,39.5929,4.972985,0,150.1722
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,31.22697,31.22697,0,0,0,31.22697,108.1432,0,0,0,33.76983,32.87049,31.22697,0,0,229.4155,112.2843,0.8993364,0,0.8993364,203.2114,48.38356,0,34.34967,27.01587,0,146.0541
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,23.70833,23.70833,0,0,0,23.70833,125.8499,0,0,0,29.83691,24.95613,23.70833,0,0,228.5162,113.0937,4.880773,0,4.880773,207.8417,49.48601,0,26.07916,23.86953,0,142.9306
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,14.40232,14.40232,0,-1,0,14.40232,87.751,0,0,0,12.63818,15.16034,14.40232,0,0,223.6354,117.4864,0,2.522157,-2.522157,205.1831,48.85302,0,15.84255,10.11054,0,130.1245
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,226.4378,114.9642,7.161844,0,7.161844,211.9774,50.47071,0,0,5.729475,0,122.1261
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,19.25575,19.25575,0,0,0,19.25575,73.34163,0,0,0,14.12248,20.26921,19.25575,0,0,219.276,121.4099,0,6.14673,-6.14673,205.4982,48.92804,0,21.18133,11.29799,0,135.5323
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,226.1057,115.2631,7.428895,0,7.428895,212.5459,50.60605,0,0,5.943117,0,122.692
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,16.89114,16.89114,0,0,0,16.89114,0,0,3.552714E-15,0,0,17.78015,16.89114,0,0,218.6768,121.9491,0,17.78015,-17.78015,193.8039,46.1437,0,18.58025,0,0,121.9491
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,23.35968,23.35968,0,-1,0,23.35968,0,0,3.552714E-15,0,0,24.58913,23.35968,0,0,238.4325,104.169,0,24.58913,-24.58913,167.8847,39.97247,0,25.69564,0,0,104.169
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.58474,32.58474,0,-1,0,32.58474,0,0,7.105427E-15,0,0,34.29973,32.58474,0,0,265.7537,79.57986,0,34.29973,-34.29973,131.7296,31.36413,0,35.84322,0,0,79.57986
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.51339,38.51339,0,-1,0,38.51339,0,0,7.105427E-15,0,0,40.54041,38.51339,0,0,303.8646,45.28013,0,40.54041,-40.54041,88.99628,21.18955,0,42.36473,0,0,45.28013
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,1.845063,1.845063,0,-1,0,1.845063,0,0,2.220446E-16,0,0,1.942171,1.845063,0,0,348.9095,4.739724,0,1.942171,-1.942171,86.94905,20.70211,0,2.029569,0,0,4.739724
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,7.652867,2.657675,0,-1,0,2.657675,0,0,4.995192,5.760479,0,2.797553,2.657675,0,0,351.0674,2.797553,0,2.797553,-2.797553,84.00017,20,0,8.418154,0,0,2.797553
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.40515,0,0,-1,0,0,0,0,23.40515,25.74566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,25.74566,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,9.651005,0,0,-1,0,0,0,0,9.651005,10.61611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.61611,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,34.02939,0,0,-1,0,0,0,0,34.02939,37.43233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,37.43233,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,5.537558,5.537558,77.85335,0,21.9649,5.537558,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1790884,6.091314,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1937497,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,9.130398,9.130398,81,0,22.761,9.130398,120.5482,0,0,0,11.00653,0,0,71.86961,68.27612,216.7758,123.66,79.28265,0,79.28265,289.5634,68.94353,0.2009498,10.04344,8.805225,81,134.6665
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,6.045238,6.045238,78.36103,0,22.09334,6.045238,503.9251,0,0,0,30.46347,0,0,72.31579,68.7,137.4931,195.0144,99.16348,0,99.16348,383.6381,91.34222,0.1903112,6.649763,24.37078,81,225.4779
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,7.128131,7.128131,0,-1,0,7.128131,788.0443,10.33986,0,0,56.17283,7.503296,7.128131,0,0,38.32968,284.2615,38.32968,0,38.32968,420.0009,100,0.1709053,7.840945,44.93827,0,340.4344
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,19.35216,19.35216,0,0,0,19.35216,632.4928,102.0303,0,0,122.401,20.37069,19.35216,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,21.28737,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,35.16419,35.16419,0,0,0,35.16419,318.4325,74.95926,0,0,111.9742,37.01494,35.16419,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,38.68061,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,33.98259,33.98259,0,-1,0,33.98259,325.5392,74.85548,0,0,110.6266,35.77114,33.98259,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,37.38084,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,9.009619,9.009619,0,0,0,9.009619,873.7587,69.23853,0,0,78.72234,9.483809,9.009619,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,9.910581,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,21.00105,21.00105,0,0,0,21.00105,143.9563,8.125964,0,0,30.23233,22.10637,21.00105,0,0,0,318.7582,0,0,0,420.0009,100,0.1709053,23.10115,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,29.52127,29.52127,0,0,0,29.52127,76.40142,0,0,0,22.55467,31.07503,29.52127,0,0,0,318.7582,0,8.520353,-8.520353,411.0196,97.86161,0.1709053,32.4734,18.04374,0,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.467059,310.2379,0,0,0,411.0196,97.86161,0.1709053,0,0,0,310.2379
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,6.617717,6.617717,0,-1,0,6.617717,0,0,0,0,0,6.966018,6.617717,0,0,9.467059,310.2379,0,6.966018,-6.966018,403.6768,96.11333,0.1709053,7.279489,0,0,310.2379
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,17.42637,17.42637,0,-1,0,17.42637,0,0,0,0,0,18.34355,17.42637,0,0,17.20708,303.2719,0,18.34355,-18.34355,384.341,91.50957,0.1709053,19.16901,0,0,303.2719
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.5888,284.9283,0,0,0,384.341,91.50957,0.1709053,0,0,0,284.9283
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.5888,284.9283,0,0,0,384.341,91.50957,0.1709053,0,0,0,284.9283
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,19.92222,19.92222,0,-1,0,19.92222,0,0,3.552714E-15,0,0,20.97076,19.92222,0,0,37.5888,284.9283,0,20.97076,-20.97076,362.2358,86.24646,0.1709053,21.91445,0,0,284.9283
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,24.30045,24.30045,0,-1,0,24.30045,0,0,3.552714E-15,0,0,25.57942,24.30045,0,0,60.88965,263.9576,0,25.57942,-25.57942,335.2728,79.82669,0.1709053,26.7305,0,0,263.9576
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,2.591817,2.591817,0,-1,0,2.591817,0,0,4.440892E-16,0,0,2.728228,2.591817,0,0,89.31123,238.3781,0,2.728228,-2.728228,332.397,79.14198,0.1709053,2.850999,0,0,238.3781
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,6.444154,6.444154,0,-1,0,6.444154,0,0,8.881784E-16,0,0,6.78332,6.444154,0,0,92.3426,235.6499,0,6.78332,-6.78332,325.2467,77.43954,0.1709053,7.08857,0,0,235.6499
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,35.08212,35.08212,0,-1,0,35.08212,0,0,7.105427E-15,0,0,36.92854,35.08212,0,0,99.87962,228.8666,0,36.92854,-36.92854,286.3206,68.17144,0.1709053,38.59033,0,0,228.8666
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.30927,24.30927,0,-1,0,24.30927,0,0,3.552714E-15,0,0,25.5887,24.30927,0,0,140.9113,191.938,0,25.5887,-25.5887,259.3477,61.74934,0.1709053,26.74019,0,0,191.938
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,36.8238,36.8238,0,0,0,36.8238,0,0,7.105427E-15,0,0,38.76189,36.8238,0,0,169.3432,166.3493,0,38.76189,-38.76189,218.4891,52.02112,0.1709053,40.50618,0,0,166.3493
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,14.26142,14.26142,0,0,0,14.26142,0,0,1.776357E-15,0,0,15.01202,14.26142,0,0,212.412,127.5874,0,15.01202,-15.01202,202.6651,48.25349,0.1709053,15.68756,0,0,127.5874
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,229.092,112.5754,23.91298,0,23.91298,225.3509,53.65487,0.1606832,0,19.13038,0,136.4884
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,19.43317,19.43317,0,0,0,19.43317,254.7363,0,0,0,49.50335,20.45597,19.43317,0,0,205.179,134.0971,29.04738,0,29.04738,252.9077,60.21599,0.1497998,21.37649,39.60268,0,183.6004
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,25.97421,25.97421,0,-1,0,25.97421,280.7758,0,0,0,72.9293,27.34127,25.97421,0,0,176.1317,160.2397,45.58803,0,45.58803,296.1563,70.51326,0.1354059,28.57163,58.34344,0,233.169
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,17.41732,17.41732,0,0,0,17.41732,599.2603,0,0,0,104.3751,18.33403,17.41732,0,0,130.5436,201.269,86.04108,0,86.04108,377.782,89.94792,0.1146194,19.15906,83.50008,0,305.6441
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,49.72267,49.72267,0,0,0,49.72267,250.3387,27.63287,0,0,124.4751,52.33965,49.72267,0,0,44.50255,278.7059,44.50255,0,44.50255,420.0009,100,0.1061881,54.69493,99.58006,0,403.181
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,10.65095,10.65095,0,0,0,10.65095,1230.056,119.8012,0,0,131.0127,11.21153,10.65095,0,0,0,318.7582,0,0,0,420.0009,100,0.1061881,11.71605,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,17.48971,17.48971,0,0,0,17.48971,729.6204,109.1983,0,0,127.6085,18.41022,17.48971,0,0,0,318.7582,0,0,0,420.0009,100,0.1061881,19.23868,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,11.06253,11.06253,0,-1,0,11.06253,1019.644,101.1536,0,0,112.7984,11.64477,11.06253,0,0,0,318.7582,0,0,0,420.0009,100,0.1061881,12.16878,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,30.6251,30.6251,0,0,0,30.6251,275.9925,52.28602,0,0,84.52297,32.23695,30.6251,0,0,0,318.7582,0,0,0,420.0009,100,0.1061881,33.68761,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,25.94732,25.94732,0,0,0,25.94732,218.6651,29.42477,0,0,56.73773,27.31296,25.94732,0,0,0,318.7582,0,0,0,420.0009,100,0.1061881,28.54205,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,62.18904,62.18904,0,0,0,62.18904,41.54626,0,7.105427E-15,0,25.83722,65.46215,62.18904,0,0,0,318.7582,0,39.62493,-39.62493,378.2325,90.05518,0.1061881,68.40794,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,26.19523,26.19523,0,0,0,26.19523,0,0,3.552714E-15,0,0,27.57393,26.19523,0,0,44.0277,279.1333,0,27.57393,-27.57393,349.167,83.13484,0.1061881,28.81475,0,0,279.1333
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.6654,251.5594,0,0,0,349.167,83.13484,0.1061881,0,0,0,251.5594
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,25.72402,25.72402,0,-1,0,25.72402,0,0,0,0,0,27.07792,25.72402,0,0,74.6654,251.5594,0,27.07792,-27.07792,320.6244,76.33899,0.1061881,28.29642,0,0,251.5594
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,28.37175,28.37175,0,-1,0,28.37175,0,0,3.552714E-15,0,0,29.865,28.37175,0,0,104.752,224.4815,0,29.865,-29.865,289.1439,68.84365,0.1061881,31.20893,0,0,224.4815
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.26862,39.26862,0,-1,0,39.26862,0,0,7.105427E-15,0,0,41.33539,39.26862,0,0,137.9353,194.6165,0,41.33539,-41.33539,245.5726,58.46955,0.1061881,43.19548,0,0,194.6165
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,25.5763,25.5763,0,-1,0,25.5763,0,0,3.552714E-15,0,0,26.92242,25.5763,0,0,183.8635,153.2811,0,26.92242,-26.92242,217.1939,51.71272,0.1061881,28.13393,0,0,153.2811
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,9.441511,9.441511,0,-1,0,9.441511,0,0,0,0,0,9.938433,9.441511,0,0,213.7773,126.3586,0,9.938433,-9.938433,206.7178,49.21844,0.1061881,10.38566,0,0,126.3586
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,35.20761,35.20761,0,-1,0,35.20761,0,0,0,0,0,37.06064,35.20761,0,0,224.82,116.4202,0,37.06064,-37.06064,167.6525,39.91718,0.1061881,38.72837,0,0,116.4202
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.43933,30.43933,0,-1,0,30.43933,0,0,3.552714E-15,0,0,32.0414,30.43933,0,0,265.9985,79.35957,0,32.0414,-32.0414,133.8779,31.87563,0.1061881,33.48326,0,0,79.35957
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,6.254486,6.254486,0,-1,0,6.254486,0,0,8.881784E-16,0,0,6.58367,6.254486,0,0,301.6001,47.31817,0,6.58367,-6.58367,126.9381,30.2233,0.1061881,6.879935,0,0,47.31817
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.2302812,0.2302812,0,-1,0,0.2302812,0,0,2.775558E-17,0,0,0.2424013,0.2302812,0,0,308.9153,40.7345,0,0.2424013,-0.2424013,126.6826,30.16246,0.1061881,0.2533093,0,0,40.7345
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,14.25071,14.25071,0,0,0,14.25071,0,0,1.776357E-15,0,0,15.00075,14.25071,0,0,309.1846,40.4921,0,15.00075,-15.00075,110.8704,26.39766,0.1061881,15.67578,0,0,40.4921
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.16582,24.16582,20.25,0,7.39125,24.16582,0,0,0,0,0,4.121913,3.915817,0,0,325.8521,25.49135,0,4.121913,-4.121913,106.5255,25.36317,0.1061881,26.5824,0,81,25.49135
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,330.432,21.36943,74.99561,0,74.99561,177.6726,42.30292,0.116001,0,5.036491,81,27.66505
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.4439245,0.4439245,72.75971,0,20.67621,0.4439245,5103.983,1.421085E-14,0,0,22.65784,0,0,72.31579,68.7,255.4364,88.86549,91.35783,0,91.35783,264.3423,62.93851,0.1213987,0.488317,18.12627,81,111.5233
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,164.0785,171.0875,46.53395,0,46.53395,308.4883,73.44943,0.1144916,0,37.22716,0,217.6215
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,57.46672,57.46672,0,0,0,57.46672,61.34234,0,0,0,35.25143,60.49129,57.46672,0,0,117.5446,212.9681,0,25.23985,-25.23985,281.8831,67.11489,0.1144916,63.2134,28.20115,0,248.2195
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,24.74455,24.74455,0,0,0,24.74455,53.76374,0,3.552714E-15,0,13.3036,26.04689,24.74455,0,0,145.5889,187.7282,0,12.7433,-12.7433,268.4505,63.91666,0.1144916,27.219,10.64288,0,201.0318
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,6.448672,6.448672,0,0,0,6.448672,542.2147,0,0,0,34.96565,6.788076,6.448672,0,0,159.7481,174.9849,28.17757,0,28.17757,295.1821,70.2813,0.1106785,7.09354,27.97252,0,209.9506
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,20.30073,20.30073,0,0,0,20.30073,301.427,0,0,0,61.19188,21.36919,20.30073,0,0,131.5705,200.3448,39.8227,0,39.8227,332.9612,79.27632,0.1057032,22.3308,48.95351,0,261.5367
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,27.45042,27.45042,0,-1,0,27.45042,49.25833,0,0,0,13.52162,28.89518,27.45042,0,0,91.74783,236.1852,0,15.37356,-15.37356,316.756,75.41795,0.1057032,30.19546,10.8173,0,249.7068
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,8.454785,8.454785,0,0,0,8.454785,191.5654,0,0,0,16.19644,8.899774,8.454785,0,0,108.8296,220.8116,7.296666,0,7.296666,323.6783,77.0661,0.1048396,9.300263,12.95715,0,237.0081
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,101.5329,227.3786,10.32318,0,10.32318,333.4717,79.39787,0.1036417,0,8.258545,0,237.7018
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,7.676583,7.676583,0,0,0,7.676583,78.87663,0,0,0,6.05503,8.080614,7.676583,0,0,91.20972,236.6695,0,2.025584,-2.025584,331.3365,78.8895,0.1036417,8.444242,4.844024,0,242.7245
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,33.4228,33.4228,0,0,0,33.4228,0,0,7.105427E-15,0,0,35.1819,33.4228,0,0,93.46037,234.6439,0,35.1819,-35.1819,294.2516,70.05976,0.1036417,36.76508,0,0,234.6439
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,20.59937,20.59937,0,-1,0,20.59937,0,0,0,0,0,21.68355,20.59937,0,0,132.5514,199.462,0,21.68355,-21.68355,271.3951,64.61775,0.1036417,22.65931,0,0,199.462
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,4.875946,4.875946,0,-1,0,4.875946,0,0,8.881784E-16,0,0,5.132575,4.875946,0,0,156.6442,177.7785,0,5.132575,-5.132575,265.9849,63.32961,0.1036417,5.363541,0,0,177.7785
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,24.24289,24.24289,0,-1,0,24.24289,0,0,3.552714E-15,0,0,25.51883,24.24289,0,0,162.347,172.6459,0,25.51883,-25.51883,239.0857,56.92505,0.1036417,26.66718,0,0,172.6459
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,20.72309,20.72309,0,-1,0,20.72309,0,0,3.552714E-15,0,0,21.81377,20.72309,0,0,190.7013,147.127,0,21.81377,-21.81377,216.092,51.45036,0.1036417,22.79539,0,0,147.127
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,20.75356,20.75356,0,-1,0,20.75356,0,0,3.552714E-15,0,0,21.84585,20.75356,0,0,214.9388,125.3133,0,21.84585,-21.84585,193.0644,45.96762,0.1036417,22.82891,0,0,125.3133
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,2.097718,2.097718,0,-1,0,2.097718,0,0,4.440892E-16,0,0,2.208124,2.097718,0,0,239.212,103.4674,0,2.208124,-2.208124,190.7368,45.41344,0.1036417,2.307489,0,0,103.4674
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,15.56186,15.56186,0,-1,0,15.56186,0,0,0,0,0,16.3809,15.56186,0,0,241.6655,101.2593,0,16.3809,-16.3809,173.4699,41.30227,0.1036417,17.11804,0,0,101.2593
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,10.24992,10.24992,0,-1,0,10.24992,0,0,1.776357E-15,0,0,10.78939,10.24992,0,0,259.8665,84.8784,0,10.78939,-10.78939,162.0968,38.59441,0.1036417,11.27491,0,0,84.8784
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,40.47774,40.47774,0,-1,0,40.47774,0,0,0,0,0,42.60815,40.47774,0,0,271.8547,74.08901,0,42.60815,-42.60815,117.1839,27.90088,0.1036417,44.52552,0,0,74.08901
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,6.25567,6.25567,0,-1,0,6.25567,0,0,0,0,0,6.584915,6.25567,0,0,319.1971,31.48086,0,6.584915,-6.584915,110.2428,26.24823,0.1036417,6.881237,0,0,31.48086
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,35.20045,35.20045,20.25,0,7.39125,35.20045,0,0,0,0,0,15.73732,14.95045,0,0,326.5136,24.89595,0,15.73732,-15.73732,93.65421,22.29858,0.1036417,38.7205,0,81,24.89595
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,6.746918,6.746918,79.06271,0,22.27086,6.746918,0,0,0,0,0,0,0,72.31579,68.7,343.9995,9.158628,68.7,0,68.7,158.8288,37.8163,0.1133237,7.42161,0,81,9.158628
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,275.2996,70.98862,78.06109,0,78.06109,232.884,55.44846,0.1188367,0,7.488871,81,80.34972
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,18.29662,18.29662,81,0,22.761,18.29662,111.4128,0,0,0,20.38478,0,0,62.70338,59.56821,197.2385,141.2436,79.953,0,79.953,308.7341,73.50797,0.12554,20.12628,16.30783,81,161.6284
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,16.97146,16.97146,0,-1,0,16.97146,133.3888,0,0,0,22.63803,17.8647,16.97146,0,0,117.2855,213.2013,4.773327,0,4.773327,313.2625,74.58615,0.1250121,18.66861,18.11042,0,235.8393
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,11.77888,11.77888,0,0,0,11.77888,303.9806,0,0,0,35.80551,12.39882,11.77888,0,0,112.5121,217.4973,23.40669,0,23.40669,335.468,79.87317,0.122486,12.95677,28.64441,0,253.3028
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,2.662087,2.662087,0,0,0,2.662087,1183.916,0,0,0,31.51687,2.802197,2.662087,0,0,89.10545,238.5633,28.71468,0,28.71468,362.7091,86.35914,0.1195232,2.928296,25.2135,0,270.0802
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,60.39078,264.4065,50.81232,0,50.81232,410.9139,97.83645,0.1146172,0,40.64986,0,315.2188
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,40.19783,40.19783,0,0,0,40.19783,24.36083,0,7.105427E-15,0,9.792527,42.31351,40.19783,0,0,9.578453,310.1376,0,32.52098,-32.52098,376.6338,89.67454,0.1146172,44.21762,7.834022,0,319.9301
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,45.71288,277.6166,32.09495,0,32.09495,407.0817,96.92403,0.1117207,0,25.67596,0,309.7116
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,52.56054,52.56054,0,0,0,52.56054,64.33594,0,0,0,33.81531,55.32688,52.56054,0,0,13.61793,306.5021,0,21.51157,-21.51157,384.4066,91.52518,0.1117207,57.81659,27.05225,0,340.3174
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,37.51967,284.9905,25.2154,0,25.2154,408.328,97.22076,0.1095457,0,20.17232,0,310.2059
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,15.16901,15.16901,0,0,0,15.16901,65.33334,0,0,0,9.91042,15.96738,15.16901,0,0,12.30427,307.6844,0,6.056956,-6.056956,401.9434,95.70061,0.1095457,16.68591,7.928336,0,317.5948
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,1.681318,1.681318,0,0,0,1.681318,0,0,2.220446E-16,0,0,1.769808,1.681318,0,0,19.03422,301.6274,0,1.769808,-1.769808,400.0779,95.25644,0.1095457,1.84945,0,0,301.6274
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,12.87303,12.87303,0,-1,0,12.87303,0,0,0,0,0,13.55056,12.87303,0,0,21.00067,299.8576,0,13.55056,-13.55056,385.7943,91.85561,0.1095457,14.16033,0,0,299.8576
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,10.73086,10.73086,0,-1,0,10.73086,0,0,1.776357E-15,0,0,11.29565,10.73086,0,0,36.05685,286.3071,0,11.29565,-11.29565,373.8877,89.02069,0.1095457,11.80395,0,0,286.3071
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.60756,275.0114,0,0,0,373.8877,89.02069,0.1095457,0,0,0,275.0114
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,13.41831,13.41831,0,-1,0,13.41831,0,0,1.776357E-15,0,0,14.12454,13.41831,0,0,48.60756,275.0114,0,14.12454,-14.12454,358.9991,85.4758,0.1095457,14.76014,0,0,275.0114
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,17.93402,17.93402,0,-1,0,17.93402,0,0,3.552714E-15,0,0,18.87791,17.93402,0,0,64.3015,260.8869,0,18.87791,-18.87791,339.1,80.73794,0.1095457,19.72742,0,0,260.8869
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.74337,25.74337,0,-1,0,25.74337,0,0,0,0,0,27.09829,25.74337,0,0,85.27695,242.009,0,27.09829,-27.09829,310.5359,73.93697,0.1095457,28.31771,0,0,242.009
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,13.3657,13.3657,0,-1,0,13.3657,0,0,1.776357E-15,0,0,14.06916,13.3657,0,0,115.3862,214.9107,0,14.06916,-14.06916,295.7057,70.40598,0.1095457,14.70227,0,0,214.9107
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.60531,19.60531,0,-1,0,19.60531,0,0,0,0,0,20.63717,19.60531,0,0,131.0186,200.8415,0,20.63717,-20.63717,273.9522,65.22659,0.1095457,21.56584,0,0,200.8415
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,1.523634,1.523634,0,-1,0,1.523634,0,0,0,0,0,1.603825,1.523634,0,0,153.9487,180.2043,0,1.603825,-1.603825,272.2617,64.82407,0.1095457,1.675997,0,0,180.2043
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,41.46533,41.46533,0,-1,0,41.46533,0,0,0,0,0,43.64771,41.46533,0,0,155.7308,178.6005,0,43.64771,-43.64771,226.2529,53.86964,0.1095457,45.61186,0,0,178.6005
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.27613,29.27613,0,0,0,29.27613,0,0,0,0,0,30.81698,29.27613,0,0,204.2282,134.9528,0,30.81698,-30.81698,193.769,46.13538,0.1095457,32.20375,0,0,134.9528
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.26872,25.26872,0,0,0,25.26872,0,0,3.552714E-15,0,0,26.59866,25.26872,0,0,238.4693,104.1358,0,26.59866,-26.59866,165.7315,39.45981,0.1095457,27.7956,0,0,104.1358
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,3.317694,3.317694,0,0,0,3.317694,599.9626,0,0,0,19.90493,3.49231,3.317694,0,0,268.0234,77.53717,16.41262,0,16.41262,181.3019,43.16703,0.1081749,3.649464,15.92394,0,97.4421
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,251.6108,92.30853,55.29741,0,55.29741,233.7616,55.65742,0.1037989,0,44.23793,0,147.6059
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,196.3134,142.0762,87.96975,0,87.96975,317.2171,75.52772,0.09752277,0,70.3758,0,230.0459
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,17.38588,17.38588,0,0,0,17.38588,594.186,0,0,0,103.3044,18.30092,17.38588,0,0,108.3436,221.249,85.00352,0,85.00352,397.8585,94.72802,0.09213947,19.12446,82.64355,0,324.5534
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,88.00608,0,0,111.3462,0,0,0,0,23.34011,297.7521,23.34011,0,23.34011,420.0009,100,0.09076378,0,89.07695,0,409.0983
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,24.95235,24.95235,0,0,0,24.95235,491.3314,96.3331,0,0,122.5987,26.26563,24.95235,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,27.44758,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,4.393233,4.393233,0,-1,0,4.393233,2456.612,103.3002,0,0,107.9247,4.624456,4.393233,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,4.832556,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,36.48639,36.48639,0,0,0,36.48639,249.4232,52.5988,0,0,91.00552,38.40673,36.48639,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,40.13503,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,10.95499,10.95499,0,0,0,10.95499,600.1066,54.21005,0,0,65.74162,11.53157,10.95499,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,12.05049,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,20.06844,20.06844,0,0,0,20.06844,137.4872,6.466855,0,0,27.59153,21.12467,20.06844,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,22.07528,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09076378,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,16.81022,16.81022,0,-1,0,16.81022,0,0,0,0,0,17.69497,16.81022,0,0,0,318.7582,0,17.69497,-17.69497,401.3487,95.55902,0.09076378,18.49124,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,1.773059,1.773059,0,-1,0,1.773059,0,0,2.220446E-16,0,0,1.866378,1.773059,0,0,19.66108,301.0633,0,1.866378,-1.866378,399.3814,95.09061,0.09076378,1.950365,0,0,301.0633
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73483,299.1969,0,0,0,399.3814,95.09061,0.09076378,0,0,0,299.1969
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,21.39685,21.39685,0,-1,0,21.39685,0,0,3.552714E-15,0,0,22.523,21.39685,0,0,21.73483,299.1969,0,22.523,-22.523,375.64,89.43793,0.09076378,23.53654,0,0,299.1969
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,7.021815,7.021815,0,-1,0,7.021815,0,0,8.881784E-16,0,0,7.391385,7.021815,0,0,46.76039,276.6739,0,7.391385,-7.391385,367.8488,87.58288,0.09076378,7.723997,0,0,276.6739
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,6.072635,6.072635,0,-1,0,6.072635,0,0,8.881784E-16,0,0,6.392247,6.072635,0,0,54.97304,269.2825,0,6.392247,-6.392247,361.1108,85.97859,0.09076378,6.679898,0,0,269.2825
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,13.64387,13.64387,0,-1,0,13.64387,0,0,1.776357E-15,0,0,14.36196,13.64387,0,0,62.07553,262.8903,0,14.36196,-14.36196,345.972,82.37411,0.09076378,15.00825,0,0,262.8903
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,35.78393,35.78393,0,-1,0,35.78393,0,0,0,0,0,37.66729,35.78393,0,0,78.03327,248.5283,0,37.66729,-37.66729,306.2672,72.92061,0.09076378,39.36232,0,0,248.5283
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,6.500479,6.500479,0,-1,0,6.500479,0,0,0,0,0,6.84261,6.500479,0,0,119.8858,210.861,0,6.84261,-6.84261,299.0544,71.20329,0.09076378,7.150527,0,0,210.861
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,15.74017,15.74017,0,-1,0,15.74017,0,0,3.552714E-15,0,0,16.5686,15.74017,0,0,127.4887,204.0184,0,16.5686,-16.5686,281.5896,67.04501,0.09076378,17.31418,0,0,204.0184
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.52582,17.52582,0,0,0,17.52582,0,0,0,0,0,18.44823,17.52582,0,0,145.8983,187.4498,0,18.44823,-18.44823,262.1434,62.41498,0.09076378,19.2784,0,0,187.4498
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.3963,169.0016,0,0,0,262.1434,62.41498,0.09076378,0,0,0,169.0016
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,166.3963,169.0016,15.18954,0,15.18954,276.5535,65.84594,0.08989035,0,12.15163,0,184.1911
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,9.344704,9.344704,0,0,0,9.344704,397.5588,0,0,0,37.15069,9.83653,9.344704,0,0,151.2068,182.6721,27.31416,0,27.31416,302.466,72.01557,0.08836129,10.27917,29.72055,0,219.8228
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,8.134201,8.134201,0,-1,0,8.134201,847.5649,0,0,0,68.94263,8.562317,8.134201,0,0,123.8926,207.2549,60.38032,0,60.38032,359.7478,85.65407,0.0851591,8.947621,55.15411,0,276.1975
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,40.38573,40.38573,0,0,0,40.38573,249.705,0,0,0,100.8452,42.5113,40.38573,0,0,63.51228,261.5972,58.33388,0,58.33388,415.0882,98.83032,0.08227841,44.42431,80.67615,0,362.4424
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,2.570713,2.570713,0,0,0,2.570713,3696.861,87.15127,0,0,95.03568,2.706014,2.570713,0,0,5.178395,314.0977,5.178395,0,5.178395,420.0009,100,0.08203207,2.827784,76.02854,0,409.1333
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,6.044161,6.044161,0,-1,0,6.044161,1725.335,97.91975,0,0,104.282,6.362275,6.044161,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,6.648577,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.6301931,0.6301931,0,0,0,0.6301931,13788.29,86.22953,0,0,86.89289,0.6633612,0.6301931,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,0.6932124,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,39.2633,39.2633,0,0,0,39.2633,157.3599,20.45489,0,0,61.78468,41.32979,39.2633,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,43.18963,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,5.377251,5.377251,0,0,0,5.377251,540.6381,23.4112,0,0,29.07147,5.660264,5.377251,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,5.914976,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08203207,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,14.41163,14.41163,0,-1,0,14.41163,0,0,1.776357E-15,0,0,15.17013,14.41163,0,0,0,318.7582,0,15.17013,-15.17013,404.0101,96.1927,0.08203207,15.85279,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,13.97346,13.97346,0,-1,0,13.97346,0,0,1.776357E-15,0,0,14.70891,13.97346,0,0,16.8557,303.5881,0,14.70891,-14.70891,388.5056,92.50114,0.08203207,15.37081,0,0,303.5881
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.19893,288.8792,0,0,0,388.5056,92.50114,0.08203207,0,0,0,288.8792
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,8.385262,8.385262,0,-1,0,8.385262,0,0,0,0,0,8.826592,8.385262,0,0,33.19893,288.8792,0,8.826592,-8.826592,379.2015,90.2859,0.08203207,9.223789,0,0,288.8792
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,2.788529,2.788529,0,-1,0,2.788529,0,0,0,0,0,2.935294,2.788529,0,0,43.00626,280.0526,0,2.935294,-2.935294,376.1075,89.54922,0.08203207,3.067382,0,0,280.0526
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,9.848631,9.848631,0,-1,0,9.848631,0,0,1.776357E-15,0,0,10.36698,9.848631,0,0,46.2677,277.1173,0,10.36698,-10.36698,365.1797,86.94737,0.08203207,10.83349,0,0,277.1173
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.10287,24.10287,0,-1,0,24.10287,0,0,0,0,0,25.37144,24.10287,0,0,57.78656,266.7503,0,25.37144,-25.37144,338.4359,80.5798,0.08203207,26.51315,0,0,266.7503
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,10.74359,10.74359,0,-1,0,10.74359,0,0,1.776357E-15,0,0,11.30904,10.74359,0,0,85.97705,241.3789,0,11.30904,-11.30904,326.5151,77.74153,0.08203207,11.81795,0,0,241.3789
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,8.182463,8.182463,0,-1,0,8.182463,0,0,0,0,0,8.613118,8.182463,0,0,98.54265,230.0698,0,8.613118,-8.613118,317.436,75.57986,0.08203207,9.000709,0,0,230.0698
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.88087,22.88087,0,-1,0,22.88087,0,0,3.552714E-15,0,0,24.08512,22.88087,0,0,108.1128,221.4567,0,24.08512,-24.08512,292.0481,69.53513,0.08203207,25.16895,0,0,221.4567
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.874,197.3716,0,0,0,292.0481,69.53513,0.08203207,0,0,0,197.3716
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.58681,19.58681,0,0,0,19.58681,0,0,0,0,0,20.61769,19.58681,0,0,134.874,197.3716,0,20.61769,-20.61769,270.3152,64.36062,0.08203207,21.54549,0,0,197.3716
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,6.15189,6.15189,0,0,0,6.15189,393.0877,0,0,0,24.18232,6.475674,6.15189,0,0,157.7826,176.7539,17.70665,0,17.70665,287.1132,68.36014,0.08120081,6.767079,19.34586,0,200.9362
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,18.94203,18.94203,0,0,0,18.94203,259.2941,0,0,0,49.11557,19.93898,18.94203,0,0,140.0759,192.6899,29.17659,0,29.17659,314.7925,74.95045,0.07986721,20.83624,39.29246,0,241.8055
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,19.98774,19.98774,0,-1,0,19.98774,310.3175,0,0,0,62.02545,21.03972,19.98774,0,0,110.8993,218.9488,40.98573,0,40.98573,353.675,84.20816,0.07806618,21.98651,49.62036,0,280.9743
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,42.08251,42.08251,0,0,0,42.08251,206.1642,0,0,0,86.75908,44.29737,42.08251,0,0,69.9136,255.836,42.4617,0,42.4617,393.9577,93.79926,0.07628399,46.29076,69.40726,0,342.5951
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,46.84164,46.84164,0,0,0,46.84164,201.4436,17.60062,0,0,94.35951,49.30699,46.84164,0,0,27.4519,294.0515,27.4519,0,27.4519,420.0009,100,0.07517447,51.52581,75.48761,0,388.411
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,0.7225932,0.7225932,0,0,0,0.7225932,15620.48,112.1119,0,0,112.8725,0.7606243,0.7225932,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,0.7948525,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,36.64872,36.64872,0,0,0,36.64872,314.4048,76.64773,0,0,115.2253,38.5776,36.64872,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,40.31359,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,28.61514,28.61514,0,-1,0,28.61514,363.8528,73.99578,0,0,104.117,30.1212,28.61514,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,31.47665,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,18.85072,18.85072,0,0,0,18.85072,418.3485,59.01885,0,0,78.86172,19.84286,18.85072,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,20.73579,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,34.49907,34.49907,0,0,0,34.49907,149.4844,15.25591,0,0,51.57072,36.31481,34.49907,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,37.94897,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,22.53582,22.53582,0,0,0,22.53582,115.6193,2.333839,0,0,26.05575,23.72192,22.53582,0,0,0,318.7582,0,0,0,420.0009,100,0.07517447,24.7894,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,23.23929,23.23929,0,0,0,23.23929,0,0,3.552714E-15,0,0,24.46241,23.23929,0,0,0,318.7582,0,24.46241,-24.46241,394.2152,93.86057,0.07517447,25.56322,0,0,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,45.07637,45.07637,0,-1,0,45.07637,0,0,7.105427E-15,0,0,47.44881,45.07637,0,0,27.18045,294.2958,0,47.44881,-47.44881,344.1998,81.95216,0.07517447,49.58401,0,0,294.2958
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.13671,39.13671,0,-1,0,39.13671,0,0,0,0,0,41.19654,39.13671,0,0,79.90135,246.847,0,41.19654,-41.19654,300.7748,71.6129,0.07517447,43.05039,0,0,246.847
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,22.46856,22.46856,0,-1,0,22.46856,0,0,3.552714E-15,0,0,23.65112,22.46856,0,0,125.6753,205.6505,0,23.65112,-23.65112,275.8443,65.67709,0.07517447,24.71542,0,0,205.6505
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,26.36644,26.36644,0,-1,0,26.36644,0,0,3.552714E-15,0,0,27.75414,26.36644,0,0,151.9543,181.9994,0,27.75414,-27.75414,246.5889,58.71152,0.07517447,29.00308,0,0,181.9994
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7922,154.2452,0,0,0,246.5889,58.71152,0.07517447,0,0,0,154.2452
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,18.24656,18.24656,0,-1,0,18.24656,0,0,3.552714E-15,0,0,19.20691,18.24656,0,0,182.7922,154.2452,0,19.20691,-19.20691,226.343,53.89109,0.07517447,20.07122,0,0,154.2452
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.10096,20.10096,0,-1,0,20.10096,0,0,3.552714E-15,0,0,21.15891,20.10096,0,0,204.1333,135.0383,0,21.15891,-21.15891,204.0396,48.58076,0.07517447,22.11106,0,0,135.0383
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.60736,22.60736,0,-1,0,22.60736,0,0,3.552714E-15,0,0,23.79722,22.60736,0,0,227.6431,113.8794,0,23.79722,-23.79722,178.9551,42.60828,0.07517447,24.86809,0,0,113.8794
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.19312,23.19312,0,-1,0,23.19312,0,0,0,0,0,24.41382,23.19312,0,0,254.0845,90.08218,0,24.41382,-24.41382,153.2207,36.48104,0.07517447,25.51244,0,0,90.08218
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.30229,29.30229,0,-1,0,29.30229,0,0,3.552714E-15,0,0,30.84451,29.30229,0,0,281.211,65.66836,0,30.84451,-30.84451,120.7077,28.73988,0.07517447,32.23252,0,0,65.66836
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.4826,34.82384,0,0,0,120.7077,28.73988,0.07517447,0,0,0,34.82384
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.26812,23.26812,0,0,0,23.26812,0,0,3.552714E-15,0,0,24.49276,23.26812,0,0,315.4826,34.82384,0,24.49276,-24.49276,94.89009,22.59283,0.07517447,25.59493,0,0,34.82384
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,30.21873,30.21873,81,0,22.761,30.21873,51.42173,0,0,0,15.53899,0,0,50.78127,48.24221,342.6968,10.33109,63.7812,0,63.7812,155.3983,36.99951,0.08146943,33.2406,12.43119,81,25.87008
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,26.79254,26.79254,81,0,22.761,26.79254,145.3113,0,0,0,38.93259,0,0,54.20745,51.49708,278.9156,67.73417,90.42967,0,90.42967,241.1874,57.42545,0.08622553,29.4718,31.14607,81,106.6668
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,30.44291,30.44291,0,-1,0,30.44291,209.2767,0,0,0,63.70992,32.04516,30.44291,0,0,188.4859,149.1209,31.66476,0,31.66476,271.2272,64.57777,0.08490864,33.48719,50.96794,0,212.8308
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,7.741094,7.741094,0,0,0,7.741094,1291.363,0,0,0,99.96561,8.14852,7.741094,0,0,156.8212,177.6192,91.81709,0,91.81709,358.3325,85.3171,0.08130789,8.515203,79.97249,0,277.5847
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,11.47723,11.47723,0,0,0,11.47723,939.0119,30.6872,0,0,107.7726,12.0813,11.47723,0,0,65.0041,260.2545,65.0041,0,65.0041,420.0009,100,0.07893791,12.62496,86.21808,0,368.0271
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,47.25005,47.25005,0,0,0,47.25005,266.4189,76.14619,0,0,125.8831,49.73689,47.25005,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,51.97505,100.7065,0,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,15.71049,15.71049,0,0,0,15.71049,812.001,111.032,0,0,127.5693,16.53736,15.71049,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,17.28154,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,13.34321,13.34321,0,-1,0,13.34321,811.363,94.21636,0,0,108.2618,14.04548,13.34321,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,14.67753,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,44.33846,44.33846,0,0,0,44.33846,192.5124,38.68498,0,0,85.35704,46.67206,44.33846,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,48.7723,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,42.2005,42.2005,0,0,0,42.2005,134.0981,12.16847,0,0,56.59005,44.42158,42.2005,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,46.42055,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,10.59268,10.59268,0,0,0,10.59268,264.8204,16.90139,0,0,28.05157,11.15019,10.59268,0,0,0,318.7582,0,0,0,420.0009,100,0.07893791,11.65194,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,53.053,53.053,0,0,0,53.053,0,0,0,0,0,55.84526,53.053,0,0,0,318.7582,0,55.84526,-55.84526,361.1348,85.9843,0.07893791,58.3583,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,60.36947,60.36947,0,-1,0,60.36947,0,0,7.105427E-15,0,0,63.54681,60.36947,0,0,62.0503,262.913,0,63.54681,-63.54681,294.1505,70.03571,0.07893791,66.40642,0,0,262.913
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,51.82201,51.82201,0,-1,0,51.82201,0,0,7.105427E-15,0,0,54.54948,51.82201,0,0,132.6579,199.3661,0,54.54948,-54.54948,236.6503,56.34521,0.07893791,57.0042,0,0,199.3661
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.2684,144.8167,0,0,0,236.6503,56.34521,0.07893791,0,0,0,144.8167
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,21.31957,21.31957,0,-1,0,21.31957,0,0,3.552714E-15,0,0,22.44165,21.31957,0,0,193.2684,144.8167,0,22.44165,-22.44165,212.9948,50.71294,0.07893791,23.45153,0,0,144.8167
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,14.91434,14.91434,0,-1,0,14.91434,0,0,1.776357E-15,0,0,15.6993,14.91434,0,0,218.2036,122.375,0,15.6993,-15.6993,196.4462,46.77282,0.07893791,16.40577,0,0,122.375
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6472,106.6757,0,0,0,196.4462,46.77282,0.07893791,0,0,0,106.6757
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6472,106.6757,0,0,0,196.4462,46.77282,0.07893791,0,0,0,106.6757
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,9.440192,9.440192,0,-1,0,9.440192,0,0,0,0,0,9.937044,9.440192,0,0,235.6472,106.6757,0,9.937044,-9.937044,185.9717,44.27888,0.07893791,10.38421,0,0,106.6757
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,13.26191,13.26191,0,-1,0,13.26191,0,0,0,0,0,13.95991,13.26191,0,0,246.6884,96.73867,0,13.95991,-13.95991,171.2566,40.77531,0.07893791,14.5881,0,0,96.73867
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,6.497429,6.497429,0,-1,0,6.497429,0,0,0,0,0,6.839399,6.497429,0,0,262.1994,82.77876,0,6.839399,-6.839399,164.0473,39.0588,0.07893791,7.147172,0,0,82.77876
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,11.69402,11.69402,0,0,0,11.69402,0,0,0,0,0,12.30949,11.69402,0,0,269.7987,75.93936,0,12.30949,-12.30949,151.0719,35.96944,0.07893791,12.86342,0,0,75.93936
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,11.69027,11.69027,0,0,0,11.69027,0,0,1.776357E-15,0,0,12.30555,11.69027,0,0,283.476,63.62987,0,12.30555,-12.30555,138.1008,32.88107,0.07893791,12.8593,0,0,63.62987
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,297.1488,51.32432,20.79285,0,20.79285,157.8266,37.57768,0.07820872,0,16.63428,0,72.11717
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,19.33241,19.33241,0,0,0,19.33241,240.5548,0,0,0,46.50503,20.3499,19.33241,0,0,276.3559,70.03789,26.15513,0,26.15513,182.6395,43.48551,0.0773104,21.26564,37.20403,0,116.5429
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,12.11932,12.11932,0,-1,0,12.11932,597.0495,0,0,0,72.35835,12.75718,12.11932,0,0,250.2008,93.57751,59.60117,0,59.60117,239.1821,56.94802,0.07533845,13.33125,57.88668,0,165.9359
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,30.39103,30.39103,0,0,0,30.39103,342.3747,0,0,0,104.0512,31.99056,30.39103,0,0,190.5996,147.2186,72.06065,0,72.06065,307.5449,73.22483,0.07308459,33.43013,83.24097,0,251.2698
