Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,53.15499,53.15499,0,0,0,53.15499,210.9732,0,0,0,112.1428,55.95263,53.15499,0,0,118.539,212.0731,56.19017,0,56.19017,360.8516,85.91686,0.07141857,58.47049,89.71423,0,324.2159
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,46.4855,0,0,108.8343,0,0,0,0,62.34882,262.6443,62.34882,0,62.34882,420.0009,100,0.06965664,0,87.06746,0,371.4786
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,28.39329,28.39329,0,0,0,28.39329,341.5801,67.09816,0,0,96.98583,29.88767,28.39329,0,0,0,318.7582,0,0,0,420.0009,100,0.06965664,31.23262,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,16.44267,16.44267,0,-1,0,16.44267,549.3354,73.01731,0,0,90.32538,17.30807,16.44267,0,0,0,318.7582,0,0,0,420.0009,100,0.06965664,18.08693,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,28.17892,28.17892,0,0,0,28.17892,256.9917,42.75547,0,0,72.41748,29.66202,28.17892,0,0,0,318.7582,0,0,0,420.0009,100,0.06965664,30.99681,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06965664,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,21.49701,21.49701,0,0,0,21.49701,140.8531,7.650774,0,0,30.27921,22.62843,21.49701,0,0,0,318.7582,0,0,0,420.0009,100,0.06965664,23.64671,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,26.83214,26.83214,0,0,0,26.83214,0,0,3.552714E-15,0,0,28.24436,26.83214,0,0,0,318.7582,0,28.24436,-28.24436,390.2287,92.9114,0.06965664,29.51535,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.32953,45.32953,0,-1,0,45.32953,0,0,7.105427E-15,0,0,47.7153,45.32953,0,0,31.38262,290.5139,0,47.7153,-47.7153,339.9323,80.93611,0.06965664,49.86248,0,0,290.5139
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.39961,242.7986,0,0,0,339.9323,80.93611,0.06965664,0,0,0,242.7986
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,43.08822,43.08822,0,-1,0,43.08822,0,0,7.105427E-15,0,0,45.35602,43.08822,0,0,84.39961,242.7986,0,45.35602,-45.35602,292.1229,69.55293,0.06965664,47.39704,0,0,242.7986
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,9.251832,9.251832,0,-1,0,9.251832,0,0,1.776357E-15,0,0,9.73877,9.251832,0,0,134.7952,197.4426,0,9.73877,-9.73877,281.8573,67.10876,0.06965664,10.17702,0,0,197.4426
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.616,187.7038,0,0,0,281.8573,67.10876,0.06965664,0,0,0,187.7038
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.616,187.7038,0,0,0,281.8573,67.10876,0.06965664,0,0,0,187.7038
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.70123,35.70123,0,-1,0,35.70123,0,0,7.105427E-15,0,0,37.58024,35.70123,0,0,145.616,187.7038,0,37.58024,-37.58024,242.2443,57.67709,0.06965664,39.27135,0,0,187.7038
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,24.7951,24.7951,0,-1,0,24.7951,0,0,3.552714E-15,0,0,26.10011,24.7951,0,0,187.3719,150.1236,0,26.10011,-26.10011,214.7323,51.12665,0.06965664,27.27462,0,0,150.1236
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,9.111579,9.111579,0,-1,0,9.111579,0,0,1.776357E-15,0,0,9.591136,9.111579,0,0,216.372,124.0234,0,9.591136,-9.591136,204.6224,48.71952,0.06965664,10.02274,0,0,124.0234
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0288,114.4323,0,0,0,204.6224,48.71952,0.06965664,0,0,0,114.4323
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.613,29.613,0,0,0,29.613,0,0,3.552714E-15,0,0,31.17158,29.613,0,0,227.0288,114.4323,0,31.17158,-31.17158,171.7647,40.89627,0.06965664,32.5743,0,0,114.4323
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,41.61538,41.61538,0,0,0,41.61538,0,0,7.105427E-15,0,0,43.80566,41.61538,0,0,261.6639,83.26072,0,43.80566,-43.80566,125.5895,29.90219,0.06965664,45.77691,0,0,83.26072
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,0,0,0,0,0,0,0,0,4.628561,0,0,0,0,310.3369,39.45506,4.628561,0,4.628561,129.9805,30.94767,0.0695293,0,3.702849,0,44.08362
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,0.901369,0.901369,0,0,0,0.901369,3831.969,0,0,0,34.54018,0.9488095,0.901369,0,0,305.7083,43.62076,33.59137,0,33.59137,161.8481,38.53518,0.06861892,0.9915059,27.63214,0,78.16094
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,33.52898,33.52898,0,-1,0,33.52898,185.6,0,0,0,62.22978,35.29367,33.52898,0,0,272.1169,73.853,26.93611,0,26.93611,187.4019,44.61941,0.06790595,36.88188,49.78382,0,136.0828
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,245.1808,98.09549,65.39992,0,65.39992,249.4457,59.39172,0.06623502,0,52.31993,0,163.4954
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,19.98446,19.98446,0,0,0,19.98446,414.1068,0,0,0,82.75702,21.03628,19.98446,0,0,179.7809,156.9554,61.72075,0,61.72075,307.9991,73.33298,0.06473181,21.98291,66.20562,0,239.7124
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,6.236327,6.236327,0,0,0,6.236327,1361.688,0,0,0,84.91929,6.564555,6.236327,0,0,118.0602,212.5041,78.35474,0,78.35474,382.333,91.03148,0.06291901,6.85996,67.93543,0,297.4234
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,25.64519,25.64519,0,0,0,25.64519,161.0818,0,0,0,41.30974,26.99494,25.64519,0,0,39.70542,283.0233,14.3148,0,14.3148,395.9132,94.26485,0.06259874,28.20971,33.04779,0,324.3331
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,27.60421,27.60421,0,-1,0,27.60421,134.708,0,0,0,37.18509,29.05707,27.60421,0,0,25.39061,295.9067,8.128016,0,8.128016,403.6241,96.10078,0.06241833,30.36464,29.74807,0,333.0918
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,14.00301,14.00301,0,0,0,14.00301,246.6533,2.536283,0,0,34.53889,14.74001,14.00301,0,0,17.2626,303.2219,17.2626,0,17.2626,420.0009,100,0.0620386,15.40331,27.63111,0,337.7608
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,8.413087,8.413087,0,0,0,8.413087,252.2163,12.36329,0,0,21.21918,8.855881,8.413087,0,0,0,318.7582,0,0,0,420.0009,100,0.0620386,9.254395,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,28.79395,28.79395,0,0,0,28.79395,52.34958,0,3.552714E-15,0,15.07352,30.30943,28.79395,0,0,0,318.7582,0,15.23591,-15.23591,403.9408,96.17619,0.0620386,31.67335,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.28453,39.28453,0,0,0,39.28453,0,0,0,0,0,41.35214,39.28453,0,0,16.92879,303.5223,0,41.35214,-41.35214,360.3518,85.79787,0.0620386,43.21299,0,0,303.5223
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.53991,32.53991,0,-1,0,32.53991,0,0,0,0,0,34.25254,32.53991,0,0,62.87561,262.1702,0,34.25254,-34.25254,324.2465,77.20138,0.0620386,35.7939,0,0,262.1702
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,33.38501,33.38501,0,-1,0,33.38501,0,0,0,0,0,35.14211,33.38501,0,0,100.934,227.9176,0,35.14211,-35.14211,287.2034,68.38163,0.0620386,36.72351,0,0,227.9176
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9808,192.7755,0,0,0,287.2034,68.38163,0.0620386,0,0,0,192.7755
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,2.859078,2.859078,0,-1,0,2.859078,0,0,4.440892E-16,0,0,3.009555,2.859078,0,0,139.9808,192.7755,0,3.009555,-3.009555,284.0311,67.6263,0.0620386,3.144985,0,0,192.7755
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,18.33953,18.33953,0,-1,0,18.33953,0,0,3.552714E-15,0,0,19.30477,18.33953,0,0,143.3247,189.766,0,19.30477,-19.30477,263.682,62.78131,0.0620386,20.17349,0,0,189.766
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,11.10404,11.10404,0,-1,0,11.10404,0,0,0,0,0,11.68846,11.10404,0,0,164.7745,170.4612,0,11.68846,-11.68846,251.3613,59.84781,0.0620386,12.21444,0,0,170.4612
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,10.86124,10.86124,0,-1,0,10.86124,0,0,1.776357E-15,0,0,11.43289,10.86124,0,0,177.7617,158.7727,0,11.43289,-11.43289,239.31,56.97846,0.0620386,11.94737,0,0,158.7727
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,14.37969,14.37969,0,-1,0,14.37969,0,0,1.776357E-15,0,0,15.13651,14.37969,0,0,190.4649,147.3398,0,15.13651,-15.13651,223.3547,53.17959,0.0620386,15.81766,0,0,147.3398
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,9.331523,9.331523,0,-1,0,9.331523,0,0,0,0,0,9.822656,9.331523,0,0,207.2832,132.2033,0,9.822656,-9.822656,213.0007,50.71436,0.0620386,10.26468,0,0,132.2033
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.62834,20.62834,0,-1,0,20.62834,0,0,3.552714E-15,0,0,21.71404,20.62834,0,0,218.1973,122.3807,0,21.71404,-21.71404,190.1121,45.2647,0.0620386,22.69117,0,0,122.3807
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.324,100.6666,0,0,0,190.1121,45.2647,0.0620386,0,0,0,100.6666
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.51913,26.51913,0,0,0,26.51913,0,0,3.552714E-15,0,0,27.91488,26.51913,0,0,242.324,100.6666,0,27.91488,-27.91488,160.6873,38.25879,0.0620386,29.17105,0,0,100.6666
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,7.936302,7.936302,0,0,0,7.936302,145.9235,0,0,0,11.58092,8.354002,7.936302,0,0,273.3405,72.75176,3.226924,0,3.226924,163.7486,38.98768,0.06196814,8.729932,9.26474,0,84.33269
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,3.269346,3.269346,0,0,0,3.269346,816.1447,0,0,0,26.68259,3.441417,3.269346,0,0,270.1136,75.65599,23.24118,0,23.24118,185.7971,44.23732,0.06146528,3.596281,21.34608,0,102.3386
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,31.00619,31.00619,0,-1,0,31.00619,215.2689,0,0,0,66.74669,32.63809,31.00619,0,0,246.8724,96.57305,34.1086,0,34.1086,218.1554,51.94165,0.0607419,34.1068,53.39735,0,163.3197
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,212.7638,127.2708,75.81842,0,75.81842,290.083,69.06725,0.05919337,0,60.65474,0,203.0892
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,25.08425,25.08425,0,0,0,25.08425,229.5316,0,0,0,57.57626,26.40447,25.08425,0,0,136.9454,195.5074,31.17179,0,31.17179,319.6552,76.10822,0.05857937,27.59267,46.06101,0,253.0836
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,40.59827,40.59827,0,0,0,40.59827,105.2813,0,0,0,42.74237,42.73502,40.59827,0,0,105.7736,223.562,0.007349921,0,0.007349921,319.6622,76.10989,0.05857923,44.6581,34.1939,0,266.3044
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,65.53196,65.53196,81,0,22.761,65.53196,93.33241,0,0,0,61.16256,0,0,15.46804,14.69464,105.7663,223.5686,75.8572,0,75.8572,391.6266,93.24425,0.06267974,72.08515,48.93005,81,284.7311
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,18.35573,18.35573,0,-1,0,18.35573,159.8254,0,0,0,29.33712,19.32182,18.35573,0,0,29.90906,291.8401,10.0153,0,10.0153,401.128,95.50647,0.06247665,20.1913,23.46969,0,321.1772
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,39.18862,39.18862,0,0,0,39.18862,56.12391,0,0,0,21.99419,41.25118,39.18862,0,0,19.89376,300.8539,0,19.25699,-19.25699,380.8293,90.67346,0.06247665,43.10748,17.59535,0,322.848
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,13.09274,13.09274,0,0,0,13.09274,81.50311,0,0,0,10.67099,13.78183,13.09274,0,0,41.29042,281.5969,0,3.11084,-3.11084,377.5502,89.89272,0.06247665,14.40201,8.53679,0,292.2679
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,44.7469,278.486,7.547887,0,7.547887,384.7108,91.59762,0.06232446,0,6.03831,0,286.0339
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,18.04991,18.04991,0,0,0,18.04991,0,0,3.552714E-15,0,0,18.99991,18.04991,0,0,37.19902,285.2791,0,18.99991,-18.99991,364.6831,86.82913,0.06232446,19.8549,0,0,285.2791
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,50.60556,50.60556,0,-1,0,50.60556,0,0,7.105427E-15,0,0,53.26901,50.60556,0,0,58.31003,266.2792,0,53.26901,-53.26901,308.5326,73.46,0.06232446,55.66611,0,0,266.2792
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.93089,35.93089,0,-1,0,35.93089,0,0,7.105427E-15,0,0,37.82199,35.93089,0,0,117.4978,213.0102,0,37.82199,-37.82199,268.6647,63.96767,0.06232446,39.52398,0,0,213.0102
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,28.0877,28.0877,0,-1,0,28.0877,0,0,3.552714E-15,0,0,29.566,28.0877,0,0,159.5222,175.1882,0,29.566,-29.566,237.4995,56.54737,0.06232446,30.89647,0,0,175.1882
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,20.2224,20.2224,0,-1,0,20.2224,0,0,0,0,0,21.28673,20.2224,0,0,192.3734,145.6222,0,21.28673,-21.28673,215.0613,51.20496,0.06232446,22.24464,0,0,145.6222
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,6.73218,6.73218,0,-1,0,6.73218,0,0,8.881784E-16,0,0,7.086505,6.73218,0,0,216.0253,124.3355,0,7.086505,-7.086505,207.5914,49.42643,0.06232446,7.405397,0,0,124.3355
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8992,117.249,0,0,0,207.5914,49.42643,0.06232446,0,0,0,117.249
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,6.295393,6.295393,0,-1,0,6.295393,0,0,0,0,0,6.626729,6.295393,0,0,223.8992,117.249,0,6.626729,-6.626729,200.6062,47.76329,0.06232446,6.924932,0,0,117.249
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,32.87592,32.87592,0,-1,0,32.87592,0,0,7.105427E-15,0,0,34.60624,32.87592,0,0,231.2622,110.6222,0,34.60624,-34.60624,164.1281,39.07803,0.06232446,36.16352,0,0,110.6222
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,12.87636,12.87636,0,-1,0,12.87636,0,0,0,0,0,13.55406,12.87636,0,0,269.7136,76.016,0,13.55406,-13.55406,149.8408,35.67632,0.06232446,14.164,0,0,76.016
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,5.345814,5.345814,0,-1,0,5.345814,0,0,0,0,0,5.627173,5.345814,0,0,284.7737,62.46193,0,5.627173,-5.627173,143.9093,34.26404,0.06232446,5.880396,0,0,62.46193
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.0261,56.83476,0,0,0,143.9093,34.26404,0.06232446,0,0,0,56.83476
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,41.34499,41.34499,0,0,0,41.34499,0,0,0,0,0,43.52104,41.34499,0,0,291.0261,56.83476,0,43.52104,-43.52104,98.03407,23.3414,0.06232446,45.47948,0,0,56.83476
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,4.063276,4.063276,0,0,0,4.063276,504.9922,0,0,0,20.51923,4.277133,4.063276,0,0,339.3828,13.31372,16.2421,0,16.2421,113.4427,27.01011,0.06199948,4.469604,16.41538,0,33.83295
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,29.12919,29.12919,0,0,0,29.12919,140.4752,0,0,0,40.91927,30.6623,29.12919,0,0,323.1407,27.93161,10.25697,0,10.25697,123.1733,29.32691,0.06179599,32.04211,32.73542,0,68.85088
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,312.8837,37.16288,59.23578,0,59.23578,179.3693,42.70689,0.06064644,0,47.38863,0,96.39866
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,18.61831,18.61831,0,0,0,18.61831,426.526,0,0,0,79.41193,19.59822,18.61831,0,0,253.6479,90.47508,59.81372,0,59.81372,236.1136,56.2174,0.05952828,20.48014,63.52955,0,169.887
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,2.221629,2.221629,0,0,0,2.221629,4967.169,0,0,0,110.3521,2.338557,2.221629,0,0,193.8342,144.3074,108.0135,0,108.0135,338.5842,80.61511,0.05761016,2.443792,88.28165,0,254.6595
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,28.58425,0,0,114.405,0,0,0,0,85.82072,241.5196,85.82072,0,85.82072,420.0009,100,0.05617207,0,91.52398,0,355.9246
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05617207,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,15.46383,15.46383,0,-1,0,15.46383,602.1293,76.83455,0,0,93.11227,16.27772,15.46383,0,0,0,318.7582,0,0,0,420.0009,100,0.05617207,17.01021,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05617207,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05617207,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,46.03578,46.03578,0,0,0,46.03578,38.01333,0,0,0,17.49973,48.45871,46.03578,0,0,0,318.7582,0,30.95898,-30.95898,387.3672,92.2301,0.05617207,50.63936,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,18.40039,18.40039,0,0,0,18.40039,0,0,3.552714E-15,0,0,19.36883,18.40039,0,0,34.39887,287.7993,0,19.36883,-19.36883,366.9507,87.36903,0.05617207,20.24043,0,0,287.7993
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.94728,36.94728,0,-1,0,36.94728,0,0,7.105427E-15,0,0,38.89188,36.94728,0,0,55.9198,268.4304,0,38.89188,-38.89188,325.955,77.60818,0.05617207,40.64201,0,0,268.4304
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,22.92622,22.92622,0,-1,0,22.92622,0,0,3.552714E-15,0,0,24.13286,22.92622,0,0,99.133,229.5385,0,24.13286,-24.13286,300.5168,71.55147,0.05617207,25.21884,0,0,229.5385
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,25.41261,25.41261,0,-1,0,25.41261,0,0,3.552714E-15,0,0,26.75012,25.41261,0,0,125.9473,205.4057,0,26.75012,-26.75012,272.3196,64.83788,0.05617207,27.95387,0,0,205.4057
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,2.647582,2.647582,0,-1,0,2.647582,0,0,0,0,0,2.786928,2.647582,0,0,155.6696,178.6555,0,2.786928,-2.786928,269.382,64.13844,0.05617207,2.91234,0,0,178.6555
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,23.25196,23.25196,0,-1,0,23.25196,0,0,3.552714E-15,0,0,24.47574,23.25196,0,0,158.7662,175.8686,0,24.47574,-24.47574,243.5823,57.99566,0.05617207,25.57715,0,0,175.8686
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.34864,35.34864,0,-1,0,35.34864,0,0,7.105427E-15,0,0,37.20909,35.34864,0,0,185.9615,151.3929,0,37.20909,-37.20909,204.3605,48.65715,0.05617207,38.8835,0,0,151.3929
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,13.1949,13.1949,0,-1,0,13.1949,0,0,1.776357E-15,0,0,13.88937,13.1949,0,0,227.3049,114.1838,0,13.88937,-13.88937,189.7198,45.17128,0.05617207,14.5144,0,0,114.1838
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,11.79103,11.79103,0,-1,0,11.79103,0,0,1.776357E-15,0,0,12.41161,11.79103,0,0,242.7376,100.2944,0,12.41161,-12.41161,176.6368,42.05629,0.05617207,12.97013,0,0,100.2944
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,6.196352,6.196352,0,-1,0,6.196352,0,0,0,0,0,6.522476,6.196352,0,0,256.5282,87.88281,0,6.522476,-6.522476,169.7615,40.41932,0.05617207,6.815988,0,0,87.88281
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.82344,22.82344,0,-1,0,22.82344,0,0,3.552714E-15,0,0,24.02468,22.82344,0,0,263.7754,81.36034,0,24.02468,-24.02468,144.4373,34.38976,0.05617207,25.10579,0,0,81.36034
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.5701993,0.5701993,0,0,0,0.5701993,0,0,0,0,0,0.6002098,0.5701993,0,0,290.4695,57.33566,0,0.6002098,-0.6002098,143.8046,34.23912,0.05617207,0.6272192,0,0,57.33566
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,32.55611,32.55611,0,0,0,32.55611,0,0,0,0,0,34.26958,32.55611,0,0,291.1364,56.73545,0,34.26958,-34.26958,107.6813,25.63835,0.05617207,35.81172,0,0,56.73545
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,34.08841,34.08841,20.25,0,7.39125,34.08841,31.72177,0,0,0,10.81345,14.56674,13.83841,0,0,329.2137,22.46586,0,3.753298,-3.753298,103.7249,24.69637,0.05617207,37.49725,8.650757,81,33.27931
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,38.44337,38.44337,81,0,22.761,38.44337,114.4601,0,0,0,44.00232,0,0,42.55663,40.42879,333.3841,18.71257,84.43112,0,84.43112,183.8233,43.76737,0.05967388,42.28771,35.20186,81,62.71489
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,13.3077,13.3077,0,-1,0,13.3077,443.0986,0,0,0,58.96624,14.00811,13.3077,0,0,248.9529,94.70058,44.95813,0,44.95813,226.4744,53.92236,0.05892183,14.63847,47.17299,0,153.6668
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,2.179597,2.179597,0,0,0,2.179597,2226.783,0,0,0,48.5349,2.294312,2.179597,0,0,203.9948,135.1629,46.24059,0,46.24059,270.342,64.36702,0.05816786,2.397556,38.82792,0,183.6978
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,157.7542,176.7794,50.70488,0,50.70488,318.4449,75.82006,0.05736296,0,40.5639,0,227.4843
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,107.0494,222.4138,80.61297,0,80.61297,394.9211,94.02864,0.05612817,0,64.49037,0,303.0268
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,18.67486,18.67486,0,0,0,18.67486,473.3722,42.30746,0,0,88.4016,19.65775,18.67486,0,0,26.43639,294.9655,26.43639,0,26.43639,420.0009,100,0.05573473,20.54235,70.72128,0,383.3671
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,16.58686,16.58686,0,-1,0,16.58686,450.5832,57.27774,0,0,74.73759,17.45985,16.58686,0,0,0,318.7582,0,0,0,420.0009,100,0.05573473,18.24554,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,16.58395,16.58395,0,0,0,16.58395,279.0741,28.82472,0,0,46.28152,17.45679,16.58395,0,0,0,318.7582,0,0,0,420.0009,100,0.05573473,18.24235,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05573473,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,25.65261,25.65261,0,0,0,25.65261,63.81949,0,0,0,16.37136,27.00274,25.65261,0,0,0,318.7582,0,10.63138,-10.63138,408.7944,97.3318,0.05573473,28.21787,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,22.37359,22.37359,0,0,0,22.37359,0,0,3.552714E-15,0,0,23.55114,22.37359,0,0,11.81265,308.1268,0,23.55114,-23.55114,383.9693,91.42108,0.05573473,24.61094,0,0,308.1268
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.98058,284.5757,0,0,0,383.9693,91.42108,0.05573473,0,0,0,284.5757
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,53.62262,53.62262,0,-1,0,53.62262,0,0,7.105427E-15,0,0,56.44486,53.62262,0,0,37.98058,284.5757,0,56.44486,-56.44486,324.4712,77.25489,0.05573473,58.98488,0,0,284.5757
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,60.08541,60.08541,0,-1,0,60.08541,0,0,7.105427E-15,0,0,63.2478,60.08541,0,0,100.6971,228.1308,0,63.2478,-63.2478,257.8022,61.38134,0.05573473,66.09396,0,0,228.1308
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,29.77337,29.77337,0,-1,0,29.77337,0,0,3.552714E-15,0,0,31.34039,29.77337,0,0,170.9724,164.883,0,31.34039,-31.34039,224.7665,53.51572,0.05573473,32.75071,0,0,164.883
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7951,133.5426,0,0,0,224.7665,53.51572,0.05573473,0,0,0,133.5426
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,4.044213,4.044213,0,-1,0,4.044213,0,0,8.881784E-16,0,0,4.257067,4.044213,0,0,205.7951,133.5426,0,4.257067,-4.257067,220.2791,52.44731,0.05573473,4.448635,0,0,133.5426
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.65884,30.65884,0,-1,0,30.65884,0,0,0,0,0,32.27246,30.65884,0,0,210.5252,129.2856,0,32.27246,-32.27246,186.261,44.34776,0.05573473,33.72473,0,0,129.2856
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,9.623957,9.623957,0,-1,0,9.623957,0,0,0,0,0,10.13048,9.623957,0,0,246.3835,97.01311,0,10.13048,-10.13048,175.5825,41.80527,0.05573473,10.58635,0,0,97.01311
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.04877,23.04877,0,-1,0,23.04877,0,0,0,0,0,24.26187,23.04877,0,0,257.6396,86.88264,0,24.26187,-24.26187,150.0083,35.71618,0.05573473,25.35365,0,0,86.88264
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.54295,30.54295,0,-1,0,30.54295,0,0,3.552714E-15,0,0,32.15047,30.54295,0,0,284.5972,62.62077,0,32.15047,-32.15047,116.1187,27.64725,0.05573473,33.59724,0,0,62.62077
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,16.04597,16.04597,0,0,0,16.04597,0,0,3.552714E-15,0,0,16.89049,16.04597,0,0,320.3199,30.47029,0,16.89049,-16.89049,98.31454,23.40818,0.05573473,17.65057,0,0,30.47029
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.06458,20.06458,81,0,22.761,20.06458,0,0,0,0,0,0,0,60.93542,57.88865,339.0871,13.5798,57.88865,0,57.88865,153.2325,36.48386,0.0593519,22.07104,0,81,13.5798
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,281.1985,65.67959,91.80817,0,91.80817,240.3294,57.22117,0.06169496,0,18.48653,81,88.78775
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,37.12336,37.12336,81,0,22.761,37.12336,151.2805,0,0,0,56.16041,0,0,43.87664,41.68281,189.3903,148.3069,97.84322,0,97.84322,333.1516,79.32166,0.06444223,40.83569,44.92833,81,204.4673
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,4.710244,4.710244,0,-1,0,4.710244,1663.781,0,0,0,78.36816,4.958151,4.710244,0,0,91.5471,236.3658,73.41,0,73.41,402.7945,95.90325,0.06328624,5.181268,62.69452,0,314.734
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,35.81864,35.81864,0,0,0,35.81864,255.7618,35.76946,0,0,91.61039,37.70383,35.81864,0,0,18.1371,302.4348,18.1371,0,18.1371,420.0009,100,0.06300699,39.4005,73.28831,0,394.0452
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,3.406982,3.406982,0,0,0,3.406982,3262.914,107.5806,0,0,111.1669,3.586297,3.406982,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,3.74768,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,22.97961,22.97961,0,0,0,22.97961,438.9821,76.68732,0,0,100.8764,24.18907,22.97961,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,25.27758,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,13.88234,13.88234,0,-1,0,13.88234,704.9482,83.25031,0,0,97.8633,14.61299,13.88234,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,15.27057,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,34.36562,34.36562,0,0,0,34.36562,184.6093,27.26781,0,0,63.44215,36.17434,34.36562,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,37.80219,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,6.551989,6.551989,0,0,0,6.551989,840.9983,48.20528,0,0,55.10211,6.896831,6.551989,0,0,0,318.7582,0,0,0,420.0009,100,0.06300699,7.207188,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,40.5368,40.5368,0,0,0,40.5368,68.34555,0,0,0,27.7051,42.67031,40.5368,0,0,0,318.7582,0,14.96522,-14.96522,404.2261,96.24412,0.06300699,44.59048,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,24.99636,24.99636,0,0,0,24.99636,0,0,0,0,0,26.31196,24.99636,0,0,16.62802,303.793,0,26.31196,-26.31196,376.4909,89.6405,0.06300699,27.496,0,0,303.793
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,51.07864,51.07864,0,-1,0,51.07864,0,0,7.105427E-15,0,0,53.76699,51.07864,0,0,45.86353,277.481,0,53.76699,-53.76699,319.8155,76.14639,0.06300699,56.18651,0,0,277.481
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.81669,36.81669,0,-1,0,36.81669,0,0,0,0,0,38.75441,36.81669,0,0,105.6046,223.7141,0,38.75441,-38.75441,278.9648,66.42004,0.06300699,40.49836,0,0,223.7141
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,14.79092,14.79092,0,-1,0,14.79092,0,0,1.776357E-15,0,0,15.56939,14.79092,0,0,148.6651,184.9596,0,15.56939,-15.56939,262.5532,62.51254,0.06300699,16.27002,0,0,184.9596
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,8.25521,8.25521,0,-1,0,8.25521,0,0,1.776357E-15,0,0,8.689694,8.25521,0,0,165.9644,169.3903,0,8.689694,-8.689694,253.3934,60.33165,0.06300699,9.08073,0,0,169.3903
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,18.37943,18.37943,0,-1,0,18.37943,0,0,0,0,0,19.34677,18.37943,0,0,175.6196,160.7006,0,19.34677,-19.34677,233.0001,55.47611,0.06300699,20.21738,0,0,160.7006
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,14.62695,14.62695,0,-1,0,14.62695,0,0,1.776357E-15,0,0,15.39679,14.62695,0,0,197.116,141.3538,0,15.39679,-15.39679,216.7705,51.61192,0.06300699,16.08964,0,0,141.3538
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,17.19207,17.19207,0,-1,0,17.19207,0,0,3.552714E-15,0,0,18.09691,17.19207,0,0,214.2236,125.957,0,18.09691,-18.09691,197.6947,47.07007,0.06300699,18.91127,0,0,125.957
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3313,107.8601,0,0,0,197.6947,47.07007,0.06300699,0,0,0,107.8601
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3313,107.8601,0,0,0,197.6947,47.07007,0.06300699,0,0,0,107.8601
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.94268,29.94268,0,-1,0,29.94268,0,0,0,0,0,31.51861,29.94268,0,0,234.3313,107.8601,0,31.51861,-31.51861,164.4711,39.15972,0.06300699,32.93694,0,0,107.8601
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,9.536974,9.536974,0,0,0,9.536974,0,0,1.776357E-15,0,0,10.03892,9.536974,0,0,269.3519,76.34148,0,10.03892,-10.03892,153.8892,36.64021,0.06300699,10.49067,0,0,76.34148
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.5063,66.30256,0,0,0,153.8892,36.64021,0.06300699,0,0,0,66.30256
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,19.78587,19.78587,0,0,0,19.78587,78.78793,0,0,0,15.58888,20.82724,19.78587,0,0,280.5063,66.30256,0,5.238355,-5.238355,148.3675,35.32552,0.06300699,21.76446,12.4711,0,81.89144
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,286.3267,61.0642,39.77803,0,39.77803,186.1042,44.31044,0.0624031,0,31.82242,0,100.8422
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,13.06285,13.06285,0,-1,0,13.06285,305.6331,0,0,0,39.92441,13.75037,13.06285,0,0,246.5487,96.86443,26.17404,0,26.17404,210.9351,50.22255,0.06201201,14.36914,31.93953,0,136.7888
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,11.01157,11.01157,0,0,0,11.01157,344.3932,0,0,0,37.9231,11.59113,11.01157,0,0,220.3746,120.4211,26.33198,0,26.33198,235.9158,56.17032,0.06162348,12.11273,30.33848,0,158.3442
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,194.0426,144.1198,73.25327,0,73.25327,305.41,72.71651,0.06056779,0,58.60262,0,217.3731
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,13.11077,13.11077,0,0,0,13.11077,600.528,0,0,0,78.73383,13.80081,13.11077,0,0,120.7894,210.0478,64.93302,0,64.93302,367.0109,87.38336,0.0596618,14.42184,62.98706,0,288.7816
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,0,0,0,24.37301,0,0,0,0,55.85635,268.4875,24.37301,0,24.37301,390.1331,92.88865,0.05932869,0,19.49841,0,292.8605
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,7.48133,7.48133,0,-1,0,7.48133,194.813,0,0,0,14.5746,7.875084,7.48133,0,0,31.48334,290.4232,6.699516,0,6.699516,396.4888,94.40192,0.05923777,8.229463,11.65968,0,304.9978
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,0,0,0,20.21252,0,0,0,0,24.78383,296.4528,20.21252,0,20.21252,415.6641,98.96745,0.05896517,0,16.17001,0,316.6653
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,17.35291,0,0,21.92422,0,0,0,0,4.571309,314.644,4.571309,0,4.571309,420.0009,100,0.05890386,0,17.53938,0,336.5683
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,19.18743,19.18743,0,0,0,19.18743,48.05086,0,0,0,9.219726,20.1973,19.18743,0,0,0,318.7582,0,10.97757,-10.97757,408.4295,97.24492,0.05890386,21.10617,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,18.4181,18.4181,0,0,0,18.4181,0,0,0,0,0,19.38748,18.4181,0,0,12.1973,307.7807,0,19.38748,-19.38748,387.9933,92.37917,0.05890386,20.25991,0,0,307.7807
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,28.98456,28.98456,0,-1,0,28.98456,0,0,3.552714E-15,0,0,30.51006,28.98456,0,0,33.73894,288.3932,0,30.51006,-30.51006,355.8329,84.72194,0.05890386,31.88301,0,0,288.3932
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,17.40922,17.40922,0,-1,0,17.40922,0,0,0,0,0,18.32549,17.40922,0,0,67.63901,257.8831,0,18.32549,-18.32549,336.5161,80.12272,0.05890386,19.15014,0,0,257.8831
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.00066,239.5576,0,0,0,336.5161,80.12272,0.05890386,0,0,0,239.5576
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,5.244931,5.244931,0,-1,0,5.244931,0,0,8.881784E-16,0,0,5.520979,5.244931,0,0,88.00066,239.5576,0,5.520979,-5.520979,330.6964,78.73709,0.05890386,5.769423,0,0,239.5576
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.13509,234.0367,0,0,0,330.6964,78.73709,0.05890386,0,0,0,234.0367
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,10.36243,10.36243,0,-1,0,10.36243,0,0,1.776357E-15,0,0,10.90782,10.36243,0,0,94.13509,234.0367,0,10.90782,-10.90782,319.1986,75.99951,0.05890386,11.39867,0,0,234.0367
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,14.43331,14.43331,0,-1,0,14.43331,0,0,0,0,0,15.19296,14.43331,0,0,106.2549,223.1288,0,15.19296,-15.19296,303.1838,72.18648,0.05890386,15.87664,0,0,223.1288
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.1359,207.9359,0,0,0,303.1838,72.18648,0.05890386,0,0,0,207.9359
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,6.190204,6.190204,0,-1,0,6.190204,0,0,8.881784E-16,0,0,6.516004,6.190204,0,0,123.1359,207.9359,0,6.516004,-6.516004,296.3153,70.55113,0.05890386,6.809224,0,0,207.9359
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,11.41554,11.41554,0,-1,0,11.41554,0,0,0,0,0,12.01636,11.41554,0,0,130.376,201.4199,0,12.01636,-12.01636,283.649,67.53534,0.05890386,12.55709,0,0,201.4199
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.7275,189.4035,0,0,0,283.649,67.53534,0.05890386,0,0,0,189.4035
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,9.459342,9.459342,0,0,0,9.459342,0,0,1.776357E-15,0,0,9.957202,9.459342,0,0,143.7275,189.4035,0,9.957202,-9.957202,273.1532,65.03634,0.05890386,10.40528,0,0,189.4035
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,2.164094,2.164094,0,0,0,2.164094,952.5498,0,0,0,20.61408,2.277994,2.164094,0,0,154.791,179.4463,18.33608,0,18.33608,290.5483,69.17803,0.05865923,2.380504,16.49126,0,200.0604
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,37.89304,37.89304,0,0,0,37.89304,133.5865,0,0,0,50.61998,39.88741,37.89304,0,0,136.4549,195.9488,10.73257,0,10.73257,300.7301,71.60226,0.05851699,41.68235,40.49598,0,246.5688
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,35.86418,35.86418,0,-1,0,35.86418,225.2713,0,0,0,80.79169,37.75177,35.86418,0,0,125.7224,205.6081,43.03992,0,43.03992,341.5614,81.32397,0.05795341,39.4506,64.63335,0,286.3998
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,16.4205,0,0,99.10295,0,0,0,0,82.68245,244.344,82.68245,0,82.68245,420.0009,100,0.05690065,0,79.28236,0,343.447
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,29.08244,29.08244,0,0,0,29.08244,402.04,86.30992,0,0,116.923,30.61309,29.08244,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,31.99068,93.53841,0,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,14.28118,14.28118,0,0,0,14.28118,723.6783,88.317,0,0,103.3498,15.03282,14.28118,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,15.7093,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,2.786902,2.786902,0,-1,0,2.786902,4101.005,111.3574,0,0,114.291,2.933581,2.786902,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,3.065592,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,30.41901,30.41901,0,0,0,30.41901,292.5524,56.97153,0,0,88.99155,32.02002,30.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,33.46091,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,7.703186,7.703186,0,0,0,7.703186,866.5313,58.6419,0,0,66.75052,8.108617,7.703186,0,0,0,318.7582,0,0,0,420.0009,100,0.05690065,8.473504,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,44.16147,44.16147,0,0,0,44.16147,72.69791,0,0,0,32.10447,46.48576,44.16147,0,0,0,318.7582,0,14.3813,-14.3813,404.8416,96.39067,0.05690065,48.57762,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,22.69239,22.69239,0,0,0,22.69239,0,0,3.552714E-15,0,0,23.88673,22.69239,0,0,15.97922,304.3769,0,23.88673,-23.88673,379.6628,90.39572,0.05690065,24.96163,0,0,304.3769
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,26.51612,26.51612,0,-1,0,26.51612,0,0,0,0,0,27.9117,26.51612,0,0,42.52002,280.4902,0,27.9117,-27.9117,350.2413,83.39062,0.05690065,29.16773,0,0,280.4902
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,24.36346,24.36346,0,-1,0,24.36346,0,0,0,0,0,25.64575,24.36346,0,0,73.53303,252.5785,0,25.64575,-25.64575,323.2083,76.9542,0.05690065,26.79981,0,0,252.5785
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.11832,1.11832,0,-1,0,1.11832,0,0,2.220446E-16,0,0,1.177179,1.11832,0,0,102.0283,226.9328,0,1.177179,-1.177179,321.9674,76.65876,0.05690065,1.230152,0,0,226.9328
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,11.03099,11.03099,0,-1,0,11.03099,0,0,1.776357E-15,0,0,11.61157,11.03099,0,0,103.3363,225.7556,0,11.61157,-11.61157,309.7278,73.74456,0.05690065,12.13409,0,0,225.7556
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.238,214.144,0,0,0,309.7278,73.74456,0.05690065,0,0,0,214.144
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,23.93163,23.93163,0,-1,0,23.93163,0,0,3.552714E-15,0,0,25.19119,23.93163,0,0,116.238,214.144,0,25.19119,-25.19119,283.1739,67.42223,0.05690065,26.32479,0,0,214.144
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,22.84517,22.84517,0,-1,0,22.84517,0,0,3.552714E-15,0,0,24.04754,22.84517,0,0,144.2282,188.9528,0,24.04754,-24.04754,257.8256,61.38692,0.05690065,25.12968,0,0,188.9528
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.53325,27.53325,0,-1,0,27.53325,0,0,3.552714E-15,0,0,28.98237,27.53325,0,0,170.9477,164.9053,0,28.98237,-28.98237,227.2755,54.1131,0.05690065,30.28658,0,0,164.9053
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,5.862222,5.862222,0,-1,0,5.862222,0,0,0,0,0,6.17076,5.862222,0,0,203.1504,135.9229,0,6.17076,-6.17076,220.7709,52.5644,0.05690065,6.448444,0,0,135.9229
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.48637,25.48637,0,-1,0,25.48637,0,0,3.552714E-15,0,0,26.82776,25.48637,0,0,210.0068,129.7521,0,26.82776,-26.82776,192.492,45.83133,0.05690065,28.03501,0,0,129.7521
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,3.166966,3.166966,0,0,0,3.166966,0,0,0,0,0,3.333649,3.166966,0,0,239.8154,102.9244,0,3.333649,-3.333649,188.978,44.99467,0.05690065,3.483663,0,0,102.9244
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.81533,29.81533,0,0,0,29.81533,0,0,3.552714E-15,0,0,31.38456,29.81533,0,0,243.5194,99.59073,0,31.38456,-31.38456,155.8958,37.11797,0.05690065,32.79686,0,0,99.59073
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,32.43789,32.43789,0,0,0,32.43789,54.70925,0,0,0,17.74652,34.14515,32.43789,0,0,278.3912,68.20617,0,16.39862,-16.39862,138.6101,33.00234,0.05690065,35.68168,14.19722,0,85.9527
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,21.23289,21.23289,0,0,0,21.23289,252.3063,0,0,0,53.57191,22.35041,21.23289,0,0,296.6119,51.80755,31.2215,0,31.2215,168.2294,40.05455,0.056513,23.35618,42.85753,0,105.3795
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,9.909937,9.909937,0,-1,0,9.909937,856.574,0,0,0,84.88595,10.43151,9.909937,0,0,265.3904,79.9069,74.45444,0,74.45444,238.8631,56.87206,0.05560954,10.90093,67.90876,0,164.7928
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,30.11012,30.11012,0,0,0,30.11012,355.8825,0,0,0,107.1566,31.69486,30.11012,0,0,190.9359,146.9159,75.46178,0,75.46178,310.4525,73.9171,0.05472286,33.12113,85.72532,0,254.0725
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,33.21871,33.21871,0,0,0,33.21871,362.3857,0,0,0,120.3799,34.96707,33.21871,0,0,115.4741,214.8315,85.4128,0,85.4128,391.4821,93.20985,0.05375277,36.54058,96.30389,0,335.2114
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,46.63762,46.63762,0,0,0,46.63762,276.1091,49.61713,0,0,128.7707,49.09223,46.63762,0,0,30.06134,291.703,30.06134,0,30.06134,420.0009,100,0.05341947,51.30138,103.0166,0,420.4737
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,10.15016,10.15016,0,0,0,10.15016,1194.007,110.5092,0,0,121.1936,10.68438,10.15016,0,0,0,318.7582,0,0,0,420.0009,100,0.05341947,11.16518,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,40.21785,40.21785,0,-1,0,40.21785,250.0487,58.22961,0,0,100.5642,42.33458,40.21785,0,0,0,318.7582,0,0,0,420.0009,100,0.05341947,44.23963,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,24.61786,24.61786,0,0,0,24.61786,302.416,48.53482,0,0,74.44836,25.91354,24.61786,0,0,0,318.7582,0,0,0,420.0009,100,0.05341947,27.07965,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,5.694844,5.694844,0,0,0,5.694844,1084.752,55.78038,0,0,61.77495,5.994573,5.694844,0,0,0,318.7582,0,0,0,420.0009,100,0.05341947,6.264328,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,61.62177,61.62177,0,0,0,61.62177,57.76362,0,0,0,35.59496,64.86501,61.62177,0,0,0,318.7582,0,29.27006,-29.27006,389.1475,92.65398,0.05341947,67.78394,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.52229,289.4882,0,0,0,389.1475,92.65398,0.05341947,0,0,0,289.4882
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,11.30623,11.30623,0,-1,0,11.30623,0,0,1.776357E-15,0,0,11.90129,11.30623,0,0,32.52229,289.4882,0,11.90129,-11.90129,376.6024,89.66707,0.05341947,12.43685,0,0,289.4882
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,24.23532,24.23532,0,-1,0,24.23532,0,0,3.552714E-15,0,0,25.51086,24.23532,0,0,45.74594,277.5869,0,25.51086,-25.51086,349.7116,83.2645,0.05341947,26.65885,0,0,277.5869
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,46.8405,46.8405,0,-1,0,46.8405,0,0,7.105427E-15,0,0,49.30579,46.8405,0,0,74.09134,252.076,0,49.30579,-49.30579,297.7388,70.89004,0.05341947,51.52456,0,0,252.076
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,2.996888,2.996888,0,-1,0,2.996888,0,0,0,0,0,3.154619,2.996888,0,0,128.8755,202.7702,0,3.154619,-3.154619,294.4135,70.09831,0.05341947,3.296577,0,0,202.7702
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,8.286241,8.286241,0,-1,0,8.286241,0,0,0,0,0,8.722359,8.286241,0,0,132.3807,199.6156,0,8.722359,-8.722359,285.2193,67.90923,0.05341947,9.114865,0,0,199.6156
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,11.94337,11.94337,0,-1,0,11.94337,0,0,1.776357E-15,0,0,12.57197,11.94337,0,0,142.0722,190.8932,0,12.57197,-12.57197,271.9673,64.75399,0.05341947,13.13771,0,0,190.8932
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,40.73598,40.73598,0,-1,0,40.73598,0,0,0,0,0,42.87998,40.73598,0,0,156.041,178.3213,0,42.87998,-42.87998,226.7678,53.99223,0.05341947,44.80958,0,0,178.3213
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6855,135.4413,0,0,0,226.7678,53.99223,0.05341947,0,0,0,135.4413
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.39067,26.39067,0,-1,0,26.39067,0,0,3.552714E-15,0,0,27.77966,26.39067,0,0,203.6855,135.4413,0,27.77966,-27.77966,197.4855,47.02026,0.05341947,29.02974,0,0,135.4413
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.74254,32.74254,0,-1,0,32.74254,0,0,0,0,0,34.46584,32.74254,0,0,234.5518,107.6616,0,34.46584,-34.46584,161.1553,38.37024,0.05341947,36.0168,0,0,107.6616
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,7.615952,7.615952,0,0,0,7.615952,0,0,8.881784E-16,0,0,8.016791,7.615952,0,0,272.8471,73.19581,0,8.016791,-8.016791,152.7049,36.35823,0.05341947,8.377546,0,0,73.19581
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.37487,18.37487,0,0,0,18.37487,0,0,0,0,0,19.34197,18.37487,0,0,281.7547,65.17902,0,19.34197,-19.34197,132.3167,31.5039,0.05341947,20.21236,0,0,65.17902
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,30.43242,30.43242,0,0,0,30.43242,67.07121,0,0,0,20.4114,32.03413,30.43242,0,0,303.2458,45.83705,0,11.62274,-11.62274,120.0652,28.5869,0.05341947,33.47567,16.32912,0,66.24844
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,316.1599,34.21431,53.73267,0,53.73267,171.0405,40.72385,0.05283391,0,42.98614,0,87.94698
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,25.58219,25.58219,0,-1,0,25.58219,310.5787,0,0,0,79.45284,26.92862,25.58219,0,0,262.4272,82.57372,52.52422,0,52.52422,220.8694,52.58784,0.0522738,28.14041,63.56227,0,162.0266
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,209.903,129.8455,93.04987,0,93.04987,309.1442,73.60561,0.05131013,0,74.43989,0,222.8954
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,53.62752,53.62752,0,0,0,53.62752,210.9084,0,0,0,113.1049,56.45002,53.62752,0,0,116.8531,213.5904,56.65491,0,56.65491,362.8918,86.40263,0.0507406,58.99027,90.48395,0,326.6953
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,18.24879,18.24879,0,0,0,18.24879,695.621,47.5349,0,0,126.9424,19.20925,18.24879,0,0,60.19823,264.5798,60.19823,0,60.19823,420.0009,100,0.05014915,20.07366,101.5539,0,391.5222
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,6.730819,6.730819,0,0,0,6.730819,1654.592,104.2825,0,0,111.3676,7.085073,6.730819,0,0,0,318.7582,0,0,0,420.0009,100,0.05014915,7.403901,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05014915,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,41.52454,41.52454,0,0,0,41.52454,210.6486,43.76082,0,0,87.47086,43.71004,41.52454,0,0,0,318.7582,0,0,0,420.0009,100,0.05014915,45.67699,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,11.42553,11.42553,0,0,0,11.42553,462.5245,40.81899,0,0,52.84586,12.02687,11.42553,0,0,0,318.7582,0,0,0,420.0009,100,0.05014915,12.56808,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,26.97219,26.97219,0,0,0,26.97219,98.12561,0,0,0,26.46662,28.39177,26.97219,0,0,0,318.7582,0,1.925152,-1.925152,417.9716,99.51684,0.05014915,29.6694,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,26.34721,26.34721,0,0,0,26.34721,16.22182,0,3.552714E-15,0,4.273998,27.7339,26.34721,0,0,2.139058,316.8331,0,23.45991,-23.45991,393.2426,93.62901,0.05014915,28.98193,3.419198,0,321.1071
