Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,34.80413,34.80413,0,-1,0,34.80413,0,0,0,0,0,36.63593,34.80413,0,0,28.20562,293.3732,0,36.63593,-36.63593,354.625,84.43435,0.05014915,38.28454,0,0,293.3732
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.9122,256.7372,0,0,0,354.625,84.43435,0.05014915,0,0,0,256.7372
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,15.39347,15.39347,0,-1,0,15.39347,0,0,3.552714E-15,0,0,16.20365,15.39347,0,0,68.9122,256.7372,0,16.20365,-16.20365,337.5448,80.36766,0.05014915,16.93282,0,0,256.7372
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,7.547279,7.547279,0,-1,0,7.547279,0,0,8.881784E-16,0,0,7.944504,7.547279,0,0,86.91626,240.5336,0,7.944504,-7.944504,329.1706,78.37379,0.05014915,8.302007,0,0,240.5336
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,40.07037,40.07037,0,-1,0,40.07037,0,0,7.105427E-15,0,0,42.17934,40.07037,0,0,95.74348,232.5891,0,42.17934,-42.17934,284.7097,67.78788,0.05014915,44.07741,0,0,232.5891
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,4.126852,4.126852,0,-1,0,4.126852,0,0,0,0,0,4.344055,4.126852,0,0,142.6094,190.4097,0,4.344055,-4.344055,280.1306,66.69763,0.05014915,4.539537,0,0,190.4097
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,6.04953,6.04953,0,-1,0,6.04953,0,0,0,0,0,6.367926,6.04953,0,0,147.4362,186.0657,0,6.367926,-6.367926,273.4182,65.09945,0.05014915,6.654483,0,0,186.0657
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,27.21874,27.21874,0,-1,0,27.21874,0,0,3.552714E-15,0,0,28.6513,27.21874,0,0,154.5116,179.6978,0,28.6513,-28.6513,243.2171,57.90872,0.05014915,29.94061,0,0,179.6978
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.23658,33.23658,0,-1,0,33.23658,0,0,0,0,0,34.98587,33.23658,0,0,186.3464,151.0465,0,34.98587,-34.98587,206.3388,49.12818,0.05014915,36.56024,0,0,151.0465
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,13.84391,13.84391,0,-1,0,13.84391,0,0,1.776357E-15,0,0,14.57253,13.84391,0,0,225.2196,116.0606,0,14.57253,-14.57253,190.978,45.47086,0.05014915,15.2283,0,0,116.0606
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,18.50826,18.50826,0,0,0,18.50826,0,0,3.552714E-15,0,0,19.48238,18.50826,0,0,241.4113,101.4881,0,19.48238,-19.48238,170.4417,40.58129,0.05014915,20.35909,0,0,101.4881
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,33.77589,33.77589,0,0,0,33.77589,0,0,7.105427E-15,0,0,35.55357,33.77589,0,0,263.0584,82.00568,0,35.55357,-35.55357,132.965,31.65827,0.05014915,37.15348,0,0,82.00568
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,3.7882,3.7882,0,0,0,3.7882,650.3677,0,0,0,24.63723,3.987579,3.7882,0,0,302.5623,46.45211,20.64965,0,20.64965,152.555,36.32254,0.04994942,4.16702,19.70978,0,71.08933
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,1.814228,1.814228,0,0,0,1.814228,2865.666,0,0,0,51.98971,1.909713,1.814228,0,0,281.9127,65.03679,50.07999,0,50.07999,200.065,47.63443,0.04947159,1.99565,41.59177,0,117.0265
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,9.032195,9.032195,0,-1,0,9.032195,893.2999,0,0,0,80.68459,9.507574,9.032195,0,0,231.8327,110.1088,71.17702,0,71.17702,267.5895,63.71165,0.04880799,9.935415,64.54768,0,190.7934
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,48.4851,48.4851,0,0,0,48.4851,218.2682,0,0,0,105.8275,51.03695,48.4851,0,0,160.6557,174.1681,54.7906,0,54.7906,319.5684,76.08756,0.04830917,53.33361,84.66203,0,279.9956
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,29.91792,29.91792,0,0,0,29.91792,379.2801,0,0,0,113.4727,31.49255,29.91792,0,0,105.8651,223.4796,81.98016,0,81.98016,397.3416,94.60495,0.04758156,32.90971,90.77816,0,336.9523
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,95.14221,0,0,119.0272,0,0,0,0,23.88495,297.2618,23.88495,0,23.88495,420.0009,100,0.04737367,0,95.22173,0,416.2889
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,12.19772,12.19772,0,0,0,12.19772,1026.826,112.4097,0,0,125.2494,12.8397,12.19772,0,0,0,318.7582,0,0,0,420.0009,100,0.04737367,13.41749,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,8.588517,8.588517,0,-1,0,8.588517,1131.609,88.14793,0,0,97.18848,9.040545,8.588517,0,0,0,318.7582,0,0,0,420.0009,100,0.04737367,9.44737,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,12.3598,12.3598,0,0,0,12.3598,709.8832,74.72983,0,0,87.74014,13.01031,12.3598,0,0,0,318.7582,0,0,0,420.0009,100,0.04737367,13.59578,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.116532,1.116532,0,0,0,1.116532,5750.197,63.02752,0,0,64.20281,1.175297,1.116532,0,0,0,318.7582,0,0,0,420.0009,100,0.04737367,1.228186,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,21.40601,21.40601,0,0,0,21.40601,109.5038,0.907746,0,0,23.44039,22.53264,21.40601,0,0,0,318.7582,0,0,0,420.0009,100,0.04737367,23.54661,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,20.15342,20.15342,0,0,0,20.15342,36.66707,0,3.552714E-15,0,7.389668,21.21412,20.15342,0,0,0,318.7582,0,13.82446,-13.82446,405.4286,96.53043,0.04737367,22.16876,5.911734,0,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,34.64966,34.64966,0,-1,0,34.64966,0,0,7.105427E-15,0,0,36.47332,34.64966,0,0,15.36051,304.9338,0,36.47332,-36.47332,366.9823,87.37657,0.04737367,38.11462,0,0,304.9338
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.59903,35.59903,0,-1,0,35.59903,0,0,0,0,0,37.47266,35.59903,0,0,55.88642,268.4604,0,37.47266,-37.47266,327.4827,77.97191,0.04737367,39.15893,0,0,268.4604
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,13.0988,13.0988,0,-1,0,13.0988,0,0,1.776357E-15,0,0,13.78821,13.0988,0,0,97.52271,230.9878,0,13.78821,-13.78821,312.9486,74.51143,0.04737367,14.40868,0,0,230.9878
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,18.78556,18.78556,0,-1,0,18.78556,0,0,0,0,0,19.77427,18.78556,0,0,112.8429,217.1996,0,19.77427,-19.77427,292.1047,69.5486,0.04737367,20.66412,0,0,217.1996
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,4.255028,4.255028,0,-1,0,4.255028,0,0,0,0,0,4.478977,4.255028,0,0,134.8144,197.4253,0,4.478977,-4.478977,287.3835,68.42449,0.04737367,4.680531,0,0,197.4253
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,13.79676,13.79676,0,-1,0,13.79676,0,0,1.776357E-15,0,0,14.5229,13.79676,0,0,139.791,192.9463,0,14.5229,-14.5229,272.075,64.77962,0.04737367,15.17643,0,0,192.9463
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,18.03777,18.03777,0,-1,0,18.03777,0,0,3.552714E-15,0,0,18.98712,18.03777,0,0,155.9276,178.4234,0,18.98712,-18.98712,252.0608,60.01435,0.04737367,19.84154,0,0,178.4234
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,5.328552,5.328552,0,-1,0,5.328552,0,0,0,0,0,5.609002,5.328552,0,0,177.0244,159.4363,0,5.609002,-5.609002,246.1484,58.60664,0.04737367,5.861407,0,0,159.4363
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,10.24614,10.24614,0,-1,0,10.24614,0,0,0,0,0,10.78541,10.24614,0,0,183.2566,153.8273,0,10.78541,-10.78541,234.7796,55.89978,0.04737367,11.27075,0,0,153.8273
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,34.14512,34.14512,0,-1,0,34.14512,0,0,0,0,0,35.94223,34.14512,0,0,195.2404,143.0419,0,35.94223,-35.94223,196.8931,46.87922,0.04737367,37.55963,0,0,143.0419
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,6.114146,6.114146,0,0,0,6.114146,0,0,8.881784E-16,0,0,6.435944,6.114146,0,0,235.1762,107.0997,0,6.435944,-6.435944,190.109,45.26397,0.04737367,6.725561,0,0,107.0997
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,14.03521,14.03521,0,0,0,14.03521,0,0,0,0,0,14.77391,14.03521,0,0,242.3272,100.6637,0,14.77391,-14.77391,174.536,41.5561,0.04737367,15.43874,0,0,100.6637
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,32.92787,32.92787,0,0,0,32.92787,49.24457,0,0,0,16.21519,34.66092,32.92787,0,0,258.7427,85.8898,0,18.44573,-18.44573,155.0925,36.9267,0.04737367,36.22066,12.97215,0,102.105
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,0,0,0,0,0,0,0,0,52.70934,0,0,0,0,279.2379,67.44408,52.70934,0,52.70934,205.0969,48.83251,0.04692128,0,42.16747,0,120.1534
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,6.703373,6.703373,0,-1,0,6.703373,932.1948,0,0,0,62.48849,7.056182,6.703373,0,0,226.5286,114.8825,55.43231,0,55.43231,257.6846,61.35336,0.04645475,7.37371,49.9908,0,177.371
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,22.66932,22.66932,0,0,0,22.66932,312.374,0,0,0,70.81304,23.86244,22.66932,0,0,171.0963,164.7716,46.9506,0,46.9506,302.2259,71.9584,0.04606679,24.93625,56.65044,0,235.5846
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,6.539093,6.539093,0,0,0,6.539093,1404.53,0,0,0,91.84351,6.883256,6.539093,0,0,124.1457,207.0271,84.96026,0,84.96026,382.8263,91.14893,0.04538099,7.193003,73.47481,0,298.8706
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,22.06705,22.06705,0,0,0,22.06705,501.2864,48.20524,0,0,110.6191,23.22848,22.06705,0,0,39.18543,283.4913,39.18543,0,39.18543,420.0009,100,0.04507152,24.27376,88.49532,0,394.1105
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,3.536038,3.536038,0,0,0,3.536038,3078.882,105.1483,0,0,108.8705,3.722146,3.536038,0,0,0,318.7582,0,0,0,420.0009,100,0.04507152,3.889642,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,37.20741,37.20741,0,-1,0,37.20741,271.3435,61.7942,0,0,100.9599,39.1657,37.20741,0,0,0,318.7582,0,0,0,420.0009,100,0.04507152,40.92815,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,52.71451,52.71451,0,0,0,52.71451,111.1036,3.078748,0,0,58.56771,55.48896,52.71451,0,0,0,318.7582,0,0,0,420.0009,100,0.04507152,57.98596,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,32.38341,32.38341,0,0,0,32.38341,111.609,2.054995,0,0,36.14279,34.0878,32.38341,0,0,0,318.7582,0,0,0,420.0009,100,0.04507152,35.62175,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,9.42564,9.42564,0,0,0,9.42564,244.2555,13.10092,0,0,23.02265,9.921726,9.42564,0,0,0,318.7582,0,0,0,420.0009,100,0.04507152,10.3682,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,25.21713,25.21713,0,0,0,25.21713,28.68258,0,0,0,7.232923,26.54435,25.21713,0,0,0,318.7582,0,19.31143,-19.31143,399.6448,95.15334,0.04507152,27.73885,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,36.61683,36.61683,0,-1,0,36.61683,0,0,7.105427E-15,0,0,38.54403,36.61683,0,0,21.45714,299.4468,0,38.54403,-38.54403,359.0158,85.47979,0.04507152,40.27851,0,0,299.4468
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,24.81307,24.81307,0,-1,0,24.81307,0,0,3.552714E-15,0,0,26.11902,24.81307,0,0,64.28384,260.9028,0,26.11902,-26.11902,331.484,78.9246,0.04507152,27.29437,0,0,260.9028
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,15.49945,15.49945,0,-1,0,15.49945,0,0,0,0,0,16.31521,15.49945,0,0,93.30498,234.7838,0,16.31521,-16.31521,314.2862,74.8299,0.04507152,17.04939,0,0,234.7838
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,10.04183,10.04183,0,-1,0,10.04183,0,0,0,0,0,10.57035,10.04183,0,0,111.433,218.4685,0,10.57035,-10.57035,303.1441,72.17702,0.04507152,11.04601,0,0,218.4685
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,20.76959,20.76959,0,-1,0,20.76959,0,0,3.552714E-15,0,0,21.86273,20.76959,0,0,123.1778,207.8982,0,21.86273,-21.86273,280.0988,66.69005,0.04507152,22.84655,0,0,207.8982
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.94557,28.94557,0,-1,0,28.94557,0,0,3.552714E-15,0,0,30.46902,28.94557,0,0,147.4697,186.0355,0,30.46902,-30.46902,247.9816,59.04312,0.04507152,31.84013,0,0,186.0355
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.2932,22.2932,0,-1,0,22.2932,0,0,3.552714E-15,0,0,23.46653,22.2932,0,0,181.3242,155.5664,0,23.46653,-23.46653,223.2457,53.15363,0.04507152,24.52252,0,0,155.5664
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,60.78587,60.78587,0,-1,0,60.78587,0,0,7.105427E-15,0,0,63.98512,60.78587,0,0,207.3981,132.0999,0,63.98512,-63.98512,155.7995,37.09504,0.04507152,66.86446,0,0,132.0999
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4927,68.11479,0,0,0,155.7995,37.09504,0.04507152,0,0,0,68.11479
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.4927,68.11479,0,0,0,155.7995,37.09504,0.04507152,0,0,0,68.11479
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.65229,29.65229,0,0,0,29.65229,0,0,3.552714E-15,0,0,31.21294,29.65229,0,0,278.4927,68.11479,0,31.21294,-31.21294,122.8981,29.2614,0.04507152,32.61752,0,0,68.11479
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,12.06454,12.06454,0,0,0,12.06454,0,0,1.776357E-15,0,0,12.69951,12.06454,0,0,313.1737,36.90186,0,12.69951,-12.69951,109.5117,26.07416,0.04507152,13.27099,0,0,36.90186
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,43.66082,43.66082,20.25,0,7.39125,43.66082,44.95036,0,0,0,19.62569,24.64297,23.41082,0,0,327.2843,24.20234,0,5.017275,-5.017275,104.223,24.81495,0.04507152,48.0269,15.70055,81,43.82803
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,31.73019,31.73019,81,0,22.761,31.73019,144.5072,7.105427E-15,0,0,45.8524,0,0,49.26981,46.80632,332.8591,19.18507,92.65872,0,92.65872,192.1268,45.74438,0.04728109,34.90321,36.68192,81,65.03747
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,20.07099,20.07099,0,-1,0,20.07099,304.8788,0,0,0,61.1922,21.12736,20.07099,0,0,240.2003,102.5779,40.06484,0,40.06484,230.1356,54.79409,0.04695886,22.07809,48.95376,0,163.7701
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,200.1355,138.6363,91.51443,0,91.51443,316.9538,75.46505,0.04623907,0,73.21154,0,230.1507
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,41.10347,41.10347,0,0,0,41.10347,273.0246,0,0,0,112.2226,43.26681,41.10347,0,0,108.6211,220.9993,68.95576,0,68.95576,382.371,91.04053,0.04571113,45.21381,89.77805,0,333.2218
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,29.2336,29.2336,0,0,0,29.2336,336.3301,27.88385,0,0,98.32137,30.77221,29.2336,0,0,39.66531,283.0594,39.66531,0,39.66531,420.0009,100,0.04541286,32.15696,78.6571,0,381.3808
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,9.772725,9.772725,0,0,0,9.772725,1159.135,102.992,0,0,113.279,10.28708,9.772725,0,0,0,318.7582,0,0,0,420.0009,100,0.04541286,10.75,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,47.85269,47.85269,0,-1,0,47.85269,217.349,53.6361,0,0,104.0074,50.37125,47.85269,0,0,0,318.7582,0,0,0,420.0009,100,0.04541286,52.63796,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,27.61957,27.61957,0,0,0,27.61957,295.5315,52.55129,0,0,81.62452,29.07323,27.61957,0,0,0,318.7582,0,0,0,420.0009,100,0.04541286,30.38153,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04541286,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,37.28383,37.28383,0,0,0,37.28383,77.85429,0,0,0,29.02707,39.24614,37.28383,0,0,0,318.7582,0,10.21907,-10.21907,409.229,97.43528,0.04541286,41.01222,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,74.08529,74.08529,20.25,0,7.39125,74.08529,6.991044,0,1.421085E-14,0,5.179335,56.66873,53.83529,0,0,11.35453,308.5392,0,51.48939,-51.48939,354.9544,84.51279,0.04541286,81.49382,4.143468,81,313.7185
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.56496,257.0497,0,0,0,354.9544,84.51279,0.04541286,0,0,0,257.0497
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,42.6883,42.6883,0,-1,0,42.6883,0,0,0,0,0,44.93505,42.6883,0,0,68.56496,257.0497,0,44.93505,-44.93505,307.5887,73.23526,0.04541286,46.95713,0,0,257.0497
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,39.7848,39.7848,0,-1,0,39.7848,0,0,0,0,0,41.87873,39.7848,0,0,118.4928,212.1147,0,41.87873,-41.87873,263.4446,62.72479,0.04541286,43.76328,0,0,212.1147
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,19.55395,19.55395,0,-1,0,19.55395,0,0,3.552714E-15,0,0,20.5831,19.55395,0,0,165.0247,170.236,0,20.5831,-20.5831,241.7481,57.55897,0.04541286,21.50934,0,0,170.236
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,14.60353,14.60353,0,-1,0,14.60353,0,0,1.776357E-15,0,0,15.37214,14.60353,0,0,187.8948,149.6529,0,15.37214,-15.37214,225.5445,53.70096,0.04541286,16.06388,0,0,149.6529
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,17.50344,17.50344,0,-1,0,17.50344,0,0,3.552714E-15,0,0,18.42468,17.50344,0,0,204.975,134.2807,0,18.42468,-18.42468,206.1232,49.07685,0.04541286,19.25379,0,0,134.2807
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,16.07398,16.07398,0,-1,0,16.07398,0,0,0,0,0,16.91998,16.07398,0,0,225.4469,115.8561,0,16.91998,-16.91998,188.2879,44.83038,0.04541286,17.68138,0,0,115.8561
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,11.47296,11.47296,0,-1,0,11.47296,0,0,1.776357E-15,0,0,12.0768,11.47296,0,0,244.2468,98.93608,0,12.0768,-12.0768,175.5579,41.79941,0.04541286,12.62026,0,0,98.93608
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.18151,24.18151,0,-1,0,24.18151,0,0,0,0,0,25.45423,24.18151,0,0,257.6655,86.85928,0,25.45423,-25.45423,148.7268,35.41106,0.04541286,26.59966,0,0,86.85928
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,7.303078,7.303078,0,-1,0,7.303078,0,0,8.881784E-16,0,0,7.68745,7.303078,0,0,285.948,61.40505,0,7.68745,-7.68745,140.6235,33.48172,0.04541286,8.033385,0,0,61.40505
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,8.837107,8.837107,0,0,0,8.837107,0,0,0,0,0,9.302217,8.837107,0,0,294.4896,53.7176,0,9.302217,-9.302217,130.8181,31.1471,0.04541286,9.720818,0,0,53.7176
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.11495,17.11495,0,0,0,17.11495,0,0,3.552714E-15,0,0,18.01573,17.11495,0,0,304.8254,44.41538,0,18.01573,-18.01573,111.8278,26.62562,0.04541286,18.82644,0,0,44.41538
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,15.27741,15.27741,0,0,0,15.27741,38.36357,0,1.776357E-15,0,5.860961,16.08149,15.27741,0,0,324.8429,26.39965,0,10.22052,-10.22052,101.0545,24.06054,0.04541286,16.80515,4.688769,0,32.26061
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,2.786371,2.786371,0,0,0,2.786371,680.013,0,0,0,18.94768,2.933022,2.786371,0,0,336.199,16.17912,16.01466,0,16.01466,116.2473,27.67787,0.04529354,3.065008,15.15815,0,35.12681
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,320.1843,30.59232,46.18729,0,46.18729,160.0644,38.1105,0.0449529,0,36.94983,0,76.7796
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,273.997,72.16087,91.9716,0,91.9716,247.3163,58.88472,0.04428961,0,73.57728,0,164.1325
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,60.07056,60.07056,0,0,0,60.07056,167.7387,0,0,0,100.7616,63.23217,60.07056,0,0,182.0255,154.9353,37.52942,0,37.52942,282.9199,67.36174,0.04402454,66.07762,80.60927,0,255.6969
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,6.93546,6.93546,0,0,0,6.93546,1574.941,0,0,0,109.2294,7.300484,6.93546,0,0,144.496,188.7118,101.9289,0,101.9289,379.6182,90.38509,0.04332038,7.629006,87.38354,0,297.9412
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,5.223565,5.223565,0,0,0,5.223565,1384.821,24.27144,0,0,72.33702,5.49849,5.223565,0,0,42.56709,280.4478,42.56709,0,42.56709,420.0009,100,0.04303293,5.745922,57.86961,0,352.7849
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,24.56332,24.56332,0,-1,0,24.56332,257.3201,37.35023,0,0,63.20636,25.85612,24.56332,0,0,0,318.7582,0,0,0,420.0009,100,0.04303293,27.01965,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04303293,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,32.89305,32.89305,0,0,0,32.89305,88.80025,0,0,0,29.20911,34.62426,32.89305,0,0,0,318.7582,0,5.415153,-5.415153,414.2928,98.64094,0.04303293,36.18235,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,9.890619,9.890619,0,0,0,9.890619,36.88992,0,0,0,3.648641,10.41118,9.890619,0,0,6.016836,313.3431,0,6.762537,-6.762537,407.1644,96.94372,0.04303293,10.87968,2.918913,0,316.9917
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,13.53077,306.5805,2.730204,0,2.730204,409.7545,97.56041,0.04301463,0,2.184164,0,309.3107
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,20.20563,20.20563,0,-1,0,20.20563,0,0,3.552714E-15,0,0,21.26908,20.20563,0,0,10.80056,309.0377,0,21.26908,-21.26908,387.3349,92.22242,0.04301463,22.22619,0,0,309.0377
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,42.47596,42.47596,0,-1,0,42.47596,0,0,7.105427E-15,0,0,44.71154,42.47596,0,0,34.43288,287.7686,0,44.71154,-44.71154,340.2048,81.00099,0.04301463,46.72356,0,0,287.7686
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.11237,243.0571,0,0,0,340.2048,81.00099,0.04301463,0,0,0,243.0571
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.62752,27.62752,0,-1,0,27.62752,0,0,0,0,0,29.0816,27.62752,0,0,84.11237,243.0571,0,29.0816,-29.0816,309.5501,73.70227,0.04301463,30.39027,0,0,243.0571
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,26.2613,26.2613,0,-1,0,26.2613,0,0,0,0,0,27.64348,26.2613,0,0,116.4253,213.9755,0,27.64348,-27.64348,280.4113,66.76447,0.04301463,28.88743,0,0,213.9755
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,15.94635,15.94635,0,-1,0,15.94635,0,0,1.776357E-15,0,0,16.78563,15.94635,0,0,147.1402,186.332,0,16.78563,-16.78563,262.7177,62.55172,0.04301463,17.54098,0,0,186.332
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,1.983731,1.983731,0,-1,0,1.983731,0,0,4.440892E-16,0,0,2.088138,1.983731,0,0,165.7909,169.5464,0,2.088138,-2.088138,260.5167,62.02765,0.04301463,2.182104,0,0,169.5464
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,24.30498,24.30498,0,-1,0,24.30498,0,0,3.552714E-15,0,0,25.58419,24.30498,0,0,168.1111,167.4583,0,25.58419,-25.58419,233.5486,55.60669,0.04301463,26.73548,0,0,167.4583
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,8.641315,8.641315,0,-1,0,8.641315,0,0,0,0,0,9.096121,8.641315,0,0,196.538,141.8741,0,9.096121,-9.096121,223.9604,53.3238,0.04301463,9.505446,0,0,141.8741
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.78376,21.78376,0,-1,0,21.78376,0,0,3.552714E-15,0,0,22.93027,21.78376,0,0,206.6448,132.7779,0,22.93027,-22.93027,199.7898,47.5689,0.04301463,23.96213,0,0,132.7779
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.1228,109.8477,0,0,0,199.7898,47.5689,0.04301463,0,0,0,109.8477
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,12.24814,12.24814,0,0,0,12.24814,0,0,1.776357E-15,0,0,12.89278,12.24814,0,0,232.1228,109.8477,0,12.89278,-12.89278,186.1996,44.33315,0.04301463,13.47295,0,0,109.8477
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,16.76705,16.76705,0,0,0,16.76705,55.80381,0,0,0,9.356656,17.64953,16.76705,0,0,246.4482,96.9549,0,8.292874,-8.292874,177.4581,42.25185,0.04301463,18.44376,7.485325,0,106.3115
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,34.63318,34.63318,0,0,0,34.63318,98.85425,0,0,0,34.23637,36.45598,34.63318,0,0,255.6625,88.66202,0,2.219608,-2.219608,175.1185,41.69479,0.04301463,38.0965,27.3891,0,122.8984
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,24.76547,24.76547,0,-1,0,24.76547,304.5621,0,0,0,75.42624,26.06891,24.76547,0,0,258.1287,86.44241,49.35732,0,49.35732,221.9429,52.84345,0.04268634,27.24202,60.34099,0,161.8687
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,39.51341,39.51341,0,0,0,39.51341,206.8958,0,0,0,81.75158,41.59307,39.51341,0,0,208.7714,130.864,40.15851,0,40.15851,260.0406,61.91431,0.04242292,43.46476,65.40127,0,212.6156
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,0,0,0,98.53755,0,0,0,0,168.6129,167.0067,98.53755,0,98.53755,353.5216,84.17164,0.04179012,0,78.83004,0,265.5442
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,10.90366,0,0,80.97896,0,0,0,0,70.07529,255.6905,70.07529,0,70.07529,420.0009,100,0.04135147,0,64.78316,0,336.6694
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,8.306521,8.306521,0,0,0,8.306521,773.131,55.47658,0,0,64.22029,8.743707,8.306521,0,0,0,318.7582,0,0,0,420.0009,100,0.04135147,9.137174,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,35.96769,35.96769,0,-1,0,35.96769,168.1017,22.60159,0,0,60.46231,37.86072,35.96769,0,0,0,318.7582,0,0,0,420.0009,100,0.04135147,39.56446,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,38.05581,38.05581,0,0,0,38.05581,120.3641,5.746799,0,0,45.80555,40.05875,38.05581,0,0,0,318.7582,0,0,0,420.0009,100,0.04135147,41.86139,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04135147,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,38.45984,38.45984,0,0,0,38.45984,57.01872,0,0,0,21.92931,40.48404,38.45984,0,0,0,318.7582,0,18.55473,-18.55473,400.4424,95.34325,0.04135147,42.30582,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,35.12167,35.12167,0,0,0,35.12167,17.98917,0,0,0,6.318097,36.97018,35.12167,0,0,20.61637,300.2035,0,30.65208,-30.65208,368.1323,87.65038,0.04135147,38.63384,5.054478,0,306.5216
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,19.28554,19.28554,0,-1,0,19.28554,0,0,3.552714E-15,0,0,20.30057,19.28554,0,0,54.67424,269.5514,0,20.30057,-20.30057,346.7336,82.55546,0.04135147,21.2141,0,0,269.5514
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,16.46386,16.46386,0,-1,0,16.46386,0,0,3.552714E-15,0,0,17.33038,16.46386,0,0,77.23042,249.2508,0,17.33038,-17.33038,328.4658,78.20599,0.04135147,18.11025,0,0,249.2508
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,16.906,16.906,0,-1,0,16.906,0,0,3.552714E-15,0,0,17.79579,16.906,0,0,96.4864,231.9205,0,17.79579,-17.79579,309.7074,73.73971,0.04135147,18.59661,0,0,231.9205
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,18.33382,18.33382,0,-1,0,18.33382,0,0,3.552714E-15,0,0,19.29876,18.33382,0,0,116.2595,214.1247,0,19.29876,-19.29876,289.3647,68.89622,0.04135147,20.1672,0,0,214.1247
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.7026,194.8259,0,0,0,289.3647,68.89622,0.04135147,0,0,0,194.8259
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,1.663251,1.663251,0,-1,0,1.663251,0,0,0,0,0,1.75079,1.663251,0,0,137.7026,194.8259,0,1.75079,-1.75079,287.5192,68.45682,0.04135147,1.829576,0,0,194.8259
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6479,193.0751,0,0,0,287.5192,68.45682,0.04135147,0,0,0,193.0751
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6479,193.0751,0,0,0,287.5192,68.45682,0.04135147,0,0,0,193.0751
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.23257,29.23257,0,-1,0,29.23257,0,0,3.552714E-15,0,0,30.77113,29.23257,0,0,139.6479,193.0751,0,30.77113,-30.77113,255.0836,60.73407,0.04135147,32.15583,0,0,193.0751
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.838,162.304,0,0,0,255.0836,60.73407,0.04135147,0,0,0,162.304
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,15.26429,15.26429,0,0,0,15.26429,0,0,3.552714E-15,0,0,16.06767,15.26429,0,0,173.838,162.304,0,16.06767,-16.06767,238.1468,56.7015,0.04135147,16.79072,0,0,162.304
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,5.594632,5.594632,0,0,0,5.594632,0,0,8.881784E-16,0,0,5.889086,5.594632,0,0,191.691,146.2363,0,5.889086,-5.889086,231.9391,55.2235,0.04135147,6.154095,0,0,146.2363
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,13.59635,13.59635,0,0,0,13.59635,146.2358,0,0,0,19.88272,14.31194,13.59635,0,0,198.2344,140.3472,5.57078,0,5.57078,237.224,56.4818,0.041317,14.95598,15.90618,0,160.2299
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,52.72826,52.72826,0,0,0,52.72826,86.28204,0,0,0,45.49502,55.50343,52.72826,0,0,192.6637,145.3609,0,10.00841,-10.00841,226.6743,53.96995,0.041317,58.00109,36.39602,0,190.856
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,7.69144,7.69144,0,-1,0,7.69144,893.0049,0,0,0,68.68494,8.096253,7.69144,0,0,203.7841,135.3525,60.58868,0,60.58868,284.1537,67.65552,0.04094571,8.460585,54.94795,0,204.0375
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,3.056953,3.056953,0,0,0,3.056953,2807.878,0,0,0,85.83551,3.217845,3.056953,0,0,143.1954,189.8823,82.61766,0,82.61766,362.5317,86.3169,0.04045004,3.362648,68.6684,0,275.7178
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,35.30793,35.30793,0,0,0,35.30793,281.1782,1.534202,0,0,99.27821,37.16624,35.30793,0,0,60.57777,264.2383,60.57777,0,60.57777,420.0009,100,0.04009416,38.83873,79.42257,0,363.5164
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,47.93906,47.93906,0,0,0,47.93906,246.8407,67.87097,0,0,118.3331,50.46217,47.93906,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,52.73297,94.66651,0,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,8.382477,8.382477,0,0,0,8.382477,1084.859,82.11436,0,0,90.93802,8.823659,8.382477,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,9.220724,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,15.96536,15.96536,0,-1,0,15.96536,344.9878,38.27291,0,0,55.07856,16.80565,15.96536,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,17.5619,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04009416,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,26.92163,26.92163,0,-1,0,26.92163,0,0,3.552714E-15,0,0,28.33856,26.92163,0,0,0,318.7582,0,28.33856,-28.33856,390.1294,92.88776,0.04009416,29.61379,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,8.781921,8.781921,0,-1,0,8.781921,0,0,0,0,0,9.244127,8.781921,0,0,31.48729,290.4197,0,9.244127,-9.244127,380.3852,90.56773,0.04009416,9.660113,0,0,290.4197
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.75854,281.1755,0,0,0,380.3852,90.56773,0.04009416,0,0,0,281.1755
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,7.442503,7.442503,0,-1,0,7.442503,0,0,8.881784E-16,0,0,7.834214,7.442503,0,0,41.75854,281.1755,0,7.834214,-7.834214,372.1272,88.60154,0.04009416,8.186754,0,0,281.1755
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,12.30163,12.30163,0,-1,0,12.30163,0,0,1.776357E-15,0,0,12.94909,12.30163,0,0,50.46322,273.3413,0,12.94909,-12.94909,358.4777,85.35166,0.04009416,13.5318,0,0,273.3413
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,28.60685,28.60685,0,-1,0,28.60685,0,0,0,0,0,30.11247,28.60685,0,0,64.8511,260.3922,0,30.11247,-30.11247,326.7364,77.79421,0.04009416,31.46754,0,0,260.3922
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,4.153127,4.153127,0,-1,0,4.153127,0,0,0,0,0,4.371713,4.153127,0,0,98.3094,230.2798,0,4.371713,-4.371713,322.1282,76.69703,0.04009416,4.568439,0,0,230.2798
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,7.226146,7.226146,0,-1,0,7.226146,0,0,8.881784E-16,0,0,7.606469,7.226146,0,0,103.1669,225.9081,0,7.606469,-7.606469,314.1102,74.788,0.04009416,7.948761,0,0,225.9081
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,18.60765,18.60765,0,-1,0,18.60765,0,0,0,0,0,19.587,18.60765,0,0,111.6185,218.3016,0,19.587,-19.587,293.4637,69.87218,0.04009416,20.46841,0,0,218.3016
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.3818,198.7146,0,0,0,293.4637,69.87218,0.04009416,0,0,0,198.7146
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.3818,198.7146,0,0,0,293.4637,69.87218,0.04009416,0,0,0,198.7146
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,10.99593,10.99593,0,0,0,10.99593,0,0,0,0,0,11.57467,10.99593,0,0,133.3818,198.7146,0,11.57467,-11.57467,281.263,66.96724,0.04009416,12.09553,0,0,198.7146
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,146.2426,187.1399,19.88293,0,19.88293,300.1256,71.45833,0.03997871,0,15.90635,0,207.0228
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,27.62995,27.62995,0,0,0,27.62995,170.7739,0,0,0,47.18473,29.08415,27.62995,0,0,126.3596,205.0346,18.10057,0,18.10057,317.2973,75.54682,0.03987419,30.39294,37.74778,0,252.2193
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.3224729,0.3224729,0,-1,0,0.3224729,22934.98,0,0,0,73.9591,0.3394451,0.3224729,0,0,108.2591,221.3251,73.61965,0,73.61965,387.139,92.17577,0.03945465,0.3547201,59.16728,0,295.2842
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,10.11296,10.11296,0,0,0,10.11296,1044.739,60.36942,0,0,105.654,10.64522,10.11296,0,0,34.63941,287.5828,34.63941,0,34.63941,420.0009,100,0.03926029,11.12425,84.52324,0,393.2368
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,16.74868,16.74868,0,0,0,16.74868,749.942,107.9752,0,0,125.6054,17.63019,16.74868,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,18.42354,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,14.66973,14.66973,0,0,0,14.66973,571.7462,68.43179,0,0,83.87361,15.44182,14.66973,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,16.1367,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,34.36054,34.36054,0,0,0,34.36054,181.5602,26.21607,0,0,62.38505,36.16899,34.36054,0,0,0,318.7582,0,0,0,420.0009,100,0.03926029,37.79659,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,28.08156,28.08156,0,0,0,28.08156,102.2998,0,0,0,28.72738,29.55954,28.08156,0,0,0,318.7582,0,0.8321535,-0.8321535,419.1237,99.79115,0.03926029,30.88972,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,12.50616,0,0,13.43078,0,0,0,0,0.924615,317.9261,0.924615,0,0.924615,420.0009,100,0.03925513,0,10.74462,0,331.3568
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,16.76907,16.76907,0,-1,0,16.76907,0,0,0,0,0,17.65165,16.76907,0,0,0,318.7582,0,17.65165,-17.65165,401.3944,95.56989,0.03925513,18.44598,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61295,301.1066,0,0,0,401.3944,95.56989,0.03925513,0,0,0,301.1066
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,8.097201,8.097201,0,-1,0,8.097201,0,0,0,0,0,8.52337,8.097201,0,0,19.61295,301.1066,0,8.52337,-8.52337,392.4099,93.43076,0.03925513,8.906921,0,0,301.1066
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.89486,25.89486,0,-1,0,25.89486,0,0,3.552714E-15,0,0,27.25775,25.89486,0,0,29.08336,292.5832,0,27.25775,-27.25775,363.6778,86.58977,0.03925513,28.48435,0,0,292.5832
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,13.14883,13.14883,0,-1,0,13.14883,0,0,1.776357E-15,0,0,13.84087,13.14883,0,0,59.36975,265.3254,0,13.84087,-13.84087,349.0882,83.11607,0.03925513,14.46371,0,0,265.3254
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,27.408,27.408,0,-1,0,27.408,0,0,3.552714E-15,0,0,28.85053,27.408,0,0,74.7485,251.4846,0,28.85053,-28.85053,318.6771,75.87534,0.03925513,30.14881,0,0,251.4846
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8046,222.634,0,0,0,318.6771,75.87534,0.03925513,0,0,0,222.634
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,30.05236,30.05236,0,-1,0,30.05236,0,0,3.552714E-15,0,0,31.63406,30.05236,0,0,106.8046,222.634,0,31.63406,-31.63406,285.3318,67.93601,0.03925513,33.05759,0,0,222.634
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,6.252652,6.252652,0,-1,0,6.252652,0,0,8.881784E-16,0,0,6.581739,6.252652,0,0,141.9536,191,0,6.581739,-6.581739,278.3941,66.28417,0.03925513,6.877917,0,0,191
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,9.332018,9.332018,0,-1,0,9.332018,0,0,1.776357E-15,0,0,9.823176,9.332018,0,0,149.2666,184.4182,0,9.823176,-9.823176,268.0395,63.81881,0.03925513,10.26522,0,0,184.4182
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.285,29.285,0,0,0,29.285,0,0,3.552714E-15,0,0,30.82632,29.285,0,0,160.1813,174.5951,0,30.82632,-30.82632,235.5457,56.08221,0.03925513,32.2135,0,0,174.5951
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,13.15206,13.15206,0,0,0,13.15206,0,0,1.776357E-15,0,0,13.84427,13.15206,0,0,194.4328,143.7688,0,13.84427,-13.84427,220.9526,52.60765,0.03925513,14.46726,0,0,143.7688
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,16.55046,16.55046,0,0,0,16.55046,43.2274,0,0,0,7.154335,17.42154,16.55046,0,0,209.8153,129.9245,0,10.26721,-10.26721,210.13,50.03085,0.03925513,18.20551,5.723468,0,137.0788
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,27.35352,27.35352,0,0,0,27.35352,96.77313,0,0,0,26.47085,28.79317,27.35352,0,0,221.2233,119.6573,0,2.322321,-2.322321,207.6821,49.44801,0.03925513,30.08887,21.17668,0,146.1281
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,44.13045,44.13045,0,-1,0,44.13045,104.6593,0,0,0,46.1866,46.45311,44.13045,0,0,223.8036,117.335,0,0.266505,-0.266505,207.4012,49.38113,0.03925513,48.5435,36.94928,0,163.5215
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,21.33775,21.33775,0,0,0,21.33775,175.4015,0,0,0,37.42673,22.46078,21.33775,0,0,224.0997,117.0685,14.96595,0,14.96595,221.5991,52.76158,0.03917177,23.47152,29.94139,0,154.4952
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,28.8579,28.8579,0,0,0,28.8579,158.5708,0,0,0,45.76021,30.37673,28.8579,0,0,209.1338,130.5378,15.38347,0,15.38347,236.1931,56.23635,0.03908645,31.74369,36.60817,0,176.298
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,24.29341,24.29341,0,0,0,24.29341,273.5663,0,0,0,66.45859,25.57201,24.29341,0,0,193.7503,144.3829,40.88658,0,40.88658,274.9816,65.47166,0.03886149,26.72275,53.16687,0,210.8415
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,38.44102,38.44102,0,0,0,38.44102,130.5978,0,0,0,50.20313,40.46423,38.44102,0,0,152.8638,181.1808,9.7389,0,9.7389,284.2207,67.67146,0.03880828,42.28512,40.16251,0,231.384
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,143.1248,189.9459,25.09436,0,25.09436,308.0273,73.33968,0.03867186,0,20.07549,0,215.0402
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,35.95908,35.95908,0,0,0,35.95908,132.594,0,0,0,47.67958,37.85167,35.95908,0,0,118.0305,212.5308,9.827914,0,9.827914,317.3509,75.55958,0.03861869,39.55499,38.14367,0,260.2104
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,108.2026,221.3759,51.21305,0,51.21305,365.9358,87.1274,0.03834399,0,40.97044,0,272.589
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,0,0,0,25.43556,0,0,0,0,56.98952,267.4677,25.43556,0,25.43556,390.0661,92.8727,0.038209,0,20.34845,0,292.9032
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,0,0,0,7.196967,0,0,0,0,31.55395,290.3597,7.196967,0,7.196967,396.8938,94.49833,0.03817098,0,5.757573,0,297.5566
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,30.40859,30.40859,0,-1,0,30.40859,0,0,7.105427E-15,0,0,32.00904,30.40859,0,0,24.35699,296.8369,0,32.00904,-32.00904,363.1533,86.46489,0.03817098,33.44945,0,0,296.8369
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,5.347761,5.347761,0,-1,0,5.347761,0,0,8.881784E-16,0,0,5.629222,5.347761,0,0,59.92259,264.8279,0,5.629222,-5.629222,357.2195,85.05211,0.03817098,5.882537,0,0,264.8279
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,28.79048,28.79048,0,-1,0,28.79048,0,0,3.552714E-15,0,0,30.30577,28.79048,0,0,66.17728,259.1987,0,30.30577,-30.30577,325.2745,77.44614,0.03817098,31.66953,0,0,259.1987
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.02115,28.02115,0,-1,0,28.02115,0,0,3.552714E-15,0,0,29.49594,28.02115,0,0,99.85036,228.8929,0,29.49594,-29.49594,294.183,70.04343,0.03817098,30.82326,0,0,228.8929
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,7.701962,7.701962,0,-1,0,7.701962,0,0,1.776357E-15,0,0,8.107328,7.701962,0,0,132.6236,199.397,0,8.107328,-8.107328,285.6371,68.00871,0.03817098,8.472158,0,0,199.397
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,11.36257,11.36257,0,-1,0,11.36257,0,0,0,0,0,11.9606,11.36257,0,0,141.6318,191.2896,0,11.9606,-11.9606,273.0295,65.0069,0.03817098,12.49883,0,0,191.2896
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,18.00704,18.00704,0,-1,0,18.00704,0,0,0,0,0,18.95478,18.00704,0,0,154.9213,179.329,0,18.95478,-18.95478,253.0495,60.24975,0.03817098,19.80774,0,0,179.329
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,19.41625,19.41625,0,-1,0,19.41625,0,0,0,0,0,20.43815,19.41625,0,0,175.9822,160.3742,0,20.43815,-20.43815,231.5058,55.12031,0.03817098,21.35787,0,0,160.3742
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,8.664005,8.664005,0,-1,0,8.664005,0,0,0,0,0,9.120006,8.664005,0,0,198.6913,139.9361,0,9.120006,-9.120006,221.8924,52.83142,0.03817098,9.530406,0,0,139.9361
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,8.977675,8.977675,0,-1,0,8.977675,0,0,1.776357E-15,0,0,9.450184,8.977675,0,0,208.8246,130.8161,0,9.450184,-9.450184,211.9311,50.45967,0.03817098,9.875443,0,0,130.8161
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,6.868154,6.868154,0,0,0,6.868154,0,0,8.881784E-16,0,0,7.229636,6.868154,0,0,219.3248,121.3659,0,7.229636,-7.229636,204.3103,48.64523,0.03817098,7.554969,0,0,121.3659
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,7.940156,7.940156,0,0,0,7.940156,0,0,0,0,0,8.358059,7.940156,0,0,227.3577,114.1363,0,8.358059,-8.358059,195.5002,46.54757,0.03817098,8.734171,0,0,114.1363
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,14.04551,14.04551,0,0,0,14.04551,73.53912,0,0,0,10.32894,14.78475,14.04551,0,0,236.6445,105.7782,0,4.455804,-4.455804,190.8034,45.42928,0.03817098,15.45006,8.263156,0,116.1071
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,15.69596,15.69596,0,0,0,15.69596,200.2125,0,0,0,31.42527,16.52206,15.69596,0,0,241.5954,101.3224,14.90321,0,14.90321,204.9418,48.79557,0.03809249,17.26556,25.14022,0,132.7477
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,30.62069,30.62069,0,-1,0,30.62069,205.6374,0,0,0,62.96759,32.2323,30.62069,0,0,226.6922,114.7353,30.73529,0,30.73529,234.0998,55.73795,0.03793162,33.68275,50.37407,0,177.7029
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,195.9569,142.397,89.86101,0,89.86101,319.3495,76.03544,0.03746899,0,71.88881,0,232.2581
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,30.02363,30.02363,0,0,0,30.02363,207.6567,0,0,0,62.34608,31.60382,30.02363,0,0,106.0959,223.272,30.74226,0,30.74226,348.5141,82.97939,0.0373133,33.02599,49.87686,0,285.618
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,17.78156,17.78156,0,0,0,17.78156,522.3492,0,0,0,92.88185,18.71743,17.78156,0,0,75.3536,250.94,74.16442,0,74.16442,418.8727,99.73139,0.03694298,19.55972,74.30548,0,343.8218
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,88.14568,0,0,89.33485,0,0,0,0,1.189179,317.688,1.189179,0,1.189179,420.0009,100,0.0369371,0,71.46788,0,407.0228
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.038682,1.038682,0,-1,0,1.038682,8536.273,87.57137,0,0,88.66473,1.093349,1.038682,0,0,0,318.7582,0,0,0,420.0009,100,0.0369371,1.14255,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,4.112395,4.112395,0,0,0,4.112395,1288.413,48.65582,0,0,52.98465,4.328837,4.112395,0,0,0,318.7582,0,0,0,420.0009,100,0.0369371,4.523635,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,18.14676,18.14676,0,0,0,18.14676,149.884,8.097239,0,0,27.19909,19.10185,18.14676,0,0,0,318.7582,0,0,0,420.0009,100,0.0369371,19.96143,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,23.62618,23.62618,0,0,0,23.62618,90.13578,0,0,0,21.29565,24.86967,23.62618,0,0,0,318.7582,0,3.574022,-3.574022,416.2335,99.10301,0.0369371,25.9888,17.03652,0,340.0539
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,7.988189,0,0,11.95932,0,0,0,0,3.971136,315.1842,3.971136,0,3.971136,420.0009,100,0.03691749,0,9.56746,0,327.1435
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03691749,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,52.59879,52.59879,0,-1,0,52.59879,0,0,7.105427E-15,0,0,55.36715,52.59879,0,0,0,318.7582,0,55.36715,-55.36715,361.6387,86.10429,0.03691749,57.85867,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.51905,263.3911,0,0,0,361.6387,86.10429,0.03691749,0,0,0,263.3911
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,13.64879,13.64879,0,-1,0,13.64879,0,0,1.776357E-15,0,0,14.36715,13.64879,0,0,61.51905,263.3911,0,14.36715,-14.36715,346.4944,82.49851,0.03691749,15.01367,0,0,263.3911
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,1.655537,1.655537,0,-1,0,1.655537,0,0,2.220446E-16,0,0,1.742671,1.655537,0,0,77.48255,249.0239,0,1.742671,-1.742671,344.6575,82.06115,0.03691749,1.821091,0,0,249.0239
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.41885,247.2813,0,0,0,344.6575,82.06115,0.03691749,0,0,0,247.2813
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.61325,27.61325,0,-1,0,27.61325,0,0,0,0,0,29.06658,27.61325,0,0,79.41885,247.2813,0,29.06658,-29.06658,314.0186,74.76619,0.03691749,30.37458,0,0,247.2813
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.15392,20.15392,0,-1,0,20.15392,0,0,0,0,0,21.21465,20.15392,0,0,111.7151,218.2147,0,21.21465,-21.21465,291.6564,69.44187,0.03691749,22.16931,0,0,218.2147
