Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,9.610839,9.610839,0,-1,0,9.610839,0,0,0,0,0,10.11667,9.610839,0,0,135.2869,197,0,10.11667,-10.11667,280.9925,66.90285,0.03691749,10.57192,0,0,197
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5276,186.8834,0,0,0,280.9925,66.90285,0.03691749,0,0,0,186.8834
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.5276,186.8834,0,0,0,280.9925,66.90285,0.03691749,0,0,0,186.8834
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,32.28586,32.28586,0,0,0,32.28586,0,0,7.105427E-15,0,0,33.98512,32.28586,0,0,146.5276,186.8834,0,33.98512,-33.98512,245.1691,58.37347,0.03691749,35.51444,0,0,186.8834
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,44.37776,44.37776,0,0,0,44.37776,17.26465,0,0,0,7.661666,46.71343,44.37776,0,0,184.2889,152.8982,0,39.05177,-39.05177,204.0049,48.57249,0.03691749,48.81554,6.129333,0,160.5599
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,12.01805,12.01805,0,0,0,12.01805,124.3444,0,0,0,14.94378,12.65058,12.01805,0,0,227.6797,113.8465,2.293193,0,2.293193,206.1804,49.09047,0.03690617,13.21986,11.95502,0,128.7903
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,225.3865,115.9103,67.14268,0,67.14268,269.8775,64.25643,0.03657784,0,53.71414,0,183.053
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,158.2439,176.3388,67.91084,0,67.91084,334.3034,79.59589,0.03625165,0,54.32867,0,244.2496
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,10.1934,10.1934,0,0,0,10.1934,713.2902,0,0,0,72.70851,10.72989,10.1934,0,0,90.33302,237.4585,61.97862,0,61.97862,393.1015,93.59541,0.03595899,11.21274,58.16681,0,310.167
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,27.84548,0,0,56.19988,0,0,0,0,28.3544,293.2393,28.3544,0,28.3544,420.0009,100,0.03582667,0,44.95991,0,349.4391
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,1.767136,1.767136,0,0,0,1.767136,3966.862,68.23968,0,0,70.09982,1.860143,1.767136,0,0,0,318.7582,0,0,0,420.0009,100,0.03582667,1.943849,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,11.52519,11.52519,0,-1,0,11.52519,453.2531,40.1065,0,0,52.23828,12.13178,11.52519,0,0,0,318.7582,0,0,0,420.0009,100,0.03582667,12.67771,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,43.33495,43.33495,0,0,0,43.33495,128.7566,10.18088,0,0,55.79662,45.61573,43.33495,0,0,0,318.7582,0,0,0,420.0009,100,0.03582667,47.66844,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,17.64437,17.64437,0,0,0,17.64437,125.702,3.606301,0,0,22.17932,18.57302,17.64437,0,0,0,318.7582,0,0,0,420.0009,100,0.03582667,19.4088,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,30.04706,30.04706,0,0,0,30.04706,54.57876,0,3.552714E-15,0,16.39931,31.62849,30.04706,0,0,0,318.7582,0,15.22917,-15.22917,403.9479,96.17787,0.03582667,33.05177,13.11945,0,335.1575
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,33.60979,33.60979,0,0,0,33.60979,45.95097,0,0,0,15.44402,35.37872,33.60979,0,0,16.9213,303.5291,0,19.9347,-19.9347,382.9349,91.17478,0.03582667,36.97076,12.35522,0,318.9731
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,22.63469,22.63469,0,-1,0,22.63469,0,0,3.552714E-15,0,0,23.82598,22.63469,0,0,39.07097,283.5944,0,23.82598,-23.82598,357.8201,85.19508,0.03582667,24.89816,0,0,283.5944
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,7.156273,7.156273,0,-1,0,7.156273,0,0,8.881784E-16,0,0,7.532919,7.156273,0,0,65.54429,259.7684,0,7.532919,-7.532919,349.8797,83.30452,0.03582667,7.8719,0,0,259.7684
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,23.41554,23.41554,0,-1,0,23.41554,0,0,3.552714E-15,0,0,24.64794,23.41554,0,0,73.9142,252.2354,0,24.64794,-24.64794,323.8985,77.11853,0.03582667,25.7571,0,0,252.2354
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.89337,26.89337,0,-1,0,26.89337,0,0,3.552714E-15,0,0,28.30882,26.89337,0,0,101.3008,227.5875,0,28.30882,-28.30882,294.0583,70.01376,0.03582667,29.58271,0,0,227.5875
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,7.036194,7.036194,0,-1,0,7.036194,0,0,0,0,0,7.40652,7.036194,0,0,132.755,199.2787,0,7.40652,-7.40652,286.2512,68.15491,0.03582667,7.739813,0,0,199.2787
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,31.20431,31.20431,0,-1,0,31.20431,0,0,3.552714E-15,0,0,32.84665,31.20431,0,0,140.9845,191.8722,0,32.84665,-32.84665,251.6278,59.91126,0.03582667,34.32475,0,0,191.8722
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,23.06923,23.06923,0,-1,0,23.06923,0,0,3.552714E-15,0,0,24.2834,23.06923,0,0,177.4808,159.0255,0,24.2834,-24.2834,226.0308,53.81676,0.03582667,25.37615,0,0,159.0255
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,25.02383,25.02383,0,-1,0,25.02383,0,0,3.552714E-15,0,0,26.34087,25.02383,0,0,204.4623,134.7421,0,26.34087,-26.34087,198.2651,47.20589,0.03582667,27.52621,0,0,134.7421
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,5.788657,5.788657,0,-1,0,5.788657,0,0,8.881784E-16,0,0,6.093323,5.788657,0,0,233.73,108.4013,0,6.093323,-6.093323,191.8422,45.67662,0.03582667,6.367522,0,0,108.4013
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,34.50558,34.50558,0,-1,0,34.50558,0,0,7.105427E-15,0,0,36.32166,34.50558,0,0,240.5003,102.3079,0,36.32166,-36.32166,153.5558,36.56083,0.03582667,37.95614,0,0,102.3079
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.06234,26.06234,0,0,0,26.06234,0,0,3.552714E-15,0,0,27.43404,26.06234,0,0,280.8577,65.98627,0,27.43404,-27.43404,124.6378,29.6756,0.03582667,28.66858,0,0,65.98627
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.16251,28.16251,0,0,0,28.16251,0,0,3.552714E-15,0,0,29.64475,28.16251,0,0,311.34,38.55222,0,29.64475,-29.64475,93.38947,22.23554,0.03582667,30.97876,0,0,38.55222
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,47.63181,47.63181,20.78356,0,7.52624,47.63181,40.63216,0,0,0,19.35383,28.26131,26.84825,0,0,344.2786,8.907477,0,8.907477,-8.907477,84.00017,20,0.03582667,52.39499,15.48307,81,28.26131
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,29.40391,29.40391,81,0,22.761,29.40391,141.6839,0,0,0,41.6606,0,0,51.59609,49.01628,354.1758,0,90.67689,0,90.67689,170.0238,40.48178,0.03760045,32.3443,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,35.29055,35.29055,0,-1,0,35.29055,228.8969,0,0,0,80.77896,37.14794,35.29055,0,0,263.4989,81.6092,43.63102,0,43.63102,211.4158,50.33701,0.03739119,38.8196,64.62317,0,162.3882
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,4.030422,4.030422,0,0,0,4.030422,2748.354,0,0,0,110.7703,4.24255,4.030422,0,0,219.8679,120.8771,106.5277,0,106.5277,312.4769,74.39912,0.03688994,4.433465,88.61623,0,231.6474
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,113.3402,216.7521,111.5164,0,111.5164,418.2707,99.58805,0.0363794,0,89.21311,0,328.2685
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,33.38715,33.38715,0,0,0,33.38715,309.572,66.38911,0,0,103.3572,35.14436,33.38715,0,0,1.823774,317.1168,1.823774,0,1.823774,420.0009,100,0.03637117,36.72586,82.6858,0,420.4741
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,36.18559,36.18559,0,0,0,36.18559,260.7798,56.27461,0,0,94.36471,38.09009,36.18559,0,0,0,318.7582,0,0,0,420.0009,100,0.03637117,39.80415,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03637117,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,27.88474,27.88474,0,0,0,27.88474,304.318,55.50592,0,0,84.85828,29.35235,27.88474,0,0,0,318.7582,0,0,0,420.0009,100,0.03637117,30.67321,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,32.00313,32.00313,0,0,0,32.00313,194.3676,28.5162,0,0,62.20371,33.6875,32.00313,0,0,0,318.7582,0,0,0,420.0009,100,0.03637117,35.20344,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,59.39389,59.39389,0,0,0,59.39389,59.81463,0,0,0,35.52623,62.51988,59.39389,0,0,0,318.7582,0,26.99365,-26.99365,391.547,93.2253,0.03637117,65.33327,28.42099,0,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,36.00368,36.00368,0,0,0,36.00368,28.56879,0,0,0,10.28582,37.89861,36.00368,0,0,29.99294,291.7646,0,27.6128,-27.6128,362.4406,86.2952,0.03637117,39.60405,8.228652,0,302.0504
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,32.6832,32.6832,0,-1,0,32.6832,0,0,0,0,0,34.40337,32.6832,0,0,60.67383,264.1518,0,34.40337,-34.40337,326.1763,77.66086,0.03637117,35.95152,0,0,264.1518
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,79.07863,68.7,0,-1,0,68.7,0,0,10.37863,18.28649,0,72.31579,68.7,0,0,98.89979,229.7484,0,72.31579,-72.31579,249.9487,59.51148,0.03637117,86.98649,0,0,229.7484
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2507,157.4326,0,0,0,249.9487,59.51148,0.03637117,0,0,0,157.4326
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,15.7369,15.7369,0,-1,0,15.7369,0,0,0,0,0,16.56516,15.7369,0,0,179.2507,157.4326,0,16.56516,-16.56516,232.4875,55.35406,0.03637117,17.31059,0,0,157.4326
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,13.56635,13.56635,0,-1,0,13.56635,0,0,1.776357E-15,0,0,14.28037,13.56635,0,0,197.6564,140.8675,0,14.28037,-14.28037,217.4347,51.77006,0.03637117,14.92299,0,0,140.8675
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5235,126.5871,0,0,0,217.4347,51.77006,0.03637117,0,0,0,126.5871
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,20.57061,20.57061,0,-1,0,20.57061,0,0,3.552714E-15,0,0,21.65327,20.57061,0,0,213.5235,126.5871,0,21.65327,-21.65327,194.6101,46.33565,0.03637117,22.62767,0,0,126.5871
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.87973,23.87973,0,-1,0,23.87973,0,0,0,0,0,25.13655,23.87973,0,0,237.5827,104.9338,0,25.13655,-25.13655,168.1139,40.02703,0.03637117,26.2677,0,0,104.9338
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,22.57113,22.57113,0,-1,0,22.57113,0,0,3.552714E-15,0,0,23.75909,22.57113,0,0,265.5122,79.79727,0,23.75909,-23.75909,143.0696,34.06412,0.03637117,24.82825,0,0,79.79727
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.9112,56.03819,0,0,0,143.0696,34.06412,0.03637117,0,0,0,56.03819
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,51.10949,51.10949,20.25,0,7.39125,51.10949,0,0,0,0,0,32.48368,30.85949,0,0,291.9112,56.03819,0,32.48368,-32.48368,108.8288,25.91157,0.03637117,56.22044,0,81,56.03819
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.12946,18.12946,81,0,22.761,18.12946,0,0,0,0,0,0,0,62.87054,59.72702,328.0041,23.55451,59.72702,0,59.72702,165.4908,39.4025,0.0382069,19.9424,0,81,23.55451
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,31.07506,31.07506,81,0,22.761,31.07506,73.28583,0,0,0,22.77361,0,0,49.92494,47.4287,268.2771,77.30882,70.20231,0,70.20231,232.0906,55.25955,0.03996463,34.18256,18.21889,81,100.0824
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,18.90806,18.90806,81,0,22.761,18.90806,240.3726,0,0,0,45.44978,0,0,62.09194,58.98735,198.0748,140.4909,104.4371,0,104.4371,331.1683,78.84945,0.0415204,20.79886,36.35982,81,185.9407
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,31.11918,31.11918,0,-1,0,31.11918,206.916,0,0,0,64.39057,32.75704,31.11918,0,0,93.63768,234.4843,31.63354,0,31.63354,361.1786,85.99472,0.04136265,34.2311,51.51246,0,298.8749
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,10.41178,10.41178,0,0,0,10.41178,919.7015,22.79338,0,0,95.75729,10.95977,10.41178,0,0,62.00415,262.9545,62.00415,0,62.00415,420.0009,100,0.04105688,11.45296,76.60583,0,358.7118
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,31.49582,31.49582,0,0,0,31.49582,244.2572,43.77731,0,0,76.93079,33.15349,31.49582,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,34.6454,61.54464,0,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,19.45227,19.45227,0,0,0,19.45227,453.5849,67.75648,0,0,88.23256,20.47607,19.45227,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,21.3975,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,12.43308,12.43308,0,0,0,12.43308,696.9525,73.56522,0,0,86.65267,13.08745,12.43308,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,13.67639,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.5202464,0.5202464,0,-1,0,0.5202464,16466.65,85.11952,0,0,85.66715,0.5476277,0.5202464,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,0.572271,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,33.34719,33.34719,0,0,0,33.34719,169.2153,21.32626,0,0,56.42857,35.10231,33.34719,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,36.68191,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,22.07974,22.07974,0,0,0,22.07974,215.8098,24.4084,0,0,47.65023,23.24183,22.07974,0,0,0,318.7582,0,0,0,420.0009,100,0.04105688,24.28771,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,32.73049,32.73049,0,0,0,32.73049,81.06815,0,0,0,26.534,34.45314,32.73049,0,0,0,318.7582,0,7.919144,-7.919144,411.6533,98.0125,0.04105688,36.00354,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,8.799048,310.8391,5.767413,0,5.767413,417.1248,99.31522,0.04102867,0,4.61393,0,316.6065
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,39.80461,39.80461,0,-1,0,39.80461,0,0,7.105427E-15,0,0,41.89959,39.80461,0,0,3.031636,316.0298,0,41.89959,-41.89959,372.9587,88.79952,0.04102867,43.78507,0,0,316.0298
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,32.71503,32.71503,0,-1,0,32.71503,0,0,7.105427E-15,0,0,34.43687,32.71503,0,0,49.58674,274.1302,0,34.43687,-34.43687,336.6591,80.15676,0.04102867,35.98653,0,0,274.1302
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,34.72761,34.72761,0,-1,0,34.72761,0,0,7.105427E-15,0,0,36.55538,34.72761,0,0,87.84993,239.6933,0,36.55538,-36.55538,298.1263,70.98232,0.04102867,38.20037,0,0,239.6933
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,45.41343,45.41343,0,-1,0,45.41343,0,0,0,0,0,47.8036,45.41343,0,0,128.467,203.1379,0,47.8036,-47.8036,247.7369,58.98486,0.04102867,49.95477,0,0,203.1379
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,3.575947,3.575947,0,-1,0,3.575947,0,0,4.440892E-16,0,0,3.764155,3.575947,0,0,181.5821,155.3343,0,3.764155,-3.764155,243.7691,58.04016,0.04102867,3.933542,0,0,155.3343
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,25.86457,25.86457,0,-1,0,25.86457,0,0,0,0,0,27.22586,25.86457,0,0,185.7645,151.5702,0,27.22586,-27.22586,215.0706,51.20718,0.04102867,28.45102,0,0,151.5702
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,56.49002,56.49002,0,-1,0,56.49002,0,0,7.105427E-15,0,0,59.46318,56.49002,0,0,216.0155,124.3443,0,59.46318,-59.46318,152.3909,36.28347,0.04102867,62.13902,0,0,124.3443
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,4.368731,4.368731,0,-1,0,4.368731,0,0,0,0,0,4.598663,4.368731,0,0,282.0857,64.88112,0,4.598663,-4.598663,147.5435,35.12932,0.04102867,4.805604,0,0,64.88112
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,17.31226,17.31226,0,-1,0,17.31226,0,0,0,0,0,18.22344,17.31226,0,0,287.1953,60.28245,0,18.22344,-18.22344,128.3343,30.55572,0.04102867,19.04349,0,0,60.28245
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,24.34492,24.34492,0,-1,0,24.34492,0,0,0,0,0,25.62623,24.34492,0,0,307.4436,42.05902,0,25.62623,-25.62623,101.3218,24.1242,0.04102867,26.77941,0,0,42.05902
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,44.46886,44.46886,28.85772,0,9.569002,44.46886,0,0,0,0,0,16.43279,15.61115,0,0,335.9171,16.43279,0,16.43279,-16.43279,84.00017,20,0.04102867,48.91575,0,81,16.43279
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.6506,24.6506,81,0,22.761,24.6506,0,0,0,0,0,0,0,56.3494,53.53193,354.1758,0,53.53193,0,53.53193,134.785,32.09161,0.04264392,27.11566,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,32.46569,32.46569,81,0,22.761,32.46569,48.44904,0,0,0,15.72931,0,0,48.53431,46.1076,300.6439,48.17873,61.83691,0,61.83691,193.4487,46.05911,0.04434103,35.71226,12.58345,81,63.90805
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,9.520689,9.520689,81,0,22.761,9.520689,416.6704,1.421085E-14,0,0,39.6699,0,0,71.47931,67.90534,238.807,103.832,107.5752,0,107.5752,295.5035,70.35783,0.0457694,10.47276,31.73591,81,143.5018
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,131.2317,200.6497,67.46272,0,67.46272,359.5042,85.59608,0.04541383,0,53.97017,0,268.1124
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,40.52213,40.52213,0,0,0,40.52213,238.1963,0,0,0,96.52222,42.65488,40.52213,0,0,63.76901,261.3661,53.86734,0,53.86734,410.6073,97.76344,0.04513386,44.57434,77.21777,0,357.8883
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,43.05145,43.05145,0,0,0,43.05145,272.6211,62.14835,0,0,117.3673,45.31732,43.05145,0,0,9.901674,309.8467,9.901674,0,9.901674,420.0009,100,0.04508278,47.3566,93.89387,0,427.2141
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,10.6329,10.6329,0,0,0,10.6329,1146.006,110.6612,0,0,121.8537,11.19253,10.6329,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,11.69619,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,53.05695,53.05695,0,0,0,53.05695,234.0692,68.34058,0,0,124.19,55.84943,53.05695,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,58.36265,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,25.565,25.565,0,-1,0,25.565,406.516,77.01529,0,0,103.9258,26.91053,25.565,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,28.1215,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,13.87447,13.87447,0,0,0,13.87447,563.4291,63.56809,0,0,78.17279,14.6047,13.87447,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,15.26191,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.162887,1.162887,0,0,0,1.162887,5134.037,58.47895,0,0,59.70304,1.224091,1.162887,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,1.279176,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,11.37889,11.37889,0,0,0,11.37889,287.3911,20.72415,0,0,32.70193,11.97778,11.37889,0,0,0,318.7582,0,0,0,420.0009,100,0.04508278,12.51678,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,50.56701,50.56701,0,0,0,50.56701,19.59142,0,7.105427E-15,0,9.906797,53.22843,50.56701,0,0,0,318.7582,0,43.32163,-43.32163,374.3358,89.1274,0.04508278,55.62371,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,20.4048,20.4048,0,-1,0,20.4048,0,0,3.552714E-15,0,0,21.47873,20.4048,0,0,48.13515,275.4366,0,21.47873,-21.47873,351.6953,83.7368,0.04508278,22.44528,0,0,275.4366
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.88626,32.88626,0,-1,0,32.88626,0,0,7.105427E-15,0,0,34.61712,32.88626,0,0,72.0004,253.9579,0,34.61712,-34.61712,315.2056,75.04881,0.04508278,36.17489,0,0,253.9579
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,13.83625,13.83625,0,-1,0,13.83625,0,0,1.776357E-15,0,0,14.56448,13.83625,0,0,110.4639,219.3407,0,14.56448,-14.56448,299.8533,71.3935,0.04508278,15.21988,0,0,219.3407
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.66774,42.66774,0,-1,0,42.66774,0,0,7.105427E-15,0,0,44.91341,42.66774,0,0,126.6466,204.7763,0,44.91341,-44.91341,252.5104,60.1214,0.04508278,46.93452,0,0,204.7763
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,35.73357,35.73357,0,-1,0,35.73357,0,0,0,0,0,37.61428,35.73357,0,0,176.5504,159.8628,0,37.61428,-37.61428,212.8615,50.6812,0.04508278,39.30692,0,0,159.8628
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,29.33746,29.33746,0,-1,0,29.33746,0,0,3.552714E-15,0,0,30.88153,29.33746,0,0,218.3441,122.2486,0,30.88153,-30.88153,180.3095,42.93074,0.04508278,32.27121,0,0,122.2486
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.11262,2.11262,0,-1,0,2.11262,0,0,0,0,0,2.223811,2.11262,0,0,252.6569,91.36703,0,2.223811,-2.223811,177.9654,42.37262,0.04508278,2.323882,0,0,91.36703
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,18.21247,18.21247,0,-1,0,18.21247,0,0,3.552714E-15,0,0,19.17102,18.21247,0,0,255.1278,89.14322,0,19.17102,-19.17102,157.7573,37.5612,0.04508278,20.03372,0,0,89.14322
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,24.80793,24.80793,0,-1,0,24.80793,0,0,0,0,0,26.11361,24.80793,0,0,276.4289,69.9722,0,26.11361,-26.11361,130.2312,31.00736,0.04508278,27.28872,0,0,69.9722
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4441,43.85858,0,0,0,130.2312,31.00736,0.04508278,0,0,0,43.85858
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.4441,43.85858,0,0,0,130.2312,31.00736,0.04508278,0,0,0,43.85858
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,11.71327,11.71327,0,0,0,11.71327,0,0,0,0,0,12.32975,11.71327,0,0,305.4441,43.85858,0,12.32975,-12.32975,117.2345,27.91291,0.04508278,12.88459,0,0,43.85858
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,319.1438,31.52883,6.282599,0,6.282599,123.1947,29.33201,0.04505042,0,5.026079,0,37.81143
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,46.00449,46.00449,20.25,0,7.39125,46.00449,49.8393,0,0,0,22.92832,27.10999,25.75449,0,0,312.8612,37.18317,0,4.181676,-4.181676,118.7868,28.28251,0.04505042,50.60494,18.34265,81,60.11149
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,19.79327,19.79327,0,-1,0,19.79327,128.4391,0,0,0,25.42229,20.83502,19.79327,0,0,317.5075,33.00149,4.587269,0,4.587269,123.1387,29.31867,0.04502683,21.7726,20.33783,0,58.42378
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,6.178986,6.178986,0,0,0,6.178986,477.2735,0,0,0,29.49067,6.504196,6.178986,0,0,312.9202,37.13004,22.98647,0,22.98647,144.9455,34.51077,0.04490896,6.796885,23.59253,0,66.6207
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,39.84234,39.84234,0,0,0,39.84234,122.2901,0,0,0,48.72323,41.9393,39.84234,0,0,289.9337,57.81786,6.783926,0,6.783926,151.3813,36.0431,0.0448743,43.82657,38.97858,0,106.5411
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,34.85157,34.85157,0,0,0,34.85157,270.0241,0,0,0,94.10764,36.68586,34.85157,0,0,283.1498,63.92339,57.42178,0,57.42178,205.8564,49.01334,0.044583,38.33672,75.28611,0,158.031
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,25.57745,25.57745,0,0,0,25.57745,238.2826,0,0,0,60.94661,26.92363,25.57745,0,0,225.728,115.603,34.02298,0,34.02298,238.1335,56.69833,0.04441218,28.13519,48.75729,0,176.5496
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,191.7051,146.2237,35.83711,0,35.83711,272.1315,64.79309,0.04423366,0,28.66969,0,182.0608
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,13.54464,13.54464,0,0,0,13.54464,339.2652,0,0,0,45.95226,14.25752,13.54464,0,0,155.868,178.4771,31.69474,0,31.69474,302.1998,71.95219,0.04407697,14.89911,36.76181,0,224.4293
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,46.74376,46.74376,0,0,0,46.74376,85.23218,0,0,0,39.84072,49.20395,46.74376,0,0,124.1732,207.0023,0,9.363234,-9.363234,292.3301,69.60226,0.04407697,51.41813,31.87258,0,246.8431
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,25.21872,25.21872,0,0,0,25.21872,97.51582,0,0,0,24.59224,26.54602,25.21872,0,0,134.5768,197.6391,0,1.95378,-1.95378,290.2706,69.11191,0.04407697,27.74059,19.67379,0,222.2313
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,136.7477,195.6853,8.818901,0,8.818901,298.637,71.1039,0.04403357,0,7.055121,0,204.5042
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,29.88741,29.88741,0,-1,0,29.88741,0,0,3.552714E-15,0,0,31.46043,29.88741,0,0,127.9288,203.6223,0,31.46043,-31.46043,265.4748,63.20815,0.04403357,32.87615,0,0,203.6223
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,37.23094,37.23094,0,-1,0,37.23094,0,0,7.105427E-15,0,0,39.19046,37.23094,0,0,162.8848,172.1619,0,39.19046,-39.19046,224.1644,53.37236,0.04403357,40.95403,0,0,172.1619
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,18.41082,18.41082,0,-1,0,18.41082,0,0,0,0,0,19.37981,18.41082,0,0,206.4297,132.9715,0,19.37981,-19.37981,203.7363,48.50854,0.04403357,20.2519,0,0,132.9715
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,14.61898,14.61898,0,-1,0,14.61898,0,0,1.776357E-15,0,0,15.3884,14.61898,0,0,227.9629,113.5916,0,15.3884,-15.3884,187.5155,44.64645,0.04403357,16.08088,0,0,113.5916
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0611,98.20324,0,0,0,187.5155,44.64645,0.04403357,0,0,0,98.20324
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0611,98.20324,0,0,0,187.5155,44.64645,0.04403357,0,0,0,98.20324
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.65715,30.65715,0,-1,0,30.65715,0,0,0,0,0,32.27069,30.65715,0,0,245.0611,98.20324,0,32.27069,-32.27069,153.4992,36.54735,0.04403357,33.72287,0,0,98.20324
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,2.932447,2.932447,0,-1,0,2.932447,0,0,0,0,0,3.086787,2.932447,0,0,280.9174,65.93255,0,3.086787,-3.086787,150.2454,35.77265,0.04403357,3.225692,0,0,65.93255
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,6.600606,6.600606,0,-1,0,6.600606,0,0,0,0,0,6.948007,6.600606,0,0,284.3472,62.84576,0,6.948007,-6.948007,142.9216,34.02888,0.04403357,7.260667,0,0,62.84576
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,10.10133,10.10133,0,-1,0,10.10133,0,0,1.776357E-15,0,0,10.63298,10.10133,0,0,292.0672,55.89776,0,10.63298,-10.63298,131.7134,31.36028,0.04403357,11.11146,0,0,55.89776
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.8816,45.26478,0,0,0,131.7134,31.36028,0.04403357,0,0,0,45.26478
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,11.22183,11.22183,0,0,0,11.22183,0,0,1.776357E-15,0,0,11.81245,11.22183,0,0,303.8816,45.26478,0,11.81245,-11.81245,119.262,28.39566,0.04403357,12.34401,0,0,45.26478
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,18.68322,18.68322,0,0,0,18.68322,100.0053,0,0,0,18.68421,19.66654,18.68322,0,0,317.0066,33.45233,0,0.9823371,-0.9823371,118.2265,28.14912,0.04403357,20.55154,14.94736,0,52.13654
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,37.46536,37.46536,81,0,22.761,37.46536,82.1113,0,0,0,30.76329,0,0,43.53464,41.35791,318.0981,32.46999,72.1212,0,72.1212,186.6467,44.43961,0.04557337,41.2119,24.61064,81,63.23328
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,18.44626,18.44626,0,-1,0,18.44626,214.9163,0,0,0,39.64403,19.41712,18.44626,0,0,245.9768,97.37907,20.22691,0,20.22691,205.8357,49.00839,0.0454715,20.29089,31.71523,0,137.0231
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,6.039055,6.039055,0,0,0,6.039055,1080.656,0,0,0,65.26138,6.3569,6.039055,0,0,225.7499,115.5833,58.90448,0,58.90448,261.7173,62.31353,0.0451774,6.642961,52.20911,0,180.8447
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,11.40681,11.40681,0,0,0,11.40681,682.1497,0,0,0,77.81154,12.00717,11.40681,0,0,166.8454,168.5973,65.80437,0,65.80437,324.1449,77.17719,0.04485331,12.54749,62.24923,0,246.4089
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,4.578748,4.578748,0,0,0,4.578748,1716.025,0,0,0,78.57247,4.819735,4.578748,0,0,101.0411,227.8213,73.75274,0,73.75274,394.1129,93.8362,0.04449557,5.036623,62.85798,0,306.3937
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,10.76631,10.76631,0,0,0,10.76631,681.3912,34.73939,0,0,73.36069,11.33296,10.76631,0,0,27.28834,294.1987,27.28834,0,27.28834,420.0009,100,0.04436465,11.84294,58.68855,0,367.5594
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,7.775737,7.775737,0,-1,0,7.775737,724.031,48.11377,0,0,56.29875,8.184987,7.775737,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,8.553311,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04436465,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,4.67492,4.67492,0,-1,0,4.67492,0,0,0,0,0,4.920968,4.67492,0,0,0,318.7582,0,4.920968,-4.920968,414.8137,98.76497,0.04436465,5.142411,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,5.855886,5.855886,0,-1,0,5.855886,0,0,8.881784E-16,0,0,6.16409,5.855886,0,0,5.467742,313.8372,0,6.16409,-6.16409,408.3162,97.21794,0.04436465,6.441474,0,0,313.8372
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,16.89918,16.89918,0,-1,0,16.89918,0,0,0,0,0,17.78861,16.89918,0,0,12.31673,307.6732,0,17.78861,-17.78861,389.5653,92.75346,0.04436465,18.5891,0,0,307.6732
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.64402,0.64402,0,-1,0,0.64402,0,0,1.110223E-16,0,0,0.6779158,0.64402,0,0,32.08186,289.8846,0,0.6779158,-0.6779158,388.8507,92.58332,0.04436465,0.7084221,0,0,289.8846
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.83509,289.2066,0,0,0,388.8507,92.58332,0.04436465,0,0,0,289.2066
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,13.53784,13.53784,0,-1,0,13.53784,0,0,1.776357E-15,0,0,14.25036,13.53784,0,0,32.83509,289.2066,0,14.25036,-14.25036,373.8295,89.00685,0.04436465,14.89163,0,0,289.2066
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,10.38483,10.38483,0,-1,0,10.38483,0,0,1.776357E-15,0,0,10.9314,10.38483,0,0,48.66883,274.9563,0,10.9314,-10.9314,362.3068,86.26336,0.04436465,11.42331,0,0,274.9563
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,14.6264,14.6264,0,-1,0,14.6264,0,0,0,0,0,15.39621,14.6264,0,0,60.81483,264.0249,0,15.39621,-15.39621,346.0778,82.39931,0.04436465,16.08904,0,0,264.0249
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,7.039464,7.039464,0,-1,0,7.039464,0,0,8.881784E-16,0,0,7.409962,7.039464,0,0,77.92173,248.6287,0,7.409962,-7.409962,338.267,80.5396,0.04436465,7.74341,0,0,248.6287
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.416,25.416,0,0,0,25.416,0,0,0,0,0,26.75368,25.416,0,0,86.15502,241.2187,0,26.75368,-26.75368,310.0662,73.82513,0.04436465,27.9576,0,0,241.2187
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,55.7375,55.7375,0,0,0,55.7375,0,0,7.105427E-15,0,0,58.67105,55.7375,0,0,115.8813,214.465,0,58.67105,-58.67105,248.2214,59.10022,0.04436465,61.31124,0,0,214.465
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,24.21203,24.21203,0,0,0,24.21203,49.27731,0,3.552714E-15,0,11.93104,25.48635,24.21203,0,0,181.0714,155.794,0,13.55531,-13.55531,233.9329,55.6982,0.04436465,26.63324,9.54483,0,167.725
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,25.2358,25.2358,0,0,0,25.2358,142.303,0,0,0,35.91129,26.564,25.2358,0,0,196.1328,142.2387,9.347296,0,9.347296,242.8005,57.80953,0.04431998,27.75938,28.72903,0,178.15
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,32.36566,32.36566,0,-1,0,32.36566,164.053,0,0,0,53.09684,34.06911,32.36566,0,0,186.7856,150.6512,19.02773,0,19.02773,260.8518,62.10744,0.04422932,35.60222,42.47747,0,203.7481
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,167.7578,167.7762,59.85925,0,59.85925,317.6393,75.62824,0.04394654,0,47.8874,0,227.6354
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,19.27679,19.27679,0,0,0,19.27679,542.1581,0,0,0,104.5107,20.29136,19.27679,0,0,107.8986,221.6495,84.21932,0,84.21932,397.5367,94.65141,0.04355475,21.20447,83.60855,0,326.1602
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,88.0779,0,0,111.7571,0,0,0,0,23.67925,297.4469,23.67925,0,23.67925,420.0009,100,0.04344585,0,89.40572,0,409.204
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04344585,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,67.84559,67.84559,0,-1,0,67.84559,103.3552,0,0,5.930151,70.12198,71.41641,67.84559,0,0,0,318.7582,0,1.294437,-1.294437,418.6364,99.67513,0.04344585,74.63015,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,39.84862,39.84862,0,0,0,39.84862,182.8575,29.48202,0,0,72.8662,41.94591,39.84862,0,0,1.438263,317.4638,1.438263,0,1.438263,420.0009,100,0.04343925,43.83348,58.29295,0,390.33
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,12.54683,12.54683,0,0,0,12.54683,438.6177,41.82544,0,0,55.03263,13.20719,12.54683,0,0,0,318.7582,0,0,0,420.0009,100,0.04343925,13.80151,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,32.35243,32.35243,0,0,0,32.35243,95.54749,0,0,0,30.91193,34.05519,32.35243,0,0,0,318.7582,0,3.143256,-3.143256,416.6876,99.21113,0.04343925,35.58767,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,25.35534,25.35534,0,0,0,25.35534,14.12034,0,3.552714E-15,0,3.580261,26.68983,25.35534,0,0,3.492507,315.615,0,23.10957,-23.10957,392.3279,93.41122,0.04343925,27.89087,2.864208,0,319.1952
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,25.89574,25.89574,0,-1,0,25.89574,0,0,3.552714E-15,0,0,27.25868,25.89574,0,0,29.16981,292.5054,0,27.25868,-27.25868,363.5948,86.57001,0.04343925,28.48532,0,0,292.5054
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.91302,46.91302,0,-1,0,46.91302,0,0,7.105427E-15,0,0,49.38212,46.91302,0,0,59.45723,265.2467,0,49.38212,-49.38212,311.5414,74.17638,0.04343925,51.60432,0,0,265.2467
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,73.80276,68.7,0,-1,0,68.7,0,0,5.102766,12.48304,0,72.31579,68.7,0,0,114.3262,215.8646,0,72.31579,-72.31579,235.3139,56.02701,0.04343925,81.18304,0,0,215.8646
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,1.914919,1.914919,0,-1,0,1.914919,0,0,0,0,0,2.015704,1.914919,0,0,194.6771,143.5488,0,2.015704,-2.015704,233.1892,55.52112,0.04343925,2.106411,0,0,143.5488
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.9168,141.5331,0,0,0,233.1892,55.52112,0.04343925,0,0,0,141.5331
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,11.87092,11.87092,0,-1,0,11.87092,0,0,1.776357E-15,0,0,12.49571,11.87092,0,0,196.9168,141.5331,0,12.49571,-12.49571,220.0175,52.38502,0.04343925,13.05801,0,0,141.5331
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.196754,1.196754,0,-1,0,1.196754,0,0,2.220446E-16,0,0,1.259741,1.196754,0,0,210.8009,129.0374,0,1.259741,-1.259741,218.6897,52.06886,0.04343925,1.316429,0,0,129.0374
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2006,127.7777,0,0,0,218.6897,52.06886,0.04343925,0,0,0,127.7777
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2006,127.7777,0,0,0,218.6897,52.06886,0.04343925,0,0,0,127.7777
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2006,127.7777,0,0,0,218.6897,52.06886,0.04343925,0,0,0,127.7777
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,2.15639,2.15639,0,0,0,2.15639,0,0,0,0,0,2.269885,2.15639,0,0,212.2006,127.7777,0,2.269885,-2.269885,216.297,51.49918,0.04343925,2.372029,0,0,127.7777
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,14.51793,14.51793,0,0,0,14.51793,0,0,0,0,0,15.28203,14.51793,0,0,214.7227,125.5078,0,15.28203,-15.28203,200.1883,47.66379,0.04343925,15.96972,0,0,125.5078
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,231.7028,110.2257,6.870485,0,6.870485,206.7062,49.21567,0.04340776,0,5.496388,0,117.0962
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,58.6225,58.6225,0,0,0,58.6225,55.50828,0,7.105427E-15,0,32.54034,61.70789,58.6225,0,0,224.8323,116.4092,0,29.16755,-29.16755,175.9609,41.89537,0.04340776,64.48475,26.03227,0,148.9495
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,16.63125,16.63125,0,-1,0,16.63125,219.9595,0,0,0,36.58203,17.50658,16.63125,0,0,257.2407,87.24162,19.07545,0,19.07545,194.0575,46.20407,0.04332058,18.29438,29.26562,0,123.8237
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,5.697986,5.697986,0,0,0,5.697986,924.6388,0,0,0,52.68579,5.99788,5.697986,0,0,238.1652,104.4095,46.68791,0,46.68791,238.3495,56.74977,0.04310868,6.267785,42.14864,0,157.0953
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,31.37605,31.37605,0,0,0,31.37605,311.2686,0,0,0,97.66381,33.02742,31.37605,0,0,191.4773,146.4286,64.63639,0,64.63639,299.669,71.34962,0.0428187,34.51366,78.13105,0,244.0925
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,11.81772,11.81772,0,0,0,11.81772,939.9399,0,0,0,111.0794,12.4397,11.81772,0,0,126.8409,204.6014,98.63973,0,98.63973,393.2469,93.63001,0.04238362,12.99949,88.86355,0,315.6808
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,34.1305,34.1305,0,0,0,34.1305,266.2358,26.7396,0,0,90.86762,35.92685,34.1305,0,0,28.20119,293.3772,28.20119,0,28.20119,420.0009,100,0.04226085,37.54355,72.6941,0,384.2448
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,4.92176,4.92176,0,-1,0,4.92176,914.5042,39.8289,0,0,45.0097,5.180799,4.92176,0,0,0,318.7582,0,0,0,420.0009,100,0.04226085,5.413936,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,5.690178,5.690178,0,0,0,5.690178,640.0651,30.43118,0,0,36.42084,5.989661,5.690178,0,0,0,318.7582,0,0,0,420.0009,100,0.04226085,6.259195,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,3.395951,3.395951,0,0,0,3.395951,776.2971,22.78798,0,0,26.36267,3.574685,3.395951,0,0,0,318.7582,0,0,0,420.0009,100,0.04226085,3.735546,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,26.28843,26.28843,0,0,0,26.28843,21.45909,0,0,0,5.641258,27.67203,26.28843,0,0,0,318.7582,0,22.03077,-22.03077,396.7784,94.47085,0.04226085,28.91727,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,60.37938,60.37938,0,0,0,60.37938,4.121585,0,7.105427E-15,0,2.488587,63.55724,60.37938,0,0,24.47864,296.7274,0,61.06865,-61.06865,332.4063,79.14421,0.04226085,66.41732,1.99087,0,299.216
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,44.12525,44.12525,0,-1,0,44.12525,0,0,0,0,0,46.44763,44.12525,0,0,92.3327,235.6588,0,46.44763,-46.44763,283.4463,67.48707,0.04226085,48.53777,0,0,235.6588
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,54.99631,54.99631,0,-1,0,54.99631,0,0,7.105427E-15,0,0,57.89085,54.99631,0,0,143.9412,189.2112,0,57.89085,-57.89085,222.4239,52.95797,0.04226085,60.49594,0,0,189.2112
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,54.02831,54.02831,0,-1,0,54.02831,0,0,7.105427E-15,0,0,56.8719,54.02831,0,0,208.2643,131.3203,0,56.8719,-56.8719,162.4757,38.68461,0.04226085,59.43114,0,0,131.3203
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,28.36065,28.36065,0,-1,0,28.36065,0,0,3.552714E-15,0,0,29.85332,28.36065,0,0,271.4554,74.44842,0,29.85332,-29.85332,131.0075,31.19221,0.04226085,31.19672,0,0,74.44842
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,7.346527,7.346527,0,-1,0,7.346527,0,0,0,0,0,7.733186,7.346527,0,0,304.6257,44.5951,0,7.733186,-7.733186,122.856,29.25138,0.04226085,8.08118,0,0,44.5951
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,10.30201,10.30201,0,-1,0,10.30201,0,0,1.776357E-15,0,0,10.84423,10.30201,0,0,313.2181,36.86191,0,10.84423,-10.84423,111.4252,26.52976,0.04226085,11.33222,0,0,36.86191
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,19.66905,19.66905,0,-1,0,19.66905,0,0,0,0,0,20.70426,19.66905,0,0,325.2673,26.01768,0,20.70426,-20.70426,89.60101,21.33353,0.04226085,21.63595,0,0,26.01768
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.87235,5.047751,0,-1,0,5.047751,0,0,19.8246,22.31184,0,5.313422,5.047751,0,0,348.272,5.313422,0,5.313422,-5.313422,84.00017,20,0.04226085,27.35959,0,0,5.313422
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,2.436151,0,0,-1,0,0,0,0,2.436151,2.679766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04226085,2.679766,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,5.735034,0,0,-1,0,0,0,0,5.735034,6.308537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04226085,6.308537,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.49925,24.49925,81,0,22.761,24.49925,0,0,0,0,0,0,0,56.50075,53.67571,354.1758,0,53.67571,0,53.67571,134.9214,32.12408,0.04365157,26.94917,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.49413,25.49413,81,0,22.761,25.49413,0,0,0,0,0,0,0,55.50587,52.73057,300.5001,48.30814,52.73057,0,52.73057,184.946,44.03468,0.04500304,28.04355,0,81,48.30814
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,43.94925,43.94925,81,0,22.761,43.94925,39.80852,0,0,0,17.49555,0,0,37.05075,35.19821,247.7695,95.76566,52.69376,0,52.69376,234.9357,55.93697,0.04628816,48.34418,13.99644,81,113.2612
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,17.46623,17.46623,81,0,22.761,17.46623,280.1948,0,0,0,48.93948,0,0,63.53377,60.35708,195.0758,143.19,109.2966,0,109.2966,338.6235,80.62449,0.04748948,19.21286,39.15158,81,192.1295
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,17.8029,17.8029,0,-1,0,17.8029,442.7028,0,0,0,78.81393,18.73989,17.8029,0,0,85.77921,241.5569,60.07404,0,60.07404,395.6148,94.19381,0.04720601,19.58319,63.05115,0,320.3709
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,80.93139,0,0,106.6366,0,0,0,0,25.70517,295.6236,25.70517,0,25.70517,420.0009,100,0.04708575,0,85.30924,0,402.2601
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,42.83337,42.83337,0,0,0,42.83337,281.3391,75.41926,0,0,120.507,45.08776,42.83337,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,47.11671,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,7.376956,7.376956,0,0,0,7.376956,1639.74,113.1976,0,0,120.9629,7.765217,7.376956,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,8.114652,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,0.7665254,0.7665254,0,-1,0,0.7665254,12871.45,97.85609,0,0,98.66296,0.8068689,0.7665254,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,0.843178,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,18.19158,18.19158,0,0,0,18.19158,441.7396,61.21038,0,0,80.35941,19.14903,18.19158,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,20.01073,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,15.67711,15.67711,0,0,0,15.67711,356.8814,39.44646,0,0,55.94868,16.50222,15.67711,0,0,0,318.7582,0,0,0,420.0009,100,0.04708575,17.24482,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,69.93864,69.93864,20.25,0,7.39125,69.93864,37.02486,0,1.421085E-14,0,25.89468,52.30383,49.68864,0,0,0,318.7582,0,26.40915,-26.40915,392.1631,93.37199,0.04708575,76.9325,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,17.30599,17.30599,0,0,0,17.30599,50.35769,0,0,0,8.714898,18.21684,17.30599,0,0,29.3435,292.3491,0,9.501938,-9.501938,382.1472,90.98725,0.04708575,19.03659,6.971919,0,301.064
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,20.47588,20.47588,0,-1,0,20.47588,0,0,3.552714E-15,0,0,21.55356,20.47588,0,0,39.90121,282.8471,0,21.55356,-21.55356,359.4278,85.57787,0.04708575,22.52347,0,0,282.8471
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,38.65264,38.65264,0,-1,0,38.65264,0,0,0,0,0,40.68699,38.65264,0,0,63.84961,261.2936,0,40.68699,-40.68699,316.5399,75.3665,0.04708575,42.5179,0,0,261.2936
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,11.97729,11.97729,0,-1,0,11.97729,0,0,1.776357E-15,0,0,12.60767,11.97729,0,0,109.0574,220.6066,0,12.60767,-12.60767,303.2503,72.2023,0.04708575,13.17502,0,0,220.6066
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,7.999311,7.999311,0,-1,0,7.999311,0,0,8.881784E-16,0,0,8.420327,7.999311,0,0,123.0659,207.9989,0,8.420327,-8.420327,294.3745,70.08902,0.04708575,8.799242,0,0,207.9989
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,15.97585,15.97585,0,-1,0,15.97585,0,0,1.776357E-15,0,0,16.81669,15.97585,0,0,132.4218,199.5786,0,16.81669,-16.81669,276.6481,65.86847,0.04708575,17.57344,0,0,199.5786
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,8.06977,8.06977,0,-1,0,8.06977,0,0,0,0,0,8.494494,8.06977,0,0,151.107,182.7619,0,8.494494,-8.494494,267.6942,63.73657,0.04708575,8.876747,0,0,182.7619
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,12.90459,12.90459,0,-1,0,12.90459,0,0,1.776357E-15,0,0,13.58378,12.90459,0,0,160.5453,174.2674,0,13.58378,-13.58378,253.3756,60.3274,0.04708575,14.19505,0,0,174.2674
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6384,160.6836,0,0,0,253.3756,60.3274,0.04708575,0,0,0,160.6836
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,8.84404,8.84404,0,-1,0,8.84404,0,0,1.776357E-15,0,0,9.309515,8.84404,0,0,175.6384,160.6836,0,9.309515,-9.309515,243.5625,57.99096,0.04708575,9.728443,0,0,160.6836
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,11.7608,11.7608,0,-1,0,11.7608,0,0,1.776357E-15,0,0,12.37978,11.7608,0,0,185.9823,151.3741,0,12.37978,-12.37978,230.5131,54.88395,0.04708575,12.93688,0,0,151.3741
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7377,138.9943,0,0,0,230.5131,54.88395,0.04708575,0,0,0,138.9943
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,6.766543,6.766543,0,0,0,6.766543,0,0,8.881784E-16,0,0,7.122677,6.766543,0,0,199.7377,138.9943,0,7.122677,-7.122677,223.0051,53.09635,0.04708575,7.443198,0,0,138.9943
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,207.6517,131.8717,13.35548,0,13.35548,235.6752,56.11304,0.04702351,0,10.68439,0,145.2271
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,28.63109,28.63109,0,0,0,28.63109,122.8898,0,0,0,35.1847,30.13799,28.63109,0,0,194.2963,143.8916,5.046705,0,5.046705,240.463,57.25297,0.04700004,31.4942,28.14776,0,179.0763
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,51.47745,51.47745,0,-1,0,51.47745,155.1861,0,0,0,79.88584,54.18679,51.47745,0,0,189.2496,148.4336,25.69905,0,25.69905,264.8432,63.05778,0.04688085,56.62519,63.90867,0,228.3195
