Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,24.55511,24.55511,0,0,0,24.55511,411.6023,0,0,0,101.0694,25.84748,24.55511,0,0,163.5505,171.5628,75.22191,0,75.22191,336.205,80.04865,0.04653544,27.01062,80.85551,0,272.6322
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,22.76058,22.76058,0,0,0,22.76058,509.0267,3.570338,0,0,115.8574,23.95851,22.76058,0,0,88.3286,239.2625,88.3286,0,88.3286,420.0009,100,0.04613628,25.03664,92.68595,0,355.1199
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,42.30831,42.30831,0,0,0,42.30831,294.3636,80.0052,0,0,124.5403,44.53506,42.30831,0,0,0,318.7582,0,0,0,420.0009,100,0.04613628,46.53914,99.63221,0,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,21.21064,21.21064,0,0,0,21.21064,529.9445,90.07762,0,0,112.4046,22.32698,21.21064,0,0,0,318.7582,0,0,0,420.0009,100,0.04613628,23.3317,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,55.20153,55.20153,0,-1,0,55.20153,154.6055,27.23774,0,0,85.34461,58.10688,55.20153,0,0,0,318.7582,0,0,0,420.0009,100,0.04613628,60.72168,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,27.82297,27.82297,0,0,0,27.82297,282.2884,49.25367,0,0,78.54101,29.28734,27.82297,0,0,0,318.7582,0,0,0,420.0009,100,0.04613628,30.60527,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04613628,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,35.68697,35.68697,0,0,0,35.68697,91.61677,0,0,0,32.69525,37.56524,35.68697,0,0,0,318.7582,0,4.869983,-4.869983,414.8674,98.77776,0.04613628,39.25567,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,24.69199,24.69199,0,0,0,24.69199,14.26219,0,0,0,3.521617,25.99157,24.69199,0,0,5.411092,313.8882,0,22.46995,-22.46995,391.182,93.13839,0.04613628,27.16119,2.817294,0,317.4099
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,11.57583,11.57583,0,-1,0,11.57583,0,0,1.776357E-15,0,0,12.18509,11.57583,0,0,30.3777,291.4183,0,12.18509,-12.18509,378.3378,90.08025,0.04613628,12.73341,0,0,291.4183
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,45.27279,45.27279,0,-1,0,45.27279,0,0,7.105427E-15,0,0,47.65557,45.27279,0,0,43.91669,279.2332,0,47.65557,-47.65557,328.1044,78.11995,0.04613628,49.80007,0,0,279.2332
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,36.08165,36.08165,0,-1,0,36.08165,0,0,0,0,0,37.98069,36.08165,0,0,96.86732,231.5776,0,37.98069,-37.98069,288.0693,68.58778,0.04613628,39.68982,0,0,231.5776
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,19.40248,19.40248,0,-1,0,19.40248,0,0,0,0,0,20.42366,19.40248,0,0,139.0681,193.597,0,20.42366,-20.42366,266.5408,63.46198,0.04613628,21.34273,0,0,193.597
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.761,173.1733,0,0,0,266.5408,63.46198,0.04613628,0,0,0,173.1733
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.761,173.1733,0,0,0,266.5408,63.46198,0.04613628,0,0,0,173.1733
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.761,173.1733,0,0,0,266.5408,63.46198,0.04613628,0,0,0,173.1733
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.761,173.1733,0,0,0,266.5408,63.46198,0.04613628,0,0,0,173.1733
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,19.65482,19.65482,0,-1,0,19.65482,0,0,3.552714E-15,0,0,20.68929,19.65482,0,0,161.761,173.1733,0,20.68929,-20.68929,244.7324,58.26951,0.04613628,21.6203,0,0,173.1733
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,2.236911,2.236911,0,-1,0,2.236911,0,0,0,0,0,2.354643,2.236911,0,0,184.7491,152.484,0,2.354643,-2.354643,242.2504,57.67855,0.04613628,2.460602,0,0,152.484
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.67435,24.67435,0,0,0,24.67435,0,0,3.552714E-15,0,0,25.97301,24.67435,0,0,187.3654,150.1294,0,25.97301,-25.97301,214.8725,51.16001,0.04613628,27.14179,0,0,150.1294
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.2243,124.1564,0,0,0,214.8725,51.16001,0.04613628,0,0,0,124.1564
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,18.53384,18.53384,0,0,0,18.53384,41.19109,0,0,0,7.63429,19.5093,18.53384,0,0,216.2243,124.1564,0,11.87501,-11.87501,202.3551,48.17969,0.04613628,20.38722,6.107432,0,131.7906
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,26.71947,26.71947,0,0,0,26.71947,47.7241,0,0,0,12.75163,28.12576,26.71947,0,0,229.4188,112.2813,0,15.37413,-15.37413,186.1493,44.32118,0.04613628,29.39142,10.2013,0,125.033
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,246.5011,96.90721,9.795241,0,9.795241,195.4419,46.5337,0.04609244,0,7.836193,0,106.7025
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,42.88173,42.88173,0,0,0,42.88173,26.44943,0,0,0,11.34197,45.13866,42.88173,0,0,236.7059,105.7229,0,33.79669,-33.79669,159.8171,38.05161,0.04609244,47.1699,9.073579,0,117.0649
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,274.2578,71.92624,18.13539,0,18.13539,177.0218,42.14797,0.04601148,0,14.50831,0,90.06163
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,256.1224,88.24809,17.13671,0,17.13671,193.2791,46.01875,0.04593525,0,13.70937,0,105.3848
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,13.18887,13.18887,0,0,0,13.18887,257.861,0,0,0,34.00895,13.88302,13.18887,0,0,238.9857,103.6711,20.12593,0,20.12593,212.3723,50.56472,0.04584603,14.50776,27.20716,0,137.6801
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,4.899256,4.899256,0,-1,0,4.899256,521.2729,0,0,0,25.53849,5.157112,4.899256,0,0,218.8597,121.7845,20.38138,0,20.38138,231.7077,55.1684,0.04575605,5.389182,20.4308,0,147.323
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,16.49221,16.49221,0,0,0,16.49221,125.9033,0,0,0,20.76424,17.36022,16.49221,0,0,198.4783,140.1277,3.404021,0,3.404021,234.9371,55.93729,0.04574105,18.14143,16.61139,0,160.892
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,195.0743,143.1913,4.981838,0,4.981838,239.6633,57.06257,0.04571912,0,3.985471,0,148.1732
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,190.0925,147.675,6.355579,0,6.355579,245.6927,58.49815,0.04569117,0,5.084464,0,154.0306
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,15.89276,15.89276,0,0,0,15.89276,27.40483,0,3.552714E-15,0,4.355385,16.72923,15.89276,0,0,183.7369,153.395,0,12.37384,-12.37384,232.6495,55.39264,0.04569117,17.48204,3.484308,0,157.7504
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,34.20517,34.20517,0,-1,0,34.20517,0,0,0,0,0,36.00545,34.20517,0,0,197.4856,141.0212,0,36.00545,-36.00545,194.6965,46.3562,0.04569117,37.62569,0,0,141.0212
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,16.75155,16.75155,0,-1,0,16.75155,0,0,3.552714E-15,0,0,17.63321,16.75155,0,0,237.4917,105.0157,0,17.63321,-17.63321,176.1094,41.93073,0.04569117,18.4267,0,0,105.0157
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,17.62373,17.62373,0,-1,0,17.62373,0,0,3.552714E-15,0,0,18.5513,17.62373,0,0,257.0841,87.38251,0,18.5513,-18.5513,156.5546,37.27484,0.04569117,19.38611,0,0,87.38251
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,1.547239,1.547239,0,-1,0,1.547239,0,0,2.220446E-16,0,0,1.628673,1.547239,0,0,277.6967,68.83121,0,1.628673,-1.628673,154.8379,36.86609,0.04569117,1.701963,0,0,68.83121
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,11.87121,11.87121,0,-1,0,11.87121,0,0,0,0,0,12.49601,11.87121,0,0,279.5063,67.20254,0,12.49601,-12.49601,141.6659,33.72991,0.04569117,13.05833,0,0,67.20254
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,17.50708,17.50708,0,-1,0,17.50708,0,0,3.552714E-15,0,0,18.42851,17.50708,0,0,293.3908,54.70653,0,18.42851,-18.42851,122.2406,29.10484,0.04569117,19.25779,0,0,54.70653
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,18.65266,18.65266,0,-1,0,18.65266,0,0,3.552714E-15,0,0,19.63438,18.65266,0,0,313.8669,36.27802,0,19.63438,-19.63438,101.5441,24.17712,0.04569117,20.51793,0,0,36.27802
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,1.470898,1.470898,0,-1,0,1.470898,0,0,0,0,0,1.548314,1.470898,0,0,335.6829,16.64364,0,1.548314,-1.548314,99.91204,23.78853,0.04569117,1.617988,0,0,16.64364
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,14.4959,14.34056,0,-1,0,14.34056,0,0,0.1553369,1.604927,0,15.09533,14.34056,0,0,337.4032,15.09533,0,15.09533,-15.09533,84.00017,20,0.04569117,15.94549,0,0,15.09533
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,12.89692,0,0,-1,0,0,0,0,12.89692,14.18661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04569117,14.18661,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,15.5322,15.5322,81,0,22.761,15.5322,0,0,0,0,0,0,0,65.4678,62.19441,354.1758,0,62.19441,0,62.19441,143.003,34.04826,0.04705212,17.08542,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,36.74504,36.74504,81,0,22.761,36.74504,0,0,0,0,0,0,0,44.25496,42.04222,291.9814,55.97497,42.04222,0,42.04222,182.8877,43.54461,0.04804831,40.41954,0,81,55.97497
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,36.8616,36.8616,81,0,22.761,36.8616,37.68491,0,0,0,13.89126,0,0,44.1384,41.93148,249.9392,93.81297,55.82274,0,55.82274,235.8458,56.15365,0.04932083,40.54776,11.11301,81,107.7042
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,9.938641,9.938641,81,0,22.761,9.938641,261.2722,0,0,0,25.96691,0,0,71.06136,67.50829,194.1164,144.0534,93.4752,0,93.4752,324.5242,77.26751,0.05049128,10.9325,20.77353,81,170.0203
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,11.77118,11.77118,0,-1,0,11.77118,303.3126,0,0,0,35.70346,12.39071,11.77118,0,0,100.6412,228.1811,23.31275,0,23.31275,346.6406,82.53331,0.05038102,12.9483,28.56277,0,263.8846
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,9.0829,9.0829,0,0,0,9.0829,442.5132,0,0,0,40.19303,9.560947,9.0829,0,0,77.32849,249.1626,30.63208,0,30.63208,375.7007,89.45238,0.05023686,9.99119,32.15443,0,289.3556
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,46.6964,276.7315,32.70098,0,32.70098,406.7236,96.83876,0.05008388,0,26.16079,0,309.4324
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,55.79068,55.79068,0,0,0,55.79068,82.99898,0,0,0,46.30569,58.72703,55.79068,0,0,13.99542,306.1624,0,12.42134,-12.42134,393.6304,93.72133,0.05008388,61.36974,37.04455,0,352.468
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,12.9191,12.9191,0,0,0,12.9191,462.0031,18.2907,0,0,59.68666,13.59906,12.9191,0,0,27.79691,293.741,27.79691,0,27.79691,420.0009,100,0.04995456,14.21101,47.74933,0,353.4277
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,7.871081,7.871081,0,-1,0,7.871081,841.9578,57.98583,0,0,66.27118,8.285348,7.871081,0,0,0,318.7582,0,0,0,420.0009,100,0.04995456,8.658189,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04995456,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,39.76175,39.76175,0,0,0,39.76175,55.8626,7.105427E-15,0,0,22.21194,41.85447,39.76175,0,0,0,318.7582,0,19.64252,-19.64252,399.2958,95.07024,0.04995456,43.73792,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,21.82503,299.1157,5.371132,0,5.371132,404.3913,96.28345,0.04992965,0,4.296906,0,304.4868
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,16.4539,303.9497,2.670212,0,2.670212,406.9245,96.88659,0.04991728,0,2.13617,0,306.6199
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78368,306.3529,0,0,0,406.9245,96.88659,0.04991728,0,0,0,306.3529
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,18.38922,18.38922,0,-1,0,18.38922,0,0,0,0,0,19.35707,18.38922,0,0,13.78368,306.3529,0,19.35707,-19.35707,386.5204,92.02847,0.04991728,20.22814,0,0,306.3529
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,3.518468,3.518468,0,-1,0,3.518468,0,0,4.440892E-16,0,0,3.70365,3.518468,0,0,35.29154,286.9958,0,3.70365,-3.70365,382.6164,91.09895,0.04991728,3.870315,0,0,286.9958
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,27.48244,27.48244,0,-1,0,27.48244,0,0,3.552714E-15,0,0,28.92888,27.48244,0,0,39.4067,283.2922,0,28.92888,-28.92888,352.1227,83.83855,0.04991728,30.23068,0,0,283.2922
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,25.54273,25.54273,0,-1,0,25.54273,0,0,0,0,0,26.88708,25.54273,0,0,71.5499,254.3633,0,26.88708,-26.88708,323.7812,77.0906,0.04991728,28.097,0,0,254.3633
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,10.70175,10.70175,0,-1,0,10.70175,0,0,1.776357E-15,0,0,11.265,10.70175,0,0,101.4244,227.4762,0,11.265,-11.265,311.9068,74.26338,0.04991728,11.77192,0,0,227.4762
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,10.092,10.092,0,-1,0,10.092,0,0,0,0,0,10.62316,10.092,0,0,113.9411,216.2112,0,10.62316,-10.62316,300.709,71.59724,0.04991728,11.1012,0,0,216.2112
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,3.622754,3.622754,0,-1,0,3.622754,0,0,4.440892E-16,0,0,3.813425,3.622754,0,0,125.7446,205.5881,0,3.813425,-3.813425,296.6893,70.64017,0.04991728,3.985029,0,0,205.5881
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9818,201.7746,0,0,0,296.6893,70.64017,0.04991728,0,0,0,201.7746
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,27.90928,27.90928,0,-1,0,27.90928,0,0,3.552714E-15,0,0,29.37819,27.90928,0,0,129.9818,201.7746,0,29.37819,-29.37819,265.722,63.26701,0.04991728,30.70021,0,0,201.7746
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.6242,172.3965,0,0,0,265.722,63.26701,0.04991728,0,0,0,172.3965
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,10.58091,10.58091,0,0,0,10.58091,0,0,0,0,0,11.1378,10.58091,0,0,162.6242,172.3965,0,11.1378,-11.1378,253.9817,60.47171,0.04991728,11.639,0,0,172.3965
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,174.9995,161.2587,15.36811,0,15.36811,268.5612,63.94301,0.04984618,0,12.29449,0,176.6268
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,159.6314,175.09,41.79096,0,41.79096,308.2076,73.38261,0.04965385,0,33.43277,0,216.8809
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,28.26644,28.26644,0,-1,0,28.26644,246.5233,0,0,0,69.68336,29.75414,28.26644,0,0,117.8405,212.7018,39.92922,0,39.92922,346.0877,82.40168,0.04947148,31.09308,55.74669,0,282.3852
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,56.48784,56.48784,0,0,0,56.48784,162.4811,0,0,0,91.78207,59.46089,56.48784,0,0,77.91124,248.6381,32.32118,0,32.32118,376.7503,89.70228,0.04932483,62.13663,73.42565,0,340.4202
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,17.32952,17.32952,0,0,0,17.32952,617.7729,43.22543,0,0,107.0571,18.2416,17.32952,0,0,45.59006,277.7272,45.59006,0,45.59006,420.0009,100,0.04911945,19.06247,85.64567,0,384.7843
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,5.33504,5.33504,0,0,0,5.33504,2292.373,116.6832,0,0,122.299,5.615831,5.33504,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,5.868544,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.171522,1.171522,0,0,0,1.171522,7110.594,82.06897,0,0,83.30215,1.233181,1.171522,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,1.288674,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,24.60922,24.60922,0,0,0,24.60922,189.7894,20.80125,0,0,46.7057,25.90444,24.60922,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,27.07014,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,13.21303,13.21303,0,0,0,13.21303,236.9138,17.39505,0,0,31.3035,13.90846,13.21303,0,0,0,318.7582,0,0,0,420.0009,100,0.04911945,14.53434,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,37.0456,37.0456,0,0,0,37.0456,11.6374,0,7.105427E-15,0,4.311143,38.99537,37.0456,0,0,0,318.7582,0,34.68422,-34.68422,383.4405,91.29517,0.04911945,40.75016,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,8.183863,8.183863,0,-1,0,8.183863,0,0,1.776357E-15,0,0,8.614592,8.183863,0,0,38.53803,284.074,0,8.614592,-8.614592,374.3599,89.13313,0.04911945,9.002249,0,0,284.074
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.10979,275.4594,0,0,0,374.3599,89.13313,0.04911945,0,0,0,275.4594
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,14.42806,14.42806,0,-1,0,14.42806,0,0,0,0,0,15.18743,14.42806,0,0,48.10979,275.4594,0,15.18743,-15.18743,358.3509,85.32148,0.04911945,15.87086,0,0,275.4594
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.98472,260.272,0,0,0,358.3509,85.32148,0.04911945,0,0,0,260.272
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,6.187513,6.187513,0,-1,0,6.187513,0,0,8.881784E-16,0,0,6.513172,6.187513,0,0,64.98472,260.272,0,6.513172,-6.513172,351.4854,83.68684,0.04911945,6.806264,0,0,260.272
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,1.684002,1.684002,0,-1,0,1.684002,0,0,2.220446E-16,0,0,1.772634,1.684002,0,0,72.22157,253.7588,0,1.772634,-1.772634,349.6169,83.24196,0.04911945,1.852402,0,0,253.7588
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,18.04879,18.04879,0,-1,0,18.04879,0,0,0,0,0,18.99873,18.04879,0,0,74.19117,251.9862,0,18.99873,-18.99873,329.5905,78.47377,0.04911945,19.85367,0,0,251.9862
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,18.74972,18.74972,0,-1,0,18.74972,0,0,0,0,0,19.73655,18.74972,0,0,95.30087,232.9874,0,19.73655,-19.73655,308.7863,73.52042,0.04911945,20.62469,0,0,232.9874
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,2.682976,2.682976,0,-1,0,2.682976,0,0,4.440892E-16,0,0,2.824185,2.682976,0,0,117.2304,213.2509,0,2.824185,-2.824185,305.8094,72.81161,0.04911945,2.951274,0,0,213.2509
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,18.25131,18.25131,0,-1,0,18.25131,0,0,0,0,0,19.2119,18.25131,0,0,120.3683,210.4267,0,19.2119,-19.2119,285.5583,67.98993,0.04911945,20.07644,0,0,210.4267
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.44617,22.44617,0,0,0,22.44617,0,0,0,0,0,23.62755,22.44617,0,0,141.7149,191.2148,0,23.62755,-23.62755,260.6526,62.06003,0.04911945,24.69079,0,0,191.2148
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,12.24958,12.24958,0,0,0,12.24958,0,0,1.776357E-15,0,0,12.89429,12.24958,0,0,167.9677,167.5873,0,12.89429,-12.89429,247.0609,58.8239,0.04911945,13.47454,0,0,167.5873
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,182.2947,154.693,7.893036,0,7.893036,254.5489,60.60675,0.04908406,0,6.314429,0,162.586
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,22.89989,22.89989,0,0,0,22.89989,133.3809,0,0,0,30.54409,24.10515,22.89989,0,0,174.4017,161.7967,6.438939,0,6.438939,260.6574,62.06116,0.04905524,25.18988,24.43527,0,192.3408
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,28.47432,28.47432,0,-1,0,28.47432,254.2876,0,0,0,72.40666,29.97297,28.47432,0,0,167.9628,167.5918,42.4337,0,42.4337,300.9135,71.64594,0.0488661,31.32175,57.92533,0,239.9984
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,24.56272,24.56272,0,0,0,24.56272,389.7746,0,0,0,95.73925,25.8555,24.56272,0,0,125.529,205.7821,69.88375,0,69.88375,367.2111,87.43103,0.04855777,27.01899,76.5914,0,301.5213
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.204609,1.204609,0,0,0,1.204609,9194.281,53.84187,0,0,110.7552,1.26801,1.204609,0,0,55.6453,268.6775,55.6453,0,55.6453,420.0009,100,0.04831504,1.32507,88.60413,0,379.4326
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,15.54541,15.54541,0,0,0,15.54541,736.9747,98.20211,0,0,114.5657,16.36358,15.54541,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,17.09995,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,7.966279,7.966279,0,0,0,7.966279,1387.363,102.1357,0,0,110.5212,8.385556,7.966279,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,8.762907,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,28.64732,28.64732,0,-1,0,28.64732,408.352,86.82682,0,0,116.9819,30.15507,28.64732,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,31.51205,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,31.32366,31.32366,0,0,0,31.32366,220.9653,36.24215,0,0,69.21442,32.97227,31.32366,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,34.45602,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,23.72858,23.72858,0,0,0,23.72858,215.2777,26.10489,0,0,51.08234,24.97745,23.72858,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,26.10144,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02018676,0.02018676,0,0,0,0.02018676,62663.77,12.62853,0,0,12.64978,0.02124922,0.02018676,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,0.02220543,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04831504,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,2.410097,2.410097,0,-1,0,2.410097,0,0,4.440892E-16,0,0,2.536944,2.410097,0,0,0,318.7582,0,2.536944,-2.536944,417.3267,99.3633,0.04831504,2.651107,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,24.30229,24.30229,0,-1,0,24.30229,0,0,3.552714E-15,0,0,25.58136,24.30229,0,0,2.818827,316.2213,0,25.58136,-25.58136,390.3615,92.94304,0.04831504,26.73252,0,0,316.2213
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,15.73122,15.73122,0,-1,0,15.73122,0,0,0,0,0,16.55918,15.73122,0,0,31.24256,290.6399,0,16.55918,-16.55918,372.9066,88.78712,0.04831504,17.30434,0,0,290.6399
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,7.274791,7.274791,0,-1,0,7.274791,0,0,8.881784E-16,0,0,7.657675,7.274791,0,0,49.64165,274.0807,0,7.657675,-7.657675,364.8347,86.86524,0.04831504,8.002271,0,0,274.0807
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,21.04113,21.04113,0,-1,0,21.04113,0,0,3.552714E-15,0,0,22.14856,21.04113,0,0,58.15018,266.4231,0,22.14856,-22.14856,341.4881,81.30653,0.04831504,23.14525,0,0,266.4231
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,15.33767,15.33767,0,-1,0,15.33767,0,0,1.776357E-15,0,0,16.14491,15.33767,0,0,82.75969,244.2745,0,16.14491,-16.14491,324.4699,77.25458,0.04831504,16.87144,0,0,244.2745
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,7.991734,7.991734,0,-1,0,7.991734,0,0,0,0,0,8.412351,7.991734,0,0,100.6985,228.1296,0,8.412351,-8.412351,315.6025,75.1433,0.04831504,8.790907,0,0,228.1296
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.01434,21.01434,0,-1,0,21.01434,0,0,3.552714E-15,0,0,22.12035,21.01434,0,0,110.0455,219.7172,0,22.12035,-22.12035,292.2856,69.59167,0.04831504,23.11577,0,0,219.7172
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.27591,25.27591,0,-1,0,25.27591,0,0,3.552714E-15,0,0,26.60622,25.27591,0,0,134.6237,197.5969,0,26.60622,-26.60622,264.2401,62.9142,0.04831504,27.8035,0,0,197.5969
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,16.96856,16.96856,0,-1,0,16.96856,0,0,3.552714E-15,0,0,17.86164,16.96856,0,0,164.1862,170.9907,0,17.86164,-17.86164,245.4123,58.43139,0.04831504,18.66541,0,0,170.9907
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.49129,29.49129,0,0,0,29.49129,0,0,3.552714E-15,0,0,31.04346,29.49129,0,0,184.0324,153.129,0,31.04346,-31.04346,212.6897,50.64029,0.04831504,32.44041,0,0,153.129
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5252,122.0856,0,0,0,212.6897,50.64029,0.04831504,0,0,0,122.0856
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,23.97923,23.97923,0,0,0,23.97923,20.94107,3.552714E-15,0,0,5.021507,25.24129,23.97923,0,0,218.5252,122.0856,0,20.21979,-20.21979,191.3761,45.56565,0.04831504,26.37715,4.017206,0,127.1071
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,240.9916,101.8658,24.35059,0,24.35059,214.4771,51.06588,0.04820957,0,19.48047,0,126.2164
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,216.641,123.7813,40.02026,0,40.02026,252.4437,60.10552,0.04803725,0,32.0162,0,163.8016
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,9.535166,9.535166,0,0,0,9.535166,710.7012,0,0,0,67.76654,10.03702,9.535166,0,0,176.6208,159.7995,57.72952,0,57.72952,307.2107,73.14526,0.04779082,10.48868,54.21323,0,227.5661
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,3.258929,3.258929,0,0,0,3.258929,2856.998,0,0,0,93.10754,3.430451,3.258929,0,0,118.8912,211.7561,89.67709,0,89.67709,392.2859,93.40121,0.04741299,3.584821,74.48603,0,304.8636
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,21.62705,21.62705,0,0,0,21.62705,472.3242,50.17033,0,0,102.1498,22.76532,21.62705,0,0,29.21415,292.4655,29.21415,0,29.21415,420.0009,100,0.04729119,23.78975,81.71984,0,394.6153
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04729119,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,44.45929,44.45929,0,-1,0,44.45929,189.9153,37.63572,0,0,84.43497,46.79925,44.45929,0,0,0,318.7582,0,0,0,420.0009,100,0.04729119,48.90522,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,10.96166,10.96166,0,0,0,10.96166,442.6696,36.98535,0,0,48.52394,11.53859,10.96166,0,0,0,318.7582,0,0,0,420.0009,100,0.04729119,12.05783,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,22.28279,22.28279,0,0,0,22.28279,150.4567,10.07038,0,0,33.52595,23.45557,22.28279,0,0,0,318.7582,0,0,0,420.0009,100,0.04729119,24.51107,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,46.07794,46.07794,0,0,0,46.07794,28.93645,7.105427E-15,0,0,13.33332,48.50309,46.07794,0,0,0,318.7582,0,35.16977,-35.16977,382.9286,91.1733,0.04729119,50.68573,10.66665,0,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,39.07753,283.5884,6.129226,0,6.129226,388.7433,92.55775,0.04726572,0,4.90338,0,289.7177
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.9483,289.1048,0,0,0,388.7433,92.55775,0.04726572,0,0,0,289.1048
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,20.66513,20.66513,0,-1,0,20.66513,0,0,3.552714E-15,0,0,21.75277,20.66513,0,0,32.9483,289.1048,0,21.75277,-21.75277,365.8139,87.09837,0.04726572,22.73164,0,0,289.1048
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.45356,39.45356,0,-1,0,39.45356,0,0,0,0,0,41.53006,39.45356,0,0,57.11804,267.352,0,41.53006,-41.53006,322.0374,76.67542,0.04726572,43.39891,0,0,267.352
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,33.50302,33.50302,0,-1,0,33.50302,0,0,7.105427E-15,0,0,35.26634,33.50302,0,0,103.2626,225.8219,0,35.26634,-35.26634,284.8634,67.82449,0.04726572,36.85332,0,0,225.8219
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,17.73592,17.73592,0,-1,0,17.73592,0,0,0,0,0,18.66939,17.73592,0,0,142.4474,190.5556,0,18.66939,-18.66939,265.1841,63.13895,0.04726572,19.50951,0,0,190.5556
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,9.534606,9.534606,0,-1,0,9.534606,0,0,1.776357E-15,0,0,10.03643,9.534606,0,0,163.1911,171.8862,0,10.03643,-10.03643,254.6048,60.62007,0.04726572,10.48807,0,0,171.8862
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3427,161.8498,0,0,0,254.6048,60.62007,0.04726572,0,0,0,161.8498
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,8.109878,8.109878,0,-1,0,8.109878,0,0,0,0,0,8.536713,8.109878,0,0,174.3427,161.8498,0,8.536713,-8.536713,245.6063,58.47758,0.04726572,8.920865,0,0,161.8498
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,6.682796,6.682796,0,-1,0,6.682796,0,0,8.881784E-16,0,0,7.034523,6.682796,0,0,183.828,153.3131,0,7.034523,-7.034523,238.1913,56.7121,0.04726572,7.351076,0,0,153.3131
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,15.86228,15.86228,0,-1,0,15.86228,0,0,0,0,0,16.69713,15.86228,0,0,191.6441,146.2785,0,16.69713,-16.69713,220.591,52.52155,0.04726572,17.44851,0,0,146.2785
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,7.970812,7.970812,0,0,0,7.970812,0,0,8.881784E-16,0,0,8.390328,7.970812,0,0,210.1965,129.5814,0,8.390328,-8.390328,211.7468,50.4158,0.04726572,8.767893,0,0,129.5814
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.3942259,0.3942259,0,0,0,0.3942259,0,0,5.551115E-17,0,0,0.4149746,0.3942259,0,0,219.5191,121.1911,0,0.4149746,-0.4149746,211.3094,50.31165,0.04726572,0.4336485,0,0,121.1911
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,38.0585,38.0585,0,0,0,38.0585,28.50295,0,7.105427E-15,0,10.84779,40.06158,38.0585,0,0,219.9801,120.7761,0,29.21378,-29.21378,180.5153,42.97975,0.04726572,41.86435,8.678235,0,131.6239
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,8.124798,8.124798,0,0,0,8.124798,173.4881,0,0,0,14.09556,8.552419,8.124798,0,0,252.4399,91.56232,5.543136,0,5.543136,185.774,44.23182,0.0472427,8.937278,11.27644,0,105.6579
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,12.45827,12.45827,0,-1,0,12.45827,300.6658,0,0,0,37.45774,13.11396,12.45827,0,0,246.8968,96.55114,24.34378,0,24.34378,208.8685,49.73051,0.04714189,13.70409,29.9662,0,134.0089
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,21.56261,21.56261,0,0,0,21.56261,214.3179,0,0,0,46.21253,22.69749,21.56261,0,0,222.553,118.4605,23.51504,0,23.51504,231.1769,55.042,0.04704493,23.71887,36.97002,0,164.6731
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,199.0379,139.6241,60.7828,0,60.7828,288.8405,68.77141,0.04679611,0,48.62624,0,200.4069
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,20.3984,20.3984,0,0,0,20.3984,334.7467,0,0,0,68.28297,21.472,20.3984,0,0,138.2551,194.3286,46.81097,0,46.81097,333.2493,79.34491,0.04660628,22.43824,54.62637,0,262.6116
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,10.32114,10.32114,0,0,0,10.32114,674.8408,0,0,0,69.65127,10.86436,10.32114,0,0,91.44417,236.4585,58.78691,0,58.78691,389.0194,92.62349,0.04637005,11.35325,55.72102,0,306.1097
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,29.36742,0,0,62.02468,0,0,0,0,32.65726,289.3667,32.65726,0,32.65726,420.0009,100,0.04623985,0,49.61975,0,351.3914
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,4.60728,4.60728,0,0,0,4.60728,1198.687,50.37708,0,0,55.22684,4.849768,4.60728,0,0,0,318.7582,0,0,0,420.0009,100,0.04623985,5.068008,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,24.14009,24.14009,0,0,0,24.14009,97.08763,0,0,0,23.43704,25.41062,24.14009,0,0,0,318.7582,0,1.973579,-1.973579,417.9205,99.50468,0.04623985,26.5541,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,6.745196,0,0,8.938062,0,0,0,0,2.192866,316.7846,2.192866,0,2.192866,420.0009,100,0.04623114,0,7.150449,0,325.7227
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,54.64793,54.64793,0,0,0,54.64793,10.05093,0,7.105427E-15,0,5.492626,57.52414,54.64793,0,0,0,318.7582,0,52.03152,-52.03152,365.1548,86.94144,0.04623114,60.11273,4.394101,0,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,34.35588,34.35588,0,-1,0,34.35588,0,0,0,0,0,36.16408,34.35588,0,0,57.8128,266.7267,0,36.16408,-36.16408,327.0345,77.8652,0.04623114,37.79147,0,0,266.7267
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,8.881924,8.881924,0,-1,0,8.881924,0,0,0,0,0,9.349394,8.881924,0,0,97.99511,230.5626,0,9.349394,-9.349394,317.1794,75.51875,0.04623114,9.770117,0,0,230.5626
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3833,221.2132,0,0,0,317.1794,75.51875,0.04623114,0,0,0,221.2132
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3833,221.2132,0,0,0,317.1794,75.51875,0.04623114,0,0,0,221.2132
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3833,221.2132,0,0,0,317.1794,75.51875,0.04623114,0,0,0,221.2132
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,15.07375,15.07375,0,-1,0,15.07375,0,0,1.776357E-15,0,0,15.86711,15.07375,0,0,108.3833,221.2132,0,15.86711,-15.86711,300.454,71.53652,0.04623114,16.58113,0,0,221.2132
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,11.10569,11.10569,0,-1,0,11.10569,0,0,1.776357E-15,0,0,11.6902,11.10569,0,0,126.0135,205.3461,0,11.6902,-11.6902,288.1314,68.60258,0.04623114,12.21626,0,0,205.3461
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,22.04388,22.04388,0,-1,0,22.04388,0,0,3.552714E-15,0,0,23.20408,22.04388,0,0,139.0026,193.6559,0,23.20408,-23.20408,263.6722,62.77896,0.04623114,24.24827,0,0,193.6559
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,18.71895,18.71895,0,-1,0,18.71895,0,0,3.552714E-15,0,0,19.70415,18.71895,0,0,164.7849,170.4518,0,19.70415,-19.70415,242.9022,57.83374,0.04623114,20.59084,0,0,170.4518
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,33.45359,33.45359,0,-1,0,33.45359,0,0,7.105427E-15,0,0,35.2143,33.45359,0,0,186.6784,150.7477,0,35.2143,-35.2143,205.7831,48.99586,0.04623114,36.79894,0,0,150.7477
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,14.76732,14.76732,0,0,0,14.76732,0,0,1.776357E-15,0,0,15.54455,14.76732,0,0,225.8054,115.5334,0,15.54455,-15.54455,189.3977,45.09459,0.04623114,16.24405,0,0,115.5334
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,17.20104,17.20104,0,0,0,17.20104,0,0,3.552714E-15,0,0,18.10636,17.20104,0,0,243.0771,99.98883,0,18.10636,-18.10636,170.3119,40.55037,0.04623114,18.92115,0,0,99.98883
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,25.0823,25.0823,0,0,0,25.0823,50.38329,0,3.552714E-15,0,12.63729,26.40242,25.0823,0,0,263.1953,81.88247,0,13.76513,-13.76513,155.8021,37.09568,0.04623114,27.59053,10.10983,0,94.51976
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,27.06781,27.06781,0,0,0,27.06781,119.1721,0,0,0,32.25727,28.49243,27.06781,0,0,278.4899,68.11734,3.764839,0,3.764839,159.3738,37.94606,0.04621618,29.77459,25.80582,0,100.3746
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,23.67925,23.67925,0,-1,0,23.67925,285.7393,0,0,0,67.66092,24.92553,23.67925,0,0,274.725,71.50569,42.73539,0,42.73539,199.9161,47.59898,0.04604708,26.04718,54.12874,0,139.1666
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,32.10418,32.10418,0,0,0,32.10418,258.2097,0,0,0,82.89612,33.79388,32.10418,0,0,231.9896,109.9675,49.10224,0,49.10224,246.4986,58.69003,0.0458543,35.3146,66.31689,0,192.8637
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,12.43337,12.43337,0,0,0,12.43337,911.5949,0,0,0,113.3419,13.08776,12.43337,0,0,182.8874,154.1596,100.2542,0,100.2542,341.6081,81.3351,0.04546567,13.6767,90.67355,0,267.5015
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,30.79868,30.79868,0,0,0,30.79868,403.5403,9.232224,0,0,124.2851,32.41967,30.79868,0,0,82.63322,244.3883,82.63322,0,82.63322,420.0009,100,0.04515027,33.87855,99.42809,0,368.6734
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,34.2816,34.2816,0,0,0,34.2816,342.2524,81.24372,0,0,117.3296,36.0859,34.2816,0,0,0,318.7582,0,0,0,420.0009,100,0.04515027,37.70977,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,16.52483,16.52483,0,-1,0,16.52483,673.0477,93.82545,0,0,111.22,17.39456,16.52483,0,0,0,318.7582,0,0,0,420.0009,100,0.04515027,18.17732,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04515027,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04515027,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04515027,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,24.86726,24.86726,0,0,0,24.86726,8.856073,0,3.552714E-15,0,2.202263,26.17606,24.86726,0,0,0,318.7582,0,23.9738,-23.9738,394.7302,93.9832,0.04515027,27.35398,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,20.46491,20.46491,0,-1,0,20.46491,0,0,3.552714E-15,0,0,21.54201,20.46491,0,0,26.63755,294.7844,0,21.54201,-21.54201,372.0229,88.57672,0.04515027,22.5114,0,0,294.7844
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,22.9461,22.9461,0,-1,0,22.9461,0,0,3.552714E-15,0,0,24.15379,22.9461,0,0,50.57312,273.2424,0,24.15379,-24.15379,346.5626,82.51475,0.04515027,25.24071,0,0,273.2424
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,18.25329,18.25329,0,-1,0,18.25329,0,0,3.552714E-15,0,0,19.21399,18.25329,0,0,77.41068,249.0886,0,19.21399,-19.21399,326.3093,77.69254,0.04515027,20.07862,0,0,249.0886
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,14.54348,14.54348,0,-1,0,14.54348,0,0,1.776357E-15,0,0,15.30893,14.54348,0,0,98.75955,229.8746,0,15.30893,-15.30893,310.1723,73.8504,0.04515027,15.99783,0,0,229.8746
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.7695,214.5657,0,0,0,310.1723,73.8504,0.04515027,0,0,0,214.5657
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,21.52355,21.52355,0,-1,0,21.52355,0,0,3.552714E-15,0,0,22.65637,21.52355,0,0,115.7695,214.5657,0,22.65637,-22.65637,286.2904,68.16424,0.04515027,23.67591,0,0,214.5657
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,18.15674,18.15674,0,-1,0,18.15674,0,0,3.552714E-15,0,0,19.11236,18.15674,0,0,140.9432,191.9093,0,19.11236,-19.11236,266.1442,63.36753,0.04515027,19.97242,0,0,191.9093
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,9.662782,9.662782,0,-1,0,9.662782,0,0,0,0,0,10.17135,9.662782,0,0,162.1792,172.797,0,10.17135,-10.17135,255.4226,60.81479,0.04515027,10.62906,0,0,172.797
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,6.85579,6.85579,0,-1,0,6.85579,0,0,8.881784E-16,0,0,7.216621,6.85579,0,0,173.4807,162.6256,0,7.216621,-7.216621,247.8156,59.0036,0.04515027,7.541369,0,0,162.6256
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,15.34958,15.34958,0,-1,0,15.34958,0,0,1.776357E-15,0,0,16.15745,15.34958,0,0,181.4991,155.409,0,16.15745,-16.15745,230.7842,54.94851,0.04515027,16.88453,0,0,155.409
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,46.55401,46.55401,0,0,0,46.55401,0,0,7.105427E-15,0,0,49.00422,46.55401,0,0,199.4519,139.2516,0,49.00422,-49.00422,179.1292,42.64973,0.04515027,51.20941,0,0,139.2516
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,16.07481,16.07481,0,0,0,16.07481,0,0,3.552714E-15,0,0,16.92085,16.07481,0,0,253.901,90.24734,0,16.92085,-16.92085,161.2931,38.40303,0.04515027,17.68229,0,0,90.24734
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,1.714089,1.714089,0,0,0,1.714089,1204.735,0,0,0,20.65023,1.804304,1.714089,0,0,272.7019,73.32648,18.84593,0,18.84593,179.1719,42.65989,0.04507895,1.885498,16.52019,0,93.97672
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,2.683226,2.683226,0,0,0,2.683226,1678.174,0,0,0,45.02921,2.824448,2.683226,0,0,253.856,90.28783,42.20476,0,42.20476,219.2108,52.19295,0.04492004,2.951549,36.02337,0,135.317
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,211.6512,128.2721,74.4915,0,74.4915,289.8797,69.01884,0.04464228,0,59.5932,0,202.7636
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,0,0,0,91.14774,0,0,0,0,137.1597,195.3145,91.14774,0,91.14774,376.35,89.60697,0.04430706,0,72.9182,0,286.4622
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,23.73012,23.73012,0,0,0,23.73012,392.9414,22.2544,0,0,93.24548,24.97908,23.73012,0,0,46.012,277.3474,46.012,0,46.012,420.0009,100,0.04413974,26.10314,74.59638,0,370.5929
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,38.50291,38.50291,0,0,0,38.50291,301.436,75.53223,0,0,116.0616,40.52937,38.50291,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,42.3532,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,31.07913,31.07913,0,0,0,31.07913,387.0891,87.58904,0,0,120.3039,32.71487,31.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,34.18704,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,75.32521,68.7,0,-1,0,68.7,151.8374,31.99653,6.62521,14.15773,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,82.85773,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,12.3968,12.3968,0,0,0,12.3968,458.4925,43.78915,0,0,56.83842,13.04927,12.3968,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,13.63649,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04413974,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,7.169183,7.169183,0,0,0,7.169183,66.82054,0,0,0,4.790487,7.546508,7.169183,0,0,0,318.7582,0,2.756021,-2.756021,417.0957,99.30831,0.04413974,7.886101,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,28.73624,28.73624,0,-1,0,28.73624,0,0,3.552714E-15,0,0,30.24868,28.73624,0,0,3.062246,316.0022,0,30.24868,-30.24868,385.2108,91.71668,0.04413974,31.60987,0,0,316.0022
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,10.73907,10.73907,0,-1,0,10.73907,0,0,0,0,0,11.30428,10.73907,0,0,36.67189,285.7535,0,11.30428,-11.30428,373.2951,88.8796,0.04413974,11.81297,0,0,285.7535
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,16.33114,16.33114,0,-1,0,16.33114,0,0,3.552714E-15,0,0,17.19068,16.33114,0,0,49.2322,274.4492,0,17.19068,-17.19068,355.1745,84.56519,0.04413974,17.96426,0,0,274.4492
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,24.65922,24.65922,0,-1,0,24.65922,0,0,3.552714E-15,0,0,25.95707,24.65922,0,0,68.33295,257.2586,0,25.95707,-25.95707,327.8134,78.05064,0.04413974,27.12514,0,0,257.2586
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,7.992393,7.992393,0,-1,0,7.992393,0,0,1.776357E-15,0,0,8.413046,7.992393,0,0,97.17413,231.3015,0,8.413046,-8.413046,318.9452,75.93919,0.04413974,8.791633,0,0,231.3015
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,17.54278,17.54278,0,-1,0,17.54278,0,0,3.552714E-15,0,0,18.46609,17.54278,0,0,106.522,222.8885,0,18.46609,-18.46609,299.4803,71.30469,0.04413974,19.29706,0,0,222.8885
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,1.809982,1.809982,0,-1,0,1.809982,0,0,2.220446E-16,0,0,1.905244,1.809982,0,0,127.0398,204.4224,0,1.905244,-1.905244,297.472,70.82652,0.04413974,1.990981,0,0,204.4224
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,19.81597,19.81597,0,-1,0,19.81597,0,0,0,0,0,20.85892,19.81597,0,0,129.1568,202.5171,0,20.85892,-20.85892,275.4847,65.59148,0.04413974,21.79757,0,0,202.5171
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3333,181.6582,0,0,0,275.4847,65.59148,0.04413974,0,0,0,181.6582
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,22.50281,22.50281,0,-1,0,22.50281,0,0,3.552714E-15,0,0,23.68717,22.50281,0,0,152.3333,181.6582,0,23.68717,-23.68717,250.5163,59.64661,0.04413974,24.75309,0,0,181.6582
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,20.31252,20.31252,0,0,0,20.31252,0,0,3.552714E-15,0,0,21.3816,20.31252,0,0,178.6524,157.971,0,21.3816,-21.3816,227.9781,54.28039,0.04413974,22.34377,0,0,157.971
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.42557,32.42557,0,0,0,32.42557,0,0,0,0,0,34.13218,32.42557,0,0,202.4098,136.5894,0,34.13218,-34.13218,191.9996,45.7141,0.04413974,35.66813,0,0,136.5894
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,1.726918,1.726918,0,0,0,1.726918,1099.493,0,0,0,18.98734,1.817808,1.726918,0,0,240.3344,102.4573,17.16953,0,17.16953,208.2881,49.5923,0.04407763,1.899609,15.18987,0,121.4446
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,33.09325,33.09325,0,0,0,33.09325,155.5783,0,0,0,51.48592,34.835,33.09325,0,0,223.1649,117.9098,16.65092,0,16.65092,224.0845,53.35335,0.04401756,36.40257,41.18874,0,169.3958
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,20.98108,20.98108,0,-1,0,20.98108,382.6396,0,0,0,80.28192,22.08535,20.98108,0,0,206.5139,132.8957,58.19658,0,58.19658,279.2946,66.49859,0.04380889,23.07919,64.22554,0,213.1776
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,29.96596,29.96596,0,0,0,29.96596,336.6404,0,0,0,100.8775,31.54311,29.96596,0,0,148.3174,185.2726,69.33438,0,69.33438,345.071,82.1596,0.04356286,32.96255,80.702,0,286.1501
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,77.55239,77.55239,38.03334,0,11.89043,77.55239,155.4846,0,0,0,120.582,41.59901,39.51906,0,0,78.98299,247.6735,78.98299,0,78.98299,420.0009,100,0.04368829,85.30763,96.4656,81,368.2555
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,23.80277,23.80277,0,0,0,23.80277,538.7671,103.1859,0,0,128.2415,25.05555,23.80277,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,26.18305,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,73.73074,73.73074,20.25,0,7.39125,73.73074,148.0709,52.87823,0,0,109.1738,56.29552,53.48074,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,81.10382,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,16.47146,16.47146,0,-1,0,16.47146,630.0071,86.43301,0,0,103.7714,17.33838,16.47146,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,18.11861,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,6.436252,6.436252,0,0,0,6.436252,1382.105,82.18078,0,0,88.95578,6.775002,6.436252,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,7.079877,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,11.98571,11.98571,0,0,0,11.98571,483.7291,45.36185,0,0,57.97839,12.61654,11.98571,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,13.18429,46.38271,0,376.7366
