Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,12.84684,12.84684,0,0,0,12.84684,200.9379,12.29118,0,0,25.81417,13.52299,12.84684,0,0,0,318.7582,0,0,0,420.0009,100,0.04368829,14.13153,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,30.85921,30.85921,0,0,0,30.85921,9.807097,0,3.552714E-15,0,3.026392,32.48338,30.85921,0,0,0,318.7582,0,29.45698,-29.45698,388.9504,92.60706,0.04368829,33.94513,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,19.6341,19.6341,0,-1,0,19.6341,0,0,0,0,0,20.66747,19.6341,0,0,32.72998,289.3012,0,20.66747,-20.66747,367.165,87.42007,0.04368829,21.59751,0,0,289.3012
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.64862,31.64862,0,-1,0,31.64862,0,0,3.552714E-15,0,0,33.31433,31.64862,0,0,55.69384,268.6338,0,33.31433,-33.31433,332.0486,79.05904,0.04368829,34.81348,0,0,268.6338
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,16.81882,16.81882,0,-1,0,16.81882,0,0,3.552714E-15,0,0,17.70402,16.81882,0,0,92.70976,235.3194,0,17.70402,-17.70402,313.387,74.61579,0.04368829,18.50071,0,0,235.3194
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,8.141502,8.141502,0,-1,0,8.141502,0,0,0,0,0,8.570003,8.141502,0,0,112.3809,217.6154,0,8.570003,-8.570003,304.3534,72.46494,0.04368829,8.955652,0,0,217.6154
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.14763,39.14763,0,-1,0,39.14763,0,0,0,0,0,41.20803,39.14763,0,0,121.9031,209.0454,0,41.20803,-41.20803,260.9163,62.12281,0.04368829,43.06239,0,0,209.0454
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,14.17178,14.17178,0,-1,0,14.17178,0,0,1.776357E-15,0,0,14.91766,14.17178,0,0,167.6898,167.8374,0,14.91766,-14.91766,245.1917,58.37886,0.04368829,15.58895,0,0,167.8374
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,15.04919,15.04919,0,-1,0,15.04919,0,0,0,0,0,15.84125,15.04919,0,0,184.265,152.9197,0,15.84125,-15.84125,228.4936,54.40312,0.04368829,16.5541,0,0,152.9197
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.52462,26.52462,0,-1,0,26.52462,0,0,3.552714E-15,0,0,27.92065,26.52462,0,0,201.8664,137.0785,0,27.92065,-27.92065,199.0626,47.39577,0.04368829,29.17708,0,0,137.0785
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,9.274578,9.274578,0,-1,0,9.274578,0,0,0,0,0,9.762713,9.274578,0,0,232.8893,109.1578,0,9.762713,-9.762713,188.7718,44.94558,0.04368829,10.20204,0,0,109.1578
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.27369,25.27369,0,-1,0,25.27369,0,0,3.552714E-15,0,0,26.60388,25.27369,0,0,243.7368,99.39511,0,26.60388,-26.60388,160.7289,38.2687,0.04368829,27.80106,0,0,99.39511
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,4.712918,4.712918,0,0,0,4.712918,0,0,8.881784E-16,0,0,4.960966,4.712918,0,0,273.2967,72.79123,0,4.960966,-4.960966,155.4995,37.02362,0.04368829,5.18421,0,0,72.79123
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,14.82094,14.82094,0,0,0,14.82094,0,0,1.776357E-15,0,0,15.60099,14.82094,0,0,278.8088,67.83026,0,15.60099,-15.60099,139.0547,33.10818,0.04368829,16.30303,0,0,67.83026
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,36.57227,36.57227,0,0,0,36.57227,54.52534,0,0,0,19.94116,38.49713,36.57227,0,0,296.1433,52.22927,0,18.55597,-18.55597,119.4949,28.45112,0.04368829,40.2295,15.95293,0,72.17043
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,0,0,0,0,0,0,0,0,45.11624,0,0,0,0,316.761,33.6733,45.11624,0,45.11624,162.296,38.64182,0.04353022,0,36.09299,0,78.78954
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,20.78207,20.78207,0,-1,0,20.78207,375.0417,0,0,0,77.94141,21.87586,20.78207,0,0,271.6448,74.27792,56.06555,0,56.06555,215.4844,51.30571,0.04333538,22.86027,62.35312,0,152.2193
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,15.89195,15.89195,0,0,0,15.89195,637.8857,0,0,0,101.3725,16.72837,15.89195,0,0,215.5792,124.7369,84.64411,0,84.64411,295.7849,70.42483,0.0430445,17.48114,81.09798,0,226.1094
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,9.414236,9.414236,0,0,0,9.414236,1294.381,0,0,0,121.8561,9.909722,9.414236,0,0,130.9351,200.9166,111.9464,0,111.9464,401.9865,95.71089,0.04266575,10.35566,97.48489,0,322.7727
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,24.52933,24.52933,0,0,0,24.52933,507.6531,79.71479,0,0,124.5239,25.82034,24.52933,0,0,18.98874,301.6684,18.98874,0,18.98874,420.0009,100,0.04260216,26.98226,99.6191,0,426.1922
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,34.50433,34.50433,0,0,0,34.50433,336.2914,79.71475,0,0,116.0351,36.32035,34.50433,0,0,0,318.7582,0,0,0,420.0009,100,0.04260216,37.95477,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,15.04091,15.04091,0,-1,0,15.04091,709.0007,90.80762,0,0,106.6402,15.83254,15.04091,0,0,0,318.7582,0,0,0,420.0009,100,0.04260216,16.545,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,12.4548,12.4548,0,0,0,12.4548,687.1354,72.47099,0,0,85.58131,13.11031,12.4548,0,0,0,318.7582,0,0,0,420.0009,100,0.04260216,13.70028,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,25.14201,25.14201,0,0,0,25.14201,246.649,35.54725,0,0,62.01252,26.46527,25.14201,0,0,0,318.7582,0,0,0,420.0009,100,0.04260216,27.65621,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04260216,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,25.40167,25.40167,0,0,0,25.40167,29.35993,0,3.552714E-15,0,7.457913,26.7386,25.40167,0,0,0,318.7582,0,19.28069,-19.28069,399.6772,95.16105,0.04260216,27.94184,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,29.33703,29.33703,0,-1,0,29.33703,0,0,3.552714E-15,0,0,30.88108,29.33703,0,0,21.42299,299.4775,0,30.88108,-30.88108,367.1257,87.41071,0.04260216,32.27073,0,0,299.4775
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,22.06528,22.06528,0,-1,0,22.06528,0,0,3.552714E-15,0,0,23.22661,22.06528,0,0,55.7353,268.5965,0,23.22661,-23.22661,342.6427,81.58143,0.04260216,24.2718,0,0,268.5965
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,31.3075,31.3075,0,-1,0,31.3075,0,0,0,0,0,32.95526,31.3075,0,0,81.54264,245.3698,0,32.95526,-32.95526,307.9048,73.31052,0.04260216,34.43824,0,0,245.3698
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,20.68034,20.68034,0,-1,0,20.68034,0,0,0,0,0,21.76878,20.68034,0,0,118.1596,212.4146,0,21.76878,-21.76878,284.9585,67.84712,0.04260216,22.74838,0,0,212.4146
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,8.158219,8.158219,0,-1,0,8.158219,0,0,1.776357E-15,0,0,8.5876,8.158219,0,0,142.3471,190.6458,0,8.5876,-8.5876,275.9064,65.69186,0.04260216,8.974041,0,0,190.6458
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,12.79192,12.79192,0,-1,0,12.79192,0,0,1.776357E-15,0,0,13.46518,12.79192,0,0,151.8889,182.0582,0,13.46518,-13.46518,261.7128,62.31245,0.04260216,14.07112,0,0,182.0582
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,9.167606,9.167606,0,-1,0,9.167606,0,0,0,0,0,9.650112,9.167606,0,0,166.8502,168.593,0,9.650112,-9.650112,251.5407,59.89053,0.04260216,10.08437,0,0,168.593
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,8.847384,8.847384,0,-1,0,8.847384,0,0,1.776357E-15,0,0,9.313036,8.847384,0,0,177.5726,158.9429,0,9.313036,-9.313036,241.7239,57.5532,0.04260216,9.732122,0,0,158.9429
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.26791,31.26791,0,-1,0,31.26791,0,0,3.552714E-15,0,0,32.91359,31.26791,0,0,187.9204,149.6299,0,32.91359,-32.91359,207.0299,49.29274,0.04260216,34.3947,0,0,149.6299
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.6937479,0.6937479,0,-1,0,0.6937479,0,0,0,0,0,0.730261,0.6937479,0,0,224.491,116.7163,0,0.730261,-0.730261,206.2602,49.10947,0.04260216,0.7631227,0,0,116.7163
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,3.436831,3.436831,0,0,0,3.436831,0,0,0,0,0,3.617717,3.436831,0,0,225.3024,115.986,0,3.617717,-3.617717,202.4468,48.20152,0.04260216,3.780514,0,0,115.986
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,15.90963,15.90963,0,0,0,15.90963,0,0,3.552714E-15,0,0,16.74697,15.90963,0,0,229.3221,112.3683,0,16.74697,-16.74697,184.7939,43.99846,0.04260216,17.50059,0,0,112.3683
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,3.209492,3.209492,0,0,0,3.209492,400.7241,0,0,0,12.86121,3.378412,3.209492,0,0,247.9299,95.62133,9.482793,0,9.482793,193.7901,46.1404,0.04257048,3.530441,10.28896,0,108.4825
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,18.65951,18.65951,0,0,0,18.65951,225.2377,0,0,0,42.02825,19.64159,18.65951,0,0,238.4471,104.1558,22.38666,0,22.38666,215.0279,51.19702,0.04249587,20.52546,33.6226,0,146.1841
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,216.0604,124.3038,72.89468,0,72.89468,284.1819,67.66222,0.04225473,0,58.31575,0,197.1985
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,19.17689,19.17689,0,0,0,19.17689,415.4697,0,0,0,79.67418,20.1862,19.17689,0,0,143.1657,189.9091,59.48798,0,59.48798,340.6171,81.09916,0.04205996,21.09458,63.73934,0,269.5832
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,7.009413,7.009413,0,0,0,7.009413,1624.287,22.79691,0,0,113.853,7.378329,7.009413,0,0,83.67776,243.4482,83.67776,0,83.67776,420.0009,100,0.04178901,7.710354,91.08241,0,357.3012
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,11.94263,11.94263,0,0,0,11.94263,974.3771,103.795,0,0,116.3662,12.57119,11.94263,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,13.13689,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,20.17776,20.17776,0,-1,0,20.17776,523.1223,84.31462,0,0,105.5544,21.23975,20.17776,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,22.19554,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,41.97578,41.97578,0,0,0,41.97578,193.3222,36.96345,0,0,81.14848,44.18503,41.97578,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,46.17336,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,5.472665,5.472665,0,0,0,5.472665,868.4936,41.76904,0,0,47.52974,5.7607,5.472665,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,6.019931,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,14.56319,14.56319,0,0,0,14.56319,213.5254,15.76643,0,0,31.09611,15.32967,14.56319,0,0,0,318.7582,0,0,0,420.0009,100,0.04178901,16.01951,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,26.41382,26.41382,0,0,0,26.41382,15.76726,0,3.552714E-15,0,4.164736,27.80402,26.41382,0,0,0,318.7582,0,23.63928,-23.63928,395.0829,94.06715,0.04178901,29.0552,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,16.82769,16.82769,0,-1,0,16.82769,0,0,0,0,0,17.71336,16.82769,0,0,26.26587,295.119,0,17.71336,-17.71336,376.4113,89.62157,0.04178901,18.51046,0,0,295.119
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.94738,277.4056,0,0,0,376.4113,89.62157,0.04178901,0,0,0,277.4056
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,30.12895,30.12895,0,-1,0,30.12895,0,0,3.552714E-15,0,0,31.71469,30.12895,0,0,45.94738,277.4056,0,31.71469,-31.71469,342.9811,81.662,0.04178901,33.14185,0,0,277.4056
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.4537876,0.4537876,0,-1,0,0.4537876,0,0,5.551115E-17,0,0,0.4776711,0.4537876,0,0,81.18593,245.6909,0,0.4776711,-0.4776711,342.4776,81.54212,0.04178901,0.4991664,0,0,245.6909
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,4.86144,4.86144,0,-1,0,4.86144,0,0,0,0,0,5.117305,4.86144,0,0,81.71667,245.2132,0,5.117305,-5.117305,337.0835,80.25781,0.04178901,5.347584,0,0,245.2132
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,9.219373,9.219373,0,-1,0,9.219373,0,0,0,0,0,9.704603,9.219373,0,0,87.40257,240.0959,0,9.704603,-9.704603,326.8539,77.82221,0.04178901,10.14131,0,0,240.0959
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.69754,26.69754,0,-1,0,26.69754,0,0,3.552714E-15,0,0,28.10267,26.69754,0,0,98.18546,230.3913,0,28.10267,-28.10267,297.2311,70.76917,0.04178901,29.36729,0,0,230.3913
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,21.08443,21.08443,0,-1,0,21.08443,0,0,3.552714E-15,0,0,22.19413,21.08443,0,0,129.4106,202.2887,0,22.19413,-22.19413,273.8365,65.19903,0.04178901,23.19287,0,0,202.2887
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,48.60384,48.60384,0,-1,0,48.60384,0,0,0,0,0,51.16194,48.60384,0,0,154.0708,180.0945,0,51.16194,-51.16194,219.907,52.35871,0.04178901,53.46423,0,0,180.0945
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.81032,26.81032,0,-1,0,26.81032,0,0,3.552714E-15,0,0,28.22139,26.81032,0,0,210.9174,128.9326,0,28.22139,-28.22139,190.1591,45.27588,0.04178901,29.49136,0,0,128.9326
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.2745,100.7112,0,0,0,190.1591,45.27588,0.04178901,0,0,0,100.7112
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.59611,29.59611,0,0,0,29.59611,0,0,3.552714E-15,0,0,31.1538,29.59611,0,0,242.2745,100.7112,0,31.1538,-31.1538,157.3201,37.45709,0.04178901,32.55572,0,0,100.7112
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,21.78791,21.78791,0,0,0,21.78791,97.11527,0,0,0,21.15939,22.93464,21.78791,0,0,276.8898,69.55737,0,1.775254,-1.775254,155.4488,37.01154,0.04178901,23.9667,16.92751,0,90.71676
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,22.51373,22.51373,0,0,0,22.51373,235.0835,0,0,0,52.92607,23.69866,22.51373,0,0,278.8623,67.78212,29.22741,0,29.22741,183.1763,43.61333,0.04169519,24.7651,42.34085,0,120.7082
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,26.80398,26.80398,0,-1,0,26.80398,283.8113,0,0,0,76.07271,28.21471,26.80398,0,0,249.6349,94.08678,47.858,0,47.858,228.5784,54.42333,0.04154247,29.48437,60.85817,0,170.1595
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,26.18008,26.18008,0,0,0,26.18008,398.911,0,0,0,104.4352,27.55798,26.18008,0,0,201.7769,137.159,76.87724,0,76.87724,301.5106,71.78809,0.04129948,28.79809,83.54817,0,241.5942
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,28.05917,28.05917,0,0,0,28.05917,423.2879,0,0,0,118.7711,29.53597,28.05917,0,0,124.8997,206.3485,89.23512,0,89.23512,386.1664,91.94421,0.04102097,30.86509,95.01687,0,325.1196
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,75.41315,0,0,111.0777,0,0,0,0,35.66459,286.6601,35.66459,0,35.66459,420.0009,100,0.04091071,0,88.86219,0,397.7378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,16.80688,16.80688,0,0,0,16.80688,593.7894,82.106,0,0,99.79744,17.69145,16.80688,0,0,0,318.7582,0,0,0,420.0009,100,0.04091071,18.48756,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,14.51212,14.51212,0,-1,0,14.51212,635.4679,76.94393,0,0,92.21984,15.27591,14.51212,0,0,0,318.7582,0,0,0,420.0009,100,0.04091071,15.96333,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,17.92178,17.92178,0,0,0,17.92178,448.4929,61.51288,0,0,80.37791,18.86503,17.92178,0,0,0,318.7582,0,0,0,420.0009,100,0.04091071,19.71396,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,45.03252,45.03252,0,0,0,45.03252,127.4649,9.998005,0,0,57.40066,47.40265,45.03252,0,0,0,318.7582,0,0,0,420.0009,100,0.04091071,49.53577,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04091071,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,19.45809,19.45809,0,0,0,19.45809,27.40232,0,3.552714E-15,0,5.331968,20.4822,19.45809,0,0,0,318.7582,0,15.15024,-15.15024,404.0311,96.19769,0.04091071,21.4039,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8336,303.608,0,0,0,404.0311,96.19769,0.04091071,0,0,0,303.608
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8336,303.608,0,0,0,404.0311,96.19769,0.04091071,0,0,0,303.608
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,17.35813,17.35813,0,-1,0,17.35813,0,0,0,0,0,18.27172,17.35813,0,0,16.8336,303.608,0,18.27172,-18.27172,384.771,91.61196,0.04091071,19.09394,0,0,303.608
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,2.592769,2.592769,0,-1,0,2.592769,0,0,0,0,0,2.72923,2.592769,0,0,37.13551,285.3363,0,2.72923,-2.72923,381.8941,90.92699,0.04091071,2.852046,0,0,285.3363
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,40.61193,40.61193,0,-1,0,40.61193,0,0,7.105427E-15,0,0,42.7494,40.61193,0,0,40.16798,282.6071,0,42.7494,-42.7494,336.8323,80.19801,0.04091071,44.67313,0,0,282.6071
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.66732,239.8576,0,0,0,336.8323,80.19801,0.04091071,0,0,0,239.8576
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,7.632482,7.632482,0,-1,0,7.632482,0,0,0,0,0,8.034191,7.632482,0,0,87.66732,239.8576,0,8.034191,-8.034191,328.3635,78.18164,0.04091071,8.39573,0,0,239.8576
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,12.62472,12.62472,0,-1,0,12.62472,0,0,1.776357E-15,0,0,13.28918,12.62472,0,0,96.5942,231.8234,0,13.28918,-13.28918,314.3555,74.8464,0.04091071,13.88719,0,0,231.8234
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,6.860952,6.860952,0,-1,0,6.860952,0,0,8.881784E-16,0,0,7.222054,6.860952,0,0,111.36,218.5343,0,7.222054,-7.222054,306.7428,73.03385,0.04091071,7.547047,0,0,218.5343
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3845,211.3122,0,0,0,306.7428,73.03385,0.04091071,0,0,0,211.3122
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,26.85213,26.85213,0,0,0,26.85213,0,0,0,0,0,28.2654,26.85213,0,0,119.3845,211.3122,0,28.2654,-28.2654,276.9485,65.93998,0.04091071,29.53734,0,0,211.3122
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,19.81621,19.81621,0,0,0,19.81621,0,0,0,0,0,20.85916,19.81621,0,0,150.7905,183.0468,0,20.85916,-20.85916,254.961,60.70487,0.04091071,21.79783,0,0,183.0468
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,27.67705,27.67705,0,0,0,27.67705,49.13433,0,0,0,13.59893,29.13374,27.67705,0,0,173.9673,162.1877,0,15.5348,-15.5348,238.5858,56.80604,0.04091071,30.44475,10.87914,0,175.7866
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,22.08394,22.08394,0,0,0,22.08394,179.4677,0,0,0,39.63354,23.24625,22.08394,0,0,191.2282,146.6528,16.38729,0,16.38729,254.1322,60.50754,0.04086025,24.29234,31.70683,0,186.2864
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,42.53212,42.53212,0,-1,0,42.53212,150.5336,0,0,0,64.02513,44.77066,42.53212,0,0,174.8409,161.4014,19.25447,0,19.25447,272.3986,64.85667,0.04080111,46.78534,51.2201,0,225.4265
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,155.5864,178.7304,81.99588,0,81.99588,350.1867,83.37762,0.04055118,0,65.5967,0,260.7263
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,13.65865,13.65865,0,0,0,13.65865,762.3026,16.15216,0,0,104.1202,14.37753,13.65865,0,0,73.59056,252.5267,73.59056,0,73.59056,420.0009,100,0.04032946,15.02452,83.2962,0,356.647
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,10.63232,10.63232,0,0,0,10.63232,1134.418,109.423,0,0,120.6149,11.19191,10.63232,0,0,0,318.7582,0,0,0,420.0009,100,0.04032946,11.69555,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,28.09444,28.09444,0,0,0,28.09444,408.8327,85.28615,0,0,114.8592,29.57309,28.09444,0,0,0,318.7582,0,0,0,420.0009,100,0.04032946,30.90388,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,24.49148,24.49148,0,-1,0,24.49148,426.1652,78.59366,0,0,104.3742,25.7805,24.49148,0,0,0,318.7582,0,0,0,420.0009,100,0.04032946,26.94063,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,39.93333,39.93333,0,0,0,39.93333,171.1583,26.31411,0,0,68.3492,42.03509,39.93333,0,0,0,318.7582,0,0,0,420.0009,100,0.04032946,43.92667,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,22.96008,22.96008,0,0,0,22.96008,228.9497,28.39852,0,0,52.56702,24.1685,22.96008,0,0,0,318.7582,0,0,0,420.0009,100,0.04032946,25.25608,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,21.55066,21.55066,0,0,0,21.55066,91.96694,0,0,0,19.81949,22.68491,21.55066,0,0,0,318.7582,0,2.865423,-2.865423,416.9804,99.28085,0.04032946,23.70573,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,37.50177,37.50177,0,0,0,37.50177,10.3278,0,0,0,3.873106,39.47554,37.50177,0,0,3.183803,315.8928,0,35.60244,-35.60244,379.4521,90.34557,0.04032946,41.25194,3.098485,0,319.7659
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.74207,280.2904,0,0,0,379.4521,90.34557,0.04032946,0,0,0,280.2904
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.74207,280.2904,0,0,0,379.4521,90.34557,0.04032946,0,0,0,280.2904
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,1.694034,1.694034,0,-1,0,1.694034,0,0,0,0,0,1.783193,1.694034,0,0,42.74207,280.2904,0,1.783193,-1.783193,377.5725,89.89803,0.04032946,1.863437,0,0,280.2904
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,6.360184,6.360184,0,-1,0,6.360184,0,0,0,0,0,6.694931,6.360184,0,0,44.72339,278.5072,0,6.694931,-6.694931,370.5154,88.21778,0.04032946,6.996203,0,0,278.5072
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,7.397356,7.397356,0,-1,0,7.397356,0,0,8.881784E-16,0,0,7.78669,7.397356,0,0,52.1622,271.8123,0,7.78669,-7.78669,362.3075,86.26353,0.04032946,8.137092,0,0,271.8123
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,3.857321,3.857321,0,-1,0,3.857321,0,0,4.440892E-16,0,0,4.060338,3.857321,0,0,60.81408,264.0255,0,4.060338,-4.060338,358.0276,85.24448,0.04032946,4.243053,0,0,264.0255
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.76247,23.76247,0,-1,0,23.76247,0,0,0,0,0,25.01312,23.76247,0,0,65.32557,259.9652,0,25.01312,-25.01312,331.6614,78.96684,0.04032946,26.13872,0,0,259.9652
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,2.895901,2.895901,0,-1,0,2.895901,0,0,4.440892E-16,0,0,3.048317,2.895901,0,0,93.11793,234.9521,0,3.048317,-3.048317,328.4482,78.2018,0.04032946,3.185491,0,0,234.9521
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,22.71992,22.71992,0,-1,0,22.71992,0,0,0,0,0,23.91571,22.71992,0,0,96.50495,231.9038,0,23.91571,-23.91571,303.2388,72.19958,0.04032946,24.99192,0,0,231.9038
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,17.00893,17.00893,0,-1,0,17.00893,0,0,3.552714E-15,0,0,17.90414,17.00893,0,0,123.078,207.9881,0,17.90414,-17.90414,284.3662,67.70611,0.04032946,18.70983,0,0,207.9881
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,14.04692,14.04692,0,0,0,14.04692,0,0,1.776357E-15,0,0,14.78623,14.04692,0,0,142.9715,190.0839,0,14.78623,-14.78623,268.7802,63.99515,0.04032946,15.45161,0,0,190.0839
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,9.495584,9.495584,0,0,0,9.495584,0,0,0,0,0,9.995351,9.495584,0,0,159.4006,175.2977,0,9.995351,-9.995351,258.2441,61.48658,0.04032946,10.44514,0,0,175.2977
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,54.61073,54.61073,0,0,0,54.61073,16.09369,0,7.105427E-15,0,8.788883,57.48498,54.61073,0,0,170.5065,165.3023,0,48.69609,-48.69609,206.9139,49.26513,0.04032946,60.0718,7.031106,0,174.0912
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,19.5043,19.5043,0,0,0,19.5043,202.6066,0,0,0,39.51699,20.53084,19.5043,0,0,224.6133,116.6062,18.98615,0,18.98615,224.9258,53.55365,0.04027265,21.45473,31.61359,0,156.1232
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,14.49629,14.49629,0,-1,0,14.49629,320.1945,0,0,0,46.41632,15.25925,14.49629,0,0,205.6272,133.6938,31.15707,0,31.15707,254.484,60.5913,0.04017977,15.94591,37.13305,0,180.1101
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,56.34926,56.34926,0,0,0,56.34926,165.2117,0,0,0,93.0956,59.31501,56.34926,0,0,174.4701,161.7351,33.78059,0,33.78059,286.5311,68.22154,0.04007956,61.98419,74.47648,0,254.8307
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,41.80568,41.80568,0,0,0,41.80568,209.3189,0,0,0,87.5072,44.00598,41.80568,0,0,140.6895,192.1377,43.50122,0,43.50122,327.7999,78.04745,0.03995123,45.98625,70.00576,0,279.6449
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,18.80424,18.80424,0,0,0,18.80424,387.2165,0,0,0,72.8131,19.79393,18.80424,0,0,97.18829,231.2888,53.01917,0,53.01917,378.0983,90.02323,0.03979594,20.68466,58.25048,0,304.1019
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,15.5342,15.5342,0,0,0,15.5342,497.1198,16.70268,0,0,77.22359,16.35179,15.5342,0,0,44.16912,279.006,44.16912,0,44.16912,420.0009,100,0.03966749,17.08762,61.77888,0,356.2296
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.406309,1.406309,0,-1,0,1.406309,6301.292,87.13533,0,0,88.61565,1.480325,1.406309,0,0,0,318.7582,0,0,0,420.0009,100,0.03966749,1.54694,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,3.937606,3.937606,0,0,0,3.937606,708.6674,23.75968,0,0,27.90453,4.144848,3.937606,0,0,0,318.7582,0,0,0,420.0009,100,0.03966749,4.331367,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,13.9011,13.9011,0,0,0,13.9011,146.7847,5.771948,0,0,20.40469,14.63274,13.9011,0,0,0,318.7582,0,0,0,420.0009,100,0.03966749,15.29121,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,13.36253,13.36253,0,0,0,13.36253,181.8792,10.23785,0,0,24.30367,14.06582,13.36253,0,0,0,318.7582,0,0,0,420.0009,100,0.03966749,14.69878,19.44294,0,343.0619
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,22.56251,22.56251,0,0,0,22.56251,25.58696,0,0,0,5.773059,23.75001,22.56251,0,0,0,318.7582,0,17.97695,-17.97695,401.0515,95.48826,0.03966749,24.81876,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,28.45217,28.45217,0,-1,0,28.45217,0,0,3.552714E-15,0,0,29.94965,28.45217,0,0,19.97439,300.7813,0,29.94965,-29.94965,369.4818,87.97167,0.03966749,31.29739,0,0,300.7813
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.25178,270.8316,0,0,0,369.4818,87.97167,0.03966749,0,0,0,270.8316
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.25178,270.8316,0,0,0,369.4818,87.97167,0.03966749,0,0,0,270.8316
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,9.874807,9.874807,0,-1,0,9.874807,0,0,1.776357E-15,0,0,10.39453,9.874807,0,0,53.25178,270.8316,0,10.39453,-10.39453,358.525,85.36292,0.03966749,10.86229,0,0,270.8316
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.80126,260.4371,0,0,0,358.525,85.36292,0.03966749,0,0,0,260.4371
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,28.24288,28.24288,0,-1,0,28.24288,0,0,0,0,0,29.72935,28.24288,0,0,64.80126,260.4371,0,29.72935,-29.72935,327.1875,77.90163,0.03966749,31.06717,0,0,260.4371
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,9.893026,9.893026,0,-1,0,9.893026,0,0,1.776357E-15,0,0,10.41371,9.893026,0,0,97.83388,230.7077,0,10.41371,-10.41371,316.2104,75.28806,0.03966749,10.88233,0,0,230.7077
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.70641,22.70641,0,-1,0,22.70641,0,0,3.552714E-15,0,0,23.90148,22.70641,0,0,109.4047,220.294,0,23.90148,-23.90148,291.0161,69.28941,0.03966749,24.97705,0,0,220.294
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,25.15191,25.15191,0,-1,0,25.15191,0,0,0,0,0,26.4757,25.15191,0,0,135.9619,196.3925,0,26.4757,-26.4757,263.1082,62.6447,0.03966749,27.66711,0,0,196.3925
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,21.14414,21.14414,0,-1,0,21.14414,0,0,3.552714E-15,0,0,22.25699,21.14414,0,0,165.3793,169.9168,0,22.25699,-22.25699,239.6473,57.05877,0.03966749,23.25856,0,0,169.9168
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.1093,147.6599,0,0,0,239.6473,57.05877,0.03966749,0,0,0,147.6599
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.28215,26.28215,0,0,0,26.28215,0,0,3.552714E-15,0,0,27.66542,26.28215,0,0,190.1093,147.6599,0,27.66542,-27.66542,210.4854,50.11547,0.03966749,28.91036,0,0,147.6599
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,29.40738,29.40738,0,0,0,29.40738,49.11239,0,3.552714E-15,0,14.44267,30.95514,29.40738,0,0,220.8486,119.9944,0,16.51247,-16.51247,193.0797,45.97128,0.03966749,32.34812,11.55414,0,134.4371
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,239.1958,103.482,33.75483,0,33.75483,225.1024,53.5957,0.03956988,0,27.00386,0,137.2368
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,19.80689,19.80689,0,-1,0,19.80689,330.825,0,0,0,65.52613,20.84935,19.80689,0,0,205.441,133.8613,44.67678,0,44.67678,267.4865,63.68713,0.03944143,21.78757,52.42091,0,199.3875
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,160.7642,174.0704,96.41907,0,96.41907,358.9576,85.46593,0.03916702,0,77.13525,0,270.4895
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,39.2215,0,0,103.5667,0,0,0,0,64.34517,260.8476,64.34517,0,64.34517,420.0009,100,0.03898602,0,82.85333,0,364.4142
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,20.57236,20.57236,0,0,0,20.57236,401.6663,60.97713,0,0,82.63225,21.65512,20.57236,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,22.6296,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,49.72591,49.72591,0,-1,0,49.72591,165.369,29.8882,0,0,82.23127,52.34306,49.72591,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,54.6985,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,15.31029,15.31029,0,0,0,15.31029,139.9708,5.313844,0,0,21.42994,16.11609,15.31029,0,0,0,318.7582,0,0,0,420.0009,100,0.03898602,16.84132,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,8.447618,8.447618,0,0,0,8.447618,65.50269,0,1.776357E-15,0,5.533417,8.89223,8.447618,0,0,0,318.7582,0,3.358813,-3.358813,416.4603,99.15703,0.03898602,9.292381,4.426734,0,324.2917
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,37.24366,37.24366,0,-1,0,37.24366,0,0,0,0,0,39.20385,37.24366,0,0,3.732015,315.3994,0,39.20385,-39.20385,375.1358,89.31788,0.03898602,40.96803,0,0,315.3994
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,32.20177,32.20177,0,-1,0,32.20177,0,0,7.105427E-15,0,0,33.8966,32.20177,0,0,47.29185,276.1956,0,33.8966,-33.8966,339.4057,80.81071,0.03898602,35.42195,0,0,276.1956
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,18.14458,18.14458,0,-1,0,18.14458,0,0,0,0,0,19.09956,18.14458,0,0,84.95475,242.299,0,19.09956,-19.09956,319.273,76.01723,0.03898602,19.95904,0,0,242.299
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,6.637403,6.637403,0,-1,0,6.637403,0,0,0,0,0,6.98674,6.637403,0,0,106.1765,223.1994,0,6.98674,-6.98674,311.9083,74.26373,0.03898602,7.301143,0,0,223.1994
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,30.30199,30.30199,0,-1,0,30.30199,0,0,3.552714E-15,0,0,31.89683,30.30199,0,0,113.9395,216.2126,0,31.89683,-31.89683,278.2861,66.25846,0.03898602,33.33219,0,0,216.2126
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3804,184.3158,0,0,0,278.2861,66.25846,0.03898602,0,0,0,184.3158
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,39.49715,39.49715,0,-1,0,39.49715,0,0,7.105427E-15,0,0,41.57595,39.49715,0,0,149.3804,184.3158,0,41.57595,-41.57595,234.4612,55.82398,0.03898602,43.44687,0,0,184.3158
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,16.42298,16.42298,0,-1,0,16.42298,0,0,0,0,0,17.28735,16.42298,0,0,195.576,142.7399,0,17.28735,-17.28735,216.2387,51.48531,0.03898602,18.06528,0,0,142.7399
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,7.982573,7.982573,0,-1,0,7.982573,0,0,8.881784E-16,0,0,8.402708,7.982573,0,0,214.7841,125.4525,0,8.402708,-8.402708,207.3815,49.37645,0.03898602,8.780829,0,0,125.4525
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,8.459109,8.459109,0,-1,0,8.459109,0,0,0,0,0,8.904325,8.459109,0,0,224.1205,117.0498,0,8.904325,-8.904325,197.9955,47.1417,0.03898602,9.30502,0,0,117.0498
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.0142,108.1455,0,0,0,197.9955,47.1417,0.03898602,0,0,0,108.1455
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.48133,21.48133,0,0,0,21.48133,0,0,3.552714E-15,0,0,22.61193,21.48133,0,0,234.0142,108.1455,0,22.61193,-22.61193,174.1604,41.46669,0.03898602,23.62947,0,0,108.1455
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,259.1385,85.53355,20.02933,0,20.02933,193.1619,45.99084,0.03893001,0,16.02346,0,105.5629
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,29.37825,29.37825,0,0,0,29.37825,159.7822,0,0,0,46.94122,30.92447,29.37825,0,0,239.1092,103.56,16.01675,0,16.01675,208.3568,49.60865,0.03888534,32.31607,37.55297,0,150.5012
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,16.90417,16.90417,0,-1,0,16.90417,418.7968,0,0,0,70.7941,17.79386,16.90417,0,0,223.0924,117.975,53.00024,0,53.00024,258.6372,61.58017,0.03873826,18.59458,56.63528,0,188.7691
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,7.218239,7.218239,0,0,0,7.218239,1047.785,0,0,0,75.6316,7.598146,7.218239,0,0,170.0922,165.6752,68.03345,0,68.03345,323.1794,76.94733,0.03855109,7.940063,60.50528,0,241.3068
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,102.0588,226.9053,90.33356,0,90.33356,408.8773,97.35155,0.03830533,0,72.26685,0,317.2389
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,19.11612,19.11612,0,0,0,19.11612,421.3127,48.69121,0,0,80.53863,20.12223,19.11612,0,0,11.72519,308.2056,11.72519,0,11.72519,420.0009,100,0.03827367,21.02773,64.4309,0,388.7442
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03827367,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,21.95265,21.95265,0,-1,0,21.95265,422.3525,69.60951,0,0,92.71756,23.10805,21.95265,0,0,0,318.7582,0,0,0,420.0009,100,0.03827367,24.14791,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03827367,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,31.15323,31.15323,0,0,0,31.15323,187.4221,25.59517,0,0,58.38805,32.79287,31.15323,0,0,0,318.7582,0,0,0,420.0009,100,0.03827367,34.26855,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,50.42646,50.42646,0,0,0,50.42646,51.95393,0,0,0,26.19853,53.08049,50.42646,0,0,0,318.7582,0,26.88196,-26.88196,391.6648,93.25333,0.03827367,55.46911,20.95882,0,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,17.31401,17.31401,0,0,0,17.31401,19.29918,0,0,0,3.341463,18.22528,17.31401,0,0,29.86884,291.8763,0,14.88381,-14.88381,375.9759,89.51788,0.03827367,19.04541,2.67317,0,295.2177
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,4.542333,4.542333,0,-1,0,4.542333,0,0,8.881784E-16,0,0,4.781403,4.542333,0,0,46.40641,276.9925,0,4.781403,-4.781403,370.9358,88.31787,0.03827367,4.996566,0,0,276.9925
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,16.56459,16.56459,0,-1,0,16.56459,0,0,3.552714E-15,0,0,17.43641,16.56459,0,0,51.71908,272.2111,0,17.43641,-17.43641,352.5562,83.94179,0.03827367,18.22105,0,0,272.2111
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,16.41201,16.41201,0,-1,0,16.41201,0,0,0,0,0,17.2758,16.41201,0,0,71.09287,254.7746,0,17.2758,-17.2758,334.3459,79.60601,0.03827367,18.05321,0,0,254.7746
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,22.02465,22.02465,0,-1,0,22.02465,0,0,3.552714E-15,0,0,23.18384,22.02465,0,0,90.28821,237.4988,0,23.18384,-23.18384,309.908,73.78748,0.03827367,24.22712,0,0,237.4988
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.048,214.315,0,0,0,309.908,73.78748,0.03827367,0,0,0,214.315
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,11.58632,11.58632,0,-1,0,11.58632,0,0,0,0,0,12.19613,11.58632,0,0,116.048,214.315,0,12.19613,-12.19613,297.0522,70.72656,0.03827367,12.74496,0,0,214.315
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,16.82992,16.82992,0,-1,0,16.82992,0,0,3.552714E-15,0,0,17.7157,16.82992,0,0,129.5993,202.1189,0,17.7157,-17.7157,278.3782,66.28039,0.03827367,18.51291,0,0,202.1189
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2834,184.4032,0,0,0,278.3782,66.28039,0.03827367,0,0,0,184.4032
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2834,184.4032,0,0,0,278.3782,66.28039,0.03827367,0,0,0,184.4032
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,17.43438,17.43438,0,-1,0,17.43438,0,0,0,0,0,18.35198,17.43438,0,0,149.2834,184.4032,0,18.35198,-18.35198,259.0335,61.67451,0.03827367,19.17782,0,0,184.4032
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.6745,166.0512,0,0,0,259.0335,61.67451,0.03827367,0,0,0,166.0512
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.04032,21.04032,0,0,0,21.04032,0,0,0,0,0,22.1477,21.04032,0,0,169.6745,166.0512,0,22.1477,-22.1477,235.6878,56.11602,0.03827367,23.14435,0,0,166.0512
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,3.251943,3.251943,0,0,0,3.251943,553.9166,0,0,0,18.01305,3.423098,3.251943,0,0,194.2831,143.9035,14.58995,0,14.58995,249.529,59.41155,0.03823433,3.577137,14.41044,0,161.9165
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,36.77517,36.77517,0,0,0,36.77517,103.5469,0,0,0,38.07955,38.71071,36.77517,0,0,179.6931,157.0344,0,0.6311607,-0.6311607,248.8637,59.25314,0.03823433,40.45269,30.46364,0,195.114
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,24.21646,24.21646,0,-1,0,24.21646,237.6573,0,0,0,57.5522,25.49101,24.21646,0,0,180.3944,156.4033,32.06119,0,32.06119,279.2796,66.49501,0.03814818,26.63811,46.04176,0,213.9555
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,15.92833,15.92833,0,0,0,15.92833,539.9269,0,0,0,86.00131,16.76666,15.92833,0,0,148.3332,185.2583,69.23465,0,69.23465,344.9614,82.1335,0.03796346,17.52116,68.80105,0,271.2597
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,21.97545,21.97545,0,0,0,21.97545,513.8906,10.69919,0,0,112.9298,23.13206,21.97545,0,0,79.09854,247.5695,79.09854,0,79.09854,420.0009,100,0.0377546,24.173,90.34383,0,360.4993
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0377546,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,33.84964,33.84964,0,0,0,33.84964,290.8648,62.82548,0,0,98.45668,35.6312,33.84964,0,0,0,318.7582,0,0,0,420.0009,100,0.0377546,37.2346,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0377546,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,25.77455,25.77455,0,0,0,25.77455,268.8024,42.15149,0,0,69.28259,27.1311,25.77455,0,0,0,318.7582,0,0,0,420.0009,100,0.0377546,28.352,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,23.93497,23.93497,0,0,0,23.93497,179.6039,17.79342,0,0,42.98812,25.1947,23.93497,0,0,0,318.7582,0,0,0,420.0009,100,0.0377546,26.32846,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,41.01954,41.01954,0,0,0,41.01954,70.60995,0,0,0,28.96387,43.17846,41.01954,0,0,0,318.7582,0,14.21459,-14.21459,405.0174,96.43251,0.0377546,45.12149,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,5.021452,5.021452,0,0,0,5.021452,134.6424,0,0,0,6.761003,5.285739,5.021452,0,0,15.79399,304.5436,1.475264,0,1.475264,406.4169,96.76574,0.03775073,5.523597,5.408802,0,311.3046
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,56.96408,56.96408,0,-1,0,56.96408,0,0,7.105427E-15,0,0,59.9622,56.96408,0,0,14.31872,305.8714,0,59.9622,-59.9622,343.2112,81.71679,0.03775073,62.6605,0,0,305.8714
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,42.64832,42.64832,0,-1,0,42.64832,0,0,0,0,0,44.89297,42.64832,0,0,80.94338,245.9092,0,44.89297,-44.89297,295.8899,70.44982,0.03775073,46.91315,0,0,245.9092
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.1673,29.1673,0,-1,0,29.1673,0,0,3.552714E-15,0,0,30.70242,29.1673,0,0,130.8245,201.0162,0,30.70242,-30.70242,263.5267,62.74432,0.03775073,32.08403,0,0,201.0162
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,16.57956,16.57956,0,-1,0,16.57956,0,0,0,0,0,17.45217,16.57956,0,0,164.9383,170.3138,0,17.45217,-17.45217,245.1305,58.36428,0.03775073,18.23752,0,0,170.3138
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,35.19241,35.19241,0,-1,0,35.19241,0,0,0,0,0,37.04465,35.19241,0,0,184.3296,152.8616,0,37.04465,-37.04465,206.082,49.06704,0.03775073,38.71165,0,0,152.8616
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,12.58462,12.58462,0,-1,0,12.58462,0,0,0,0,0,13.24697,12.58462,0,0,225.4903,115.817,0,13.24697,-13.24697,192.1185,45.7424,0.03775073,13.84308,0,0,115.817
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2091,102.57,0,0,0,192.1185,45.7424,0.03775073,0,0,0,102.57
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2091,102.57,0,0,0,192.1185,45.7424,0.03775073,0,0,0,102.57
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,13.7406,13.7406,0,-1,0,13.7406,0,0,1.776357E-15,0,0,14.46379,13.7406,0,0,240.2091,102.57,0,14.46379,-14.46379,176.8723,42.11236,0.03775073,15.11466,0,0,102.57
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,4.868469,4.868469,0,-1,0,4.868469,0,0,0,0,0,5.124704,4.868469,0,0,256.28,88.10622,0,5.124704,-5.124704,171.4704,40.82619,0.03775073,5.355316,0,0,88.10622
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,18.69893,18.69893,0,0,0,18.69893,0,0,0,0,0,19.68308,18.69893,0,0,261.9741,82.98152,0,19.68308,-19.68308,150.7226,35.88626,0.03775073,20.56882,0,0,82.98152
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,9.993545,9.993545,0,0,0,9.993545,0,0,1.776357E-15,0,0,10.51952,9.993545,0,0,283.8442,63.29844,0,10.51952,-10.51952,139.634,33.24613,0.03775073,10.9929,0,0,63.29844
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,16.18731,16.18731,0,0,0,16.18731,69.28875,0,0,0,11.21598,17.03927,16.18731,0,0,295.5326,52.77892,0,5.823287,-5.823287,133.4957,31.78464,0.03775073,17.80604,8.972785,0,63.9949
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,302.0029,46.95563,36.44748,0,36.44748,168.0729,40.01727,0.03765528,0,29.15798,0,83.40311
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,265.5554,79.75836,42.14297,0,42.14297,208.0532,49.53638,0.03754552,0,33.71438,0,121.9013
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.323075,0.323075,0,0,0,0.323075,18939.98,0,0,0,61.19035,0.340079,0.323075,0,0,223.4124,117.687,60.85027,0,60.85027,265.7808,63.28102,0.03738815,0.3553825,48.95228,0,178.8774
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,4.097875,4.097875,0,0,0,4.097875,1226.227,0,0,0,50.24926,4.313552,4.097875,0,0,162.5622,172.4523,45.93571,0,45.93571,309.3593,73.65682,0.03727023,4.507662,40.19941,0,222.7015
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,51.34733,51.34733,0,0,0,51.34733,190.0416,0,0,0,97.58129,54.04982,51.34733,0,0,116.6264,213.7944,43.53147,0,43.53147,350.6569,83.48956,0.03715916,56.48206,78.06503,0,311.3757
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,21.67954,0,0,94.77452,0,0,0,0,73.09498,252.9727,73.09498,0,73.09498,420.0009,100,0.03697415,0,75.81962,0,347.7473
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,16.56763,16.56763,0,-1,0,16.56763,639.5759,88.52298,0,0,105.9626,17.43962,16.56763,0,0,0,318.7582,0,0,0,420.0009,100,0.03697415,18.2244,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03697415,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,39.82105,39.82105,0,0,0,39.82105,101.8848,0,0,0,40.5716,41.9169,39.82105,0,0,0,318.7582,0,1.345295,-1.345295,418.5828,99.66237,0.03697415,43.80315,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,17.23406,17.23406,0,0,0,17.23406,104.4584,0,0,0,18.00241,18.14111,17.23406,0,0,1.494772,317.4129,0,0.1386967,-0.1386967,418.4366,99.62756,0.03697415,18.95746,14.40193,0,335.4153
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,3.5584,0,0,5.207279,0,0,0,0,1.648879,317.2742,1.648879,0,1.648879,420.0009,100,0.03697,0,4.165823,0,322.4815
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,35.53968,35.53968,0,-1,0,35.53968,0,0,7.105427E-15,0,0,37.41019,35.53968,0,0,0,318.7582,0,37.41019,-37.41019,380.567,90.61102,0.03697,39.09364,0,0,318.7582
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,25.31461,25.31461,0,-1,0,25.31461,0,0,0,0,0,26.64695,25.31461,0,0,41.56687,281.3481,0,26.64695,-26.64695,352.4787,83.92333,0.03697,27.84607,0,0,281.3481
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,39.37348,39.37348,0,-1,0,39.37348,0,0,7.105427E-15,0,0,41.44577,39.37348,0,0,71.1746,254.7011,0,41.44577,-41.44577,308.791,73.52152,0.03697,43.31083,0,0,254.7011
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.2255,213.2553,0,0,0,308.791,73.52152,0.03697,0,0,0,213.2553
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,21.72769,21.72769,0,-1,0,21.72769,0,0,0,0,0,22.87125,21.72769,0,0,117.2255,213.2553,0,22.87125,-22.87125,284.6826,67.78143,0.03697,23.90046,0,0,213.2553
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,2.133135,2.133135,0,-1,0,2.133135,0,0,4.440892E-16,0,0,2.245405,2.133135,0,0,142.638,190.3841,0,2.245405,-2.245405,282.3157,67.2179,0.03697,2.346448,0,0,190.3841
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.1329,188.1387,0,0,0,282.3157,67.2179,0.03697,0,0,0,188.1387
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.1329,188.1387,0,0,0,282.3157,67.2179,0.03697,0,0,0,188.1387
