Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,10.46291,10.46291,0,-1,0,10.46291,0,0,1.776357E-15,0,0,11.01359,10.46291,0,0,145.1329,188.1387,0,11.01359,-11.01359,270.7064,64.45377,0.03697,11.5092,0,0,188.1387
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.252,38.252,0,-1,0,38.252,0,0,7.105427E-15,0,0,40.26527,38.252,0,0,157.3702,177.1251,0,40.26527,-40.26527,228.2631,54.34824,0.03697,42.07721,0,0,177.1251
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,9.743805,9.743805,0,0,0,9.743805,0,0,1.776357E-15,0,0,10.25664,9.743805,0,0,202.1094,136.8598,0,10.25664,-10.25664,217.4516,51.77409,0.03697,10.71819,0,0,136.8598
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.57844,20.57844,0,0,0,20.57844,0,0,3.552714E-15,0,0,21.66152,20.57844,0,0,213.5056,126.6032,0,21.66152,-21.66152,194.6184,46.33762,0.03697,22.63628,0,0,126.6032
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,22.44177,22.44177,0,0,0,22.44177,79.00777,3.552714E-15,0,0,17.73074,23.62291,22.44177,0,0,237.574,104.9417,0,5.892172,-5.892172,188.4075,44.85883,0.03697,24.68594,14.18459,0,122.6724
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,24.83132,24.83132,0,0,0,24.83132,205.5442,0,0,0,51.03933,26.13823,24.83132,0,0,244.1208,99.04948,24.9011,0,24.9011,212.0307,50.48341,0.0369074,27.31445,40.83146,0,150.0888
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,29.78787,29.78787,0,-1,0,29.78787,254.976,0,0,0,75.9519,31.35565,29.78787,0,0,219.2197,121.4605,44.59625,0,44.59625,254.3385,60.55666,0.03679583,32.76665,60.76152,0,197.4124
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,24.31664,24.31664,0,0,0,24.31664,410.229,0,0,0,99.75392,25.59647,24.31664,0,0,174.6235,161.5971,74.15745,0,74.15745,324.6904,77.30708,0.03661179,26.74831,79.80314,0,261.351
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,36.18859,36.18859,0,0,0,36.18859,315.6521,0,0,0,114.2301,38.09326,36.18859,0,0,100.466,228.3388,76.13681,0,76.13681,396.9201,94.5046,0.03642473,39.80745,91.38406,0,342.5689
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,6.106457,6.106457,0,0,0,6.106457,2105.874,97.8372,0,0,128.5943,6.427849,6.106457,0,0,24.32922,296.8619,24.32922,0,24.32922,420.0009,100,0.03636536,6.717102,102.8754,0,425.4562
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03636536,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03636536,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,5.038672,5.038672,0,0,0,5.038672,1654.362,78.05401,0,0,83.35787,5.303865,5.038672,0,0,0,318.7582,0,0,0,420.0009,100,0.03636536,5.542539,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,19.40086,19.40086,0,0,0,19.40086,358.1382,49.05991,0,0,69.48186,20.42195,19.40086,0,0,0,318.7582,0,0,0,420.0009,100,0.03636536,21.34094,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,33.96753,33.96753,0,0,0,33.96753,104.8391,0,0,0,35.61127,35.7553,33.96753,0,0,0,318.7582,0,0.1440311,-0.1440311,419.849,99.96385,0.03636536,37.36429,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,25.69845,25.69845,0,0,0,25.69845,32.98933,0,0,0,8.477746,27.051,25.69845,0,0,0.1600345,318.6142,0,18.57325,-18.57325,400.2711,95.30245,0.03636536,28.26829,6.782197,0,327.0919
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,14.14385,14.14385,0,-1,0,14.14385,0,0,1.776357E-15,0,0,14.88826,14.14385,0,0,20.79698,300.041,0,14.88826,-14.88826,384.5775,91.56589,0.03636536,15.55824,0,0,300.041
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,52.01391,52.01391,0,-1,0,52.01391,0,0,0,0,0,54.75148,52.01391,0,0,37.3395,285.1527,0,54.75148,-54.75148,326.8643,77.82469,0.03636536,57.2153,0,0,285.1527
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,14.93759,14.93759,0,-1,0,14.93759,0,0,1.776357E-15,0,0,15.72378,14.93759,0,0,98.17448,230.4012,0,15.72378,-15.72378,310.29,73.87843,0.03636536,16.43135,0,0,230.4012
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,4.664953,4.664953,0,-1,0,4.664953,0,0,8.881784E-16,0,0,4.910477,4.664953,0,0,115.6453,214.6774,0,4.910477,-4.910477,305.1139,72.64603,0.03636536,5.131448,0,0,214.6774
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,16.81004,16.81004,0,-1,0,16.81004,0,0,3.552714E-15,0,0,17.69477,16.81004,0,0,121.1014,209.7669,0,17.69477,-17.69477,286.462,68.2051,0.03636536,18.49104,0,0,209.7669
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,24.90644,24.90644,0,-1,0,24.90644,0,0,3.552714E-15,0,0,26.21731,24.90644,0,0,140.7623,192.0722,0,26.21731,-26.21731,258.8265,61.62524,0.03636536,27.39709,0,0,192.0722
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,32.33411,32.33411,0,-1,0,32.33411,0,0,0,0,0,34.0359,32.33411,0,0,169.8926,165.8549,0,34.0359,-34.0359,222.9495,53.08312,0.03636536,35.56752,0,0,165.8549
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,16.2749,16.2749,0,-1,0,16.2749,0,0,0,0,0,17.13148,16.2749,0,0,207.7103,131.819,0,17.13148,-17.13148,204.8914,48.78357,0.03636536,17.9024,0,0,131.819
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7453,114.6875,0,0,0,204.8914,48.78357,0.03636536,0,0,0,114.6875
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.31105,22.31105,0,-1,0,22.31105,0,0,0,0,0,23.48532,22.31105,0,0,226.7453,114.6875,0,23.48532,-23.48532,180.1357,42.88936,0.03636536,24.54215,0,0,114.6875
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.86609,29.86609,0,0,0,29.86609,0,0,3.552714E-15,0,0,31.43799,29.86609,0,0,252.8401,91.20216,0,31.43799,-31.43799,146.9971,34.99925,0.03636536,32.8527,0,0,91.20216
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.7712,59.76417,0,0,0,146.9971,34.99925,0.03636536,0,0,0,59.76417
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,287.7712,59.76417,17.45401,0,17.45401,163.5555,38.9417,0.03632289,0,13.96321,0,77.21818
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,270.3172,75.47278,25.59204,0,25.59204,187.8342,44.72234,0.03626079,0,20.47363,0,101.0648
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,46.86111,46.86111,0,-1,0,46.86111,142.8491,0,0,0,66.94068,49.32748,46.86111,0,0,244.7251,98.50562,17.6132,0,17.6132,204.5435,48.70075,0.03621818,51.54722,53.55254,0,165.4463
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,227.1119,114.3575,74.01672,0,74.01672,274.762,65.41939,0.03604019,0,59.21338,0,188.3742
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,13.63641,13.63641,0,0,0,13.63641,606.0767,0,0,0,82.64712,14.35412,13.63641,0,0,153.0952,180.9725,68.293,0,68.293,339.5504,80.84517,0.03587751,15.00005,66.1177,0,263.6197
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,28.19393,28.19393,0,0,0,28.19393,257.0348,0,0,0,72.46822,29.67782,28.19393,0,0,84.80221,242.4362,42.79039,0,42.79039,380.1449,90.51051,0.03577632,31.01332,57.97457,0,314.9044
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,14.95716,14.95716,0,0,0,14.95716,635.051,37.2294,0,0,94.9856,15.74438,14.95716,0,0,42.01182,280.9476,42.01182,0,42.01182,420.0009,100,0.03567753,16.45288,75.98848,0,375.9332
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,20.30054,20.30054,0,-1,0,20.30054,443.9128,68.74771,0,0,90.1167,21.36899,20.30054,0,0,0,318.7582,0,0,0,420.0009,100,0.03567753,22.33059,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03567753,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,17.10771,17.10771,0,0,0,17.10771,313.1883,35.57122,0,0,53.57933,18.00811,17.10771,0,0,0,318.7582,0,0,0,420.0009,100,0.03567753,18.81848,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,51.62709,51.62709,0,0,0,51.62709,74.8855,7.105427E-15,0,0,38.66121,54.34431,51.62709,0,0,0,318.7582,0,15.6831,-15.6831,403.4694,96.06395,0.03567753,56.78981,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,6.384275,6.384275,0,0,0,6.384275,158.5786,0,0,0,10.1241,6.720289,6.384275,0,0,17.42567,303.0751,3.403806,0,3.403806,406.6985,96.83279,0.03566955,7.022702,8.099277,0,313.1992
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,40.3908,40.3908,0,-1,0,40.3908,0,0,0,0,0,42.51663,40.3908,0,0,14.02187,306.1385,0,42.51663,-42.51663,361.8821,86.16222,0.03566955,44.42987,0,0,306.1385
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,1.92753,1.92753,0,-1,0,1.92753,0,0,0,0,0,2.028979,1.92753,0,0,61.26256,263.6219,0,2.028979,-2.028979,359.7433,85.65301,0.03566955,2.120283,0,0,263.6219
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,24.05521,24.05521,0,-1,0,24.05521,0,0,3.552714E-15,0,0,25.32127,24.05521,0,0,63.51698,261.5929,0,25.32127,-25.32127,333.0524,79.29803,0.03566955,26.46073,0,0,261.5929
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,27.74384,27.74384,0,-1,0,27.74384,0,0,3.552714E-15,0,0,29.20404,27.74384,0,0,91.65173,236.2717,0,29.20404,-29.20404,302.2686,71.96857,0.03566955,30.51822,0,0,236.2717
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.1007,207.0676,0,0,0,302.2686,71.96857,0.03566955,0,0,0,207.0676
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,15.99952,15.99952,0,-1,0,15.99952,0,0,1.776357E-15,0,0,16.8416,15.99952,0,0,124.1007,207.0676,0,16.8416,-16.8416,284.516,67.74178,0.03566955,17.59947,0,0,207.0676
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,6.967019,6.967019,0,-1,0,6.967019,0,0,8.881784E-16,0,0,7.333704,6.967019,0,0,142.8135,190.226,0,7.333704,-7.333704,276.7856,65.90121,0.03566955,7.663721,0,0,190.226
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,22.06462,22.06462,0,-1,0,22.06462,0,0,3.552714E-15,0,0,23.22591,22.06462,0,0,150.9621,182.8923,0,23.22591,-23.22591,252.3034,60.07211,0.03566955,24.27108,0,0,182.8923
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,2.84883,2.84883,0,-1,0,2.84883,0,0,0,0,0,2.998768,2.84883,0,0,176.7687,159.6664,0,2.998768,-2.998768,249.1424,59.3195,0.03566955,3.133713,0,0,159.6664
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.27617,23.27617,0,-1,0,23.27617,0,0,0,0,0,24.50123,23.27617,0,0,180.1006,156.6676,0,24.50123,-24.50123,223.3158,53.17033,0.03566955,25.60378,0,0,156.6676
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.41523,32.41523,0,0,0,32.41523,0,0,0,0,0,34.1213,32.41523,0,0,207.3242,132.1664,0,34.1213,-34.1213,187.3488,44.60677,0.03566955,35.65676,0,0,132.1664
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,6.610971,6.610971,0,0,0,6.610971,0,0,0,0,0,6.958917,6.610971,0,0,245.2368,98.04513,0,6.958917,-6.958917,180.0135,42.86026,0.03566955,7.272068,0,0,98.04513
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,1.72239,1.72239,0,0,0,1.72239,636.5938,0,0,0,10.96463,1.813043,1.72239,0,0,252.9689,91.08621,9.151587,0,9.151587,188.6954,44.92739,0.03564812,1.894629,8.771705,0,102.0508
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,34.57769,34.57769,0,0,0,34.57769,49.98553,0,7.105427E-15,0,17.28384,36.39758,34.57769,0,0,243.8173,99.32264,0,19.11373,-19.11373,168.5478,40.13034,0.03564812,38.03547,13.82708,0,116.6065
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,265.0548,80.20891,32.42916,0,32.42916,199.3128,47.45533,0.03557236,0,25.94333,0,112.6381
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,232.6256,109.3952,61.20019,0,61.20019,257.3724,61.27902,0.03543026,0,48.96015,0,170.5954
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,18.02505,18.02505,0,0,0,18.02505,258.3314,0,0,0,46.56438,18.97374,18.02505,0,0,171.4254,164.4753,27.59064,0,27.59064,283.5471,67.51109,0.03536657,19.82756,37.2515,0,211.0397
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,20.14364,20.14364,0,0,0,20.14364,251.8523,0,0,0,50.73224,21.20384,20.14364,0,0,143.8348,189.3069,29.5284,0,29.5284,311.5603,74.18087,0.03529866,22.15801,40.58579,0,240.0391
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,40.53424,40.53424,0,0,0,40.53424,120.2516,0,0,0,48.74306,42.66761,40.53424,0,0,114.3064,215.8825,6.075441,0,6.075441,317.3239,75.55317,0.03528472,44.58766,38.99445,0,264.6255
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,108.231,221.3504,68.38577,0,68.38577,382.2004,90.99991,0.03512856,0,54.70862,0,289.7361
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,24.44791,24.44791,0,0,0,24.44791,209.4234,0,0,0,51.19964,25.73465,24.44791,0,0,39.84519,282.8976,25.46499,0,25.46499,406.3586,96.75185,0.03507076,26.89271,40.95971,0,334.0972
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,26.07728,26.07728,0,0,0,26.07728,94.06766,0,0,0,24.53029,27.44977,26.07728,0,0,14.38019,305.816,0,2.919482,-2.919482,403.2812,96.01913,0.03507076,28.68501,19.62423,0,330.3463
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,34.49564,34.49564,0,0,0,34.49564,42.58763,0,7.105427E-15,0,14.69087,36.3112,34.49564,0,0,17.62406,302.8966,0,21.62032,-21.62032,380.4914,90.593,0.03507076,37.9452,11.7527,0,317.5874
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,37.5404,37.5404,0,0,0,37.5404,16.68991,0,0,0,6.26546,39.51621,37.5404,0,0,41.64664,281.2762,0,33.25075,-33.25075,345.442,82.24793,0.03507076,41.29444,5.012368,0,287.5417
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.59193,248.0255,0,0,0,345.442,82.24793,0.03507076,0,0,0,248.0255
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,14.43674,14.43674,0,-1,0,14.43674,0,0,0,0,0,15.19657,14.43674,0,0,78.59193,248.0255,0,15.19657,-15.19657,329.4234,78.43399,0.03507076,15.88041,0,0,248.0255
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,20.20026,20.20026,0,-1,0,20.20026,0,0,3.552714E-15,0,0,21.26344,20.20026,0,0,95.477,232.8289,0,21.26344,-21.26344,307.0098,73.09742,0.03507076,22.22029,0,0,232.8289
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,24.53884,24.53884,0,-1,0,24.53884,0,0,0,0,0,25.83036,24.53884,0,0,119.103,211.5655,0,25.83036,-25.83036,279.7822,66.61468,0.03507076,26.99273,0,0,211.5655
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,15.42604,15.42604,0,-1,0,15.42604,0,0,1.776357E-15,0,0,16.23794,15.42604,0,0,147.8034,185.7351,0,16.23794,-16.23794,262.6659,62.53938,0.03507076,16.96865,0,0,185.7351
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,2.463592,2.463592,0,-1,0,2.463592,0,0,0,0,0,2.593254,2.463592,0,0,165.8456,169.4972,0,2.593254,-2.593254,259.9324,61.88853,0.03507076,2.709951,0,0,169.4972
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.727,166.9039,0,0,0,259.9324,61.88853,0.03507076,0,0,0,166.9039
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.727,166.9039,0,0,0,259.9324,61.88853,0.03507076,0,0,0,166.9039
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.24414,35.24414,0,-1,0,35.24414,0,0,0,0,0,37.09909,35.24414,0,0,168.727,166.9039,0,37.09909,-37.09909,220.8265,52.57763,0.03507076,38.76855,0,0,166.9039
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,11.2545,11.2545,0,-1,0,11.2545,0,0,1.776357E-15,0,0,11.84684,11.2545,0,0,209.9482,129.8048,0,11.84684,-11.84684,208.3388,49.60438,0.03507076,12.37995,0,0,129.8048
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1114,117.958,0,0,0,208.3388,49.60438,0.03507076,0,0,0,117.958
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1114,117.958,0,0,0,208.3388,49.60438,0.03507076,0,0,0,117.958
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,25.39248,25.39248,0,0,0,25.39248,29.55577,0,3.552714E-15,0,7.504944,26.72893,25.39248,0,0,223.1114,117.958,0,19.22398,-19.22398,188.075,44.77966,0.03507076,27.93173,6.003955,0,125.463
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,7.548052,7.548052,0,0,0,7.548052,230.4422,0,0,0,17.3939,7.945318,7.548052,0,0,244.4713,98.73402,9.448578,0,9.448578,197.0387,46.91388,0.03504936,8.302857,13.91512,0,116.1279
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,8.347034,8.347034,0,-1,0,8.347034,664.0089,0,0,0,55.42506,8.786352,8.347034,0,0,235.0228,107.2377,46.6387,0,46.6387,241.284,57.44846,0.03494413,9.181738,44.34005,0,162.6628
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,20.56396,20.56396,0,0,0,20.56396,326.6957,0,0,0,67.18158,21.64627,20.56396,0,0,188.3841,149.2126,45.53531,0,45.53531,284.4826,67.73382,0.034842,22.62036,53.74527,0,216.3941
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,8.629085,8.629085,0,0,0,8.629085,1056.875,0,0,0,91.19865,9.083247,8.629085,0,0,142.8488,190.1944,82.11539,0,82.11539,362.3841,86.28176,0.03465931,9.491993,72.95892,0,281.393
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,13.30801,13.30801,0,0,0,13.30801,722.5921,21.42087,0,0,96.16266,14.00844,13.30801,0,0,60.73335,264.0982,60.73335,0,60.73335,420.0009,100,0.03452543,14.63882,76.93012,0,360.2609
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03452543,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,21.25232,21.25232,0,-1,0,21.25232,456.0858,74.55794,0,0,96.9288,22.37086,21.25232,0,0,0,318.7582,0,0,0,420.0009,100,0.03452543,23.37755,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,4.14575,4.14575,0,0,0,4.14575,1813.398,70.815,0,0,75.17895,4.363947,4.14575,0,0,0,318.7582,0,0,0,420.0009,100,0.03452543,4.560325,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,39.72984,39.72984,0,0,0,39.72984,130.8874,10.18045,0,0,52.00134,41.82088,39.72984,0,0,0,318.7582,0,0,0,420.0009,100,0.03452543,43.70282,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,20.08868,20.08868,0,0,0,20.08868,153.8173,9.753885,0,0,30.89987,21.14598,20.08868,0,0,0,318.7582,0,0,0,420.0009,100,0.03452543,22.09755,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,22.73514,22.73514,0,0,0,22.73514,28.23077,0,3.552714E-15,0,6.418305,23.93173,22.73514,0,0,0,318.7582,0,17.51342,-17.51342,401.5401,95.60459,0.03452543,25.00866,5.134644,0,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,44.93864,44.93864,0,-1,0,44.93864,0,0,7.105427E-15,0,0,47.30384,44.93864,0,0,19.45936,301.2448,0,47.30384,-47.30384,351.6775,83.73256,0.03452543,49.43251,0,0,301.2448
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.01918,253.941,0,0,0,351.6775,83.73256,0.03452543,0,0,0,253.941
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,38.0127,38.0127,0,-1,0,38.0127,0,0,0,0,0,40.01336,38.0127,0,0,72.01918,253.941,0,40.01336,-40.01336,309.4997,73.69025,0.03452543,41.81396,0,0,253.941
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,8.397981,8.397981,0,-1,0,8.397981,0,0,0,0,0,8.83998,8.397981,0,0,116.4785,213.9276,0,8.83998,-8.83998,300.1815,71.47164,0.03452543,9.237779,0,0,213.9276
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,19.78761,19.78761,0,-1,0,19.78761,0,0,3.552714E-15,0,0,20.82907,19.78761,0,0,126.3007,205.0876,0,20.82907,-20.82907,278.2257,66.24409,0.03452543,21.76637,0,0,205.0876
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,11.74285,11.74285,0,-1,0,11.74285,0,0,1.776357E-15,0,0,12.36089,11.74285,0,0,149.4441,184.2586,0,12.36089,-12.36089,265.1962,63.14183,0.03452543,12.91713,0,0,184.2586
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,16.06672,16.06672,0,-1,0,16.06672,0,0,0,0,0,16.91233,16.06672,0,0,163.1784,171.8977,0,16.91233,-16.91233,247.369,58.89727,0.03452543,17.67339,0,0,171.8977
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,12.06274,12.06274,0,-1,0,12.06274,0,0,1.776357E-15,0,0,12.69763,12.06274,0,0,181.9699,154.9853,0,12.69763,-12.69763,233.9846,55.7105,0.03452543,13.26902,0,0,154.9853
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,38.23577,38.23577,0,-1,0,38.23577,0,0,7.105427E-15,0,0,40.24818,38.23577,0,0,196.0784,142.2877,0,40.24818,-40.24818,191.5593,45.60926,0.03452543,42.05935,0,0,142.2877
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.7986,102.0395,0,0,0,191.5593,45.60926,0.03452543,0,0,0,102.0395
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,15.73819,15.73819,0,0,0,15.73819,0,0,1.776357E-15,0,0,16.56652,15.73819,0,0,240.7986,102.0395,0,16.56652,-16.56652,174.0966,41.4515,0.03452543,17.31201,0,0,102.0395
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,9.517519,9.517519,0,0,0,9.517519,0,0,1.776357E-15,0,0,10.01844,9.517519,0,0,259.2058,85.47301,0,10.01844,-10.01844,163.5363,38.93713,0.03452543,10.46927,0,0,85.47301
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,2.807582,2.807582,0,0,0,2.807582,297.4055,0,0,0,8.349905,2.95535,2.807582,0,0,270.3374,75.45457,5.394555,0,5.394555,168.654,40.15563,0.03451359,3.08834,6.679924,0,83.80447
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,40.52829,40.52829,0,0,0,40.52829,46.98476,0,0,0,19.04212,42.66136,40.52829,0,0,264.9428,80.30967,0,23.61924,-23.61924,143.7571,34.22782,0.03451359,44.58112,15.2337,0,99.35179
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,32.9593,32.9593,0,-1,0,32.9593,147.1274,0,0,0,48.49216,34.694,32.9593,0,0,291.1864,56.69043,13.79815,0,13.79815,156.8472,37.3445,0.03448333,36.25524,38.79373,0,105.1826
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,14.44046,14.44046,0,0,0,14.44046,428.5657,0,0,0,61.88686,15.20048,14.44046,0,0,277.3883,69.10876,46.68637,0,46.68637,201.1378,47.88985,0.03438136,15.8845,49.50948,0,130.9956
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,230.7019,111.1265,34.44361,0,34.44361,233.8139,55.66986,0.03430652,0,27.55489,0,145.5701
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,7.908374,7.908374,0,0,0,7.908374,708.0313,0,0,0,55.99377,8.324604,7.908374,0,0,196.2583,142.1257,47.66916,0,47.66916,279.0368,66.4372,0.03420347,8.699211,44.79501,0,198.1195
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,36.63898,36.63898,0,0,0,36.63898,115.4764,0,0,0,42.30936,38.56734,36.63898,0,0,148.5891,185.028,3.742017,0,3.742017,282.5868,67.28243,0.03419541,40.30288,33.84749,0,227.3374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,144.8471,188.3958,22.60293,0,22.60293,304.0298,72.3879,0.03414679,0,18.08234,0,210.9987
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,21.73665,21.73665,0,0,0,21.73665,80.5491,0,0,0,17.50868,22.88069,21.73665,0,0,122.2442,208.7384,0,5.37201,-5.37201,298.3672,71.03967,0.03414679,23.91032,14.00694,0,226.2471
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,128.2131,203.3664,13.42467,0,13.42467,311.103,74.07199,0.03411797,0,10.73973,0,216.7911
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,23.11894,23.11894,0,0,0,23.11894,17.9782,0,0,0,4.15637,24.33573,23.11894,0,0,114.7884,215.4486,0,20.17936,-20.17936,289.8321,69.00749,0.03411797,25.43084,3.325096,0,219.605
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,137.2099,195.2693,3.347046,0,3.347046,293.0074,69.76351,0.0341108,0,2.677637,0,198.6163
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,30.9464,30.9464,0,-1,0,30.9464,0,0,7.105427E-15,0,0,32.57516,30.9464,0,0,133.8629,198.2816,0,32.57516,-32.57516,258.6701,61.588,0.0341108,34.04104,0,0,198.2816
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,8.432414,8.432414,0,-1,0,8.432414,0,0,0,0,0,8.876225,8.432414,0,0,170.0575,165.7065,0,8.876225,-8.876225,249.3138,59.3603,0.0341108,9.275656,0,0,165.7065
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,8.401937,8.401937,0,-1,0,8.401937,0,0,0,0,0,8.844144,8.401937,0,0,179.92,156.8302,0,8.844144,-8.844144,239.9912,57.14065,0.0341108,9.24213,0,0,156.8302
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7468,147.9861,0,0,0,239.9912,57.14065,0.0341108,0,0,0,147.9861
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.61796,29.61796,0,-1,0,29.61796,0,0,3.552714E-15,0,0,31.1768,29.61796,0,0,189.7468,147.9861,0,31.1768,-31.1768,207.128,49.31609,0.0341108,32.57975,0,0,147.9861
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,10.43215,10.43215,0,-1,0,10.43215,0,0,1.776357E-15,0,0,10.98121,10.43215,0,0,224.3877,116.8093,0,10.98121,-10.98121,195.5528,46.56009,0.0341108,11.47536,0,0,116.8093
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,47.90483,47.90483,0,-1,0,47.90483,0,0,7.105427E-15,0,0,50.42614,47.90483,0,0,236.5891,105.8281,0,50.42614,-50.42614,142.3989,33.90444,0.0341108,52.69532,0,0,105.8281
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,12.29565,12.29565,0,-1,0,12.29565,0,0,1.776357E-15,0,0,12.94279,12.29565,0,0,292.6181,55.40194,0,12.94279,-12.94279,128.756,30.65614,0.0341108,13.52522,0,0,55.40194
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,24.87812,24.87812,0,-1,0,24.87812,0,0,3.552714E-15,0,0,26.18749,24.87812,0,0,306.999,42.45914,0,26.18749,-26.18749,101.152,24.08376,0.0341108,27.36593,0,0,42.45914
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,21.85597,15.45807,0,-1,0,15.45807,0,0,6.3979,8.583497,0,16.27165,15.45807,0,0,336.0962,16.27165,0,16.27165,-16.27165,84.00017,20,0.0341108,24.04157,0,0,16.27165
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,14.57641,14.57641,81,0,22.761,14.57641,0,0,0,0,0,0,0,66.42359,63.10241,354.1758,0,63.10241,0,63.10241,143.8644,34.25335,0.03504499,16.03405,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,46.53644,46.53644,81,0,22.761,46.53644,0,0,0,0,0,0,0,34.46356,32.74038,291.0734,56.79217,32.74038,0,32.74038,174.9246,41.64864,0.03557849,51.19009,0,81,56.79217
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,18.72806,18.72806,81,0,22.761,18.72806,103.914,-7.105427E-15,0,0,19.46107,0,0,62.27195,59.15835,258.333,86.25851,78.61942,0,78.61942,249.5096,59.40692,0.03646614,20.60086,15.56886,81,105.7196
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,10.93008,10.93008,81,0,22.761,10.93008,447.6358,0,0,0,48.92695,0,0,70.06992,66.56642,179.7136,157.016,115.4934,0,115.4934,359.0762,85.49416,0.03726018,12.02309,39.14156,81,205.9429
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,24.736,24.736,0,-1,0,24.736,291.345,0,0,0,72.06709,26.0379,24.736,0,0,64.22021,260.96,46.0292,0,46.0292,402.7433,95.89108,0.03715464,27.2096,57.65368,0,333.0271
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,26.62033,26.62033,0,0,0,26.62033,311.1227,36.60945,0,0,82.82186,28.02139,26.62033,0,0,18.19102,302.3863,18.19102,0,18.19102,420.0009,100,0.03711309,29.28236,66.25749,0,385.2082
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,11.70067,11.70067,0,0,0,11.70067,862.1826,88.56464,0,0,100.8811,12.31649,11.70067,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,12.87074,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,26.36222,26.36222,0,0,0,26.36222,390.1793,75.11021,0,0,102.8599,27.7497,26.36222,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,28.99844,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,42.66728,42.66728,0,0,0,42.66728,247.243,60.57895,0,0,105.4919,44.91293,42.66728,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,46.93401,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,49.76506,49.76506,0,-1,0,49.76506,209.0695,51.65929,0,0,104.0436,52.38427,49.76506,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,54.74157,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,6.700177,6.700177,0,0,0,6.700177,1391.578,86.18535,0,0,93.23817,7.052818,6.700177,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,7.370195,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,38.00343,38.00343,0,0,0,38.00343,168.0843,23.87419,0,0,63.87781,40.00362,38.00343,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,41.80378,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,15.6462,15.6462,0,0,0,15.6462,200.0675,14.83328,0,0,31.30297,16.46969,15.6462,0,0,0,318.7582,0,0,0,420.0009,100,0.03711309,17.21082,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,15.21757,15.21757,0,0,0,15.21757,53.28353,0,1.776357E-15,0,8.108459,16.0185,15.21757,0,0,0,318.7582,0,7.910037,-7.910037,411.6629,98.01479,0.03711309,16.73933,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,32.45619,32.45619,0,-1,0,32.45619,0,0,0,0,0,34.16441,32.45619,0,0,8.78893,310.8482,0,34.16441,-34.16441,375.6505,89.44041,0.03711309,35.70181,0,0,310.8482
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,19.85276,19.85276,0,-1,0,19.85276,0,0,3.552714E-15,0,0,20.89765,19.85276,0,0,46.74939,276.6838,0,20.89765,-20.89765,353.6224,84.19565,0.03711309,21.83804,0,0,276.6838
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,39.99004,39.99004,0,-1,0,39.99004,0,0,0,0,0,42.09478,39.99004,0,0,69.969,255.7861,0,42.09478,-42.09478,309.2506,73.63095,0.03711309,43.98904,0,0,255.7861
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,20.81388,20.81388,0,-1,0,20.81388,0,0,0,0,0,21.90935,20.81388,0,0,116.741,213.6913,0,21.90935,-21.90935,286.1562,68.13228,0.03711309,22.89527,0,0,213.6913
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0847,191.782,0,0,0,286.1562,68.13228,0.03711309,0,0,0,191.782
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,9.291201,9.291201,0,-1,0,9.291201,0,0,0,0,0,9.78021,9.291201,0,0,141.0847,191.782,0,9.78021,-9.78021,275.8469,65.6777,0.03711309,10.22032,0,0,191.782
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,40.69991,40.69991,0,-1,0,40.69991,0,0,7.105427E-15,0,0,42.84201,40.69991,0,0,151.9516,182.0018,0,42.84201,-42.84201,230.6875,54.92548,0.03711309,44.7699,0,0,182.0018
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,28.86003,28.86003,0,-1,0,28.86003,0,0,3.552714E-15,0,0,30.37898,28.86003,0,0,199.5538,139.1598,0,30.37898,-30.37898,198.6652,47.30114,0.03711309,31.74603,0,0,139.1598
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,21.38616,21.38616,0,-1,0,21.38616,0,0,3.552714E-15,0,0,22.51175,21.38616,0,0,233.3082,108.7808,0,22.51175,-22.51175,174.9357,41.65128,0.03711309,23.52478,0,0,108.7808
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,14.7418,14.7418,0,-1,0,14.7418,0,0,1.776357E-15,0,0,15.51768,14.7418,0,0,258.3213,86.26906,0,15.51768,-15.51768,158.5787,37.75675,0.03711309,16.21598,0,0,86.26906
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,16.49045,16.49045,0,0,0,16.49045,0,0,0,0,0,17.35837,16.49045,0,0,275.5632,70.75138,0,17.35837,-17.35837,140.2813,33.40025,0.03711309,18.13949,0,0,70.75138
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,3.805113,3.805113,0,0,0,3.805113,0,0,4.440892E-16,0,0,4.005382,3.805113,0,0,294.8503,53.39301,0,4.005382,-4.005382,136.0593,32.39501,0.03711309,4.185624,0,0,53.39301
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,2.865049,2.865049,0,0,0,2.865049,574.8821,0,0,0,16.47065,3.015841,2.865049,0,0,299.3007,49.38763,13.45481,0,13.45481,148.8237,35.43413,0.03708242,3.151553,13.17652,0,65.85828
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,15.04657,15.04657,0,0,0,15.04657,261.5725,0,0,0,39.3577,15.8385,15.04657,0,0,285.8459,61.49696,23.5192,0,23.5192,171.1359,40.74657,0.03702892,16.55123,31.48616,0,100.8547
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,262.3267,82.66424,66.7829,0,66.7829,234.4917,55.83126,0.03687787,0,53.42632,0,149.4471
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,33.00453,33.00453,0,0,0,33.00453,305.0257,0,0,0,100.6723,34.74161,33.00453,0,0,195.5437,142.7688,65.93067,0,65.93067,297.0391,70.72345,0.03672995,36.30498,80.53783,0,243.4411
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,0,0,0,102.0507,0,0,0,0,129.6131,202.1064,102.0507,0,102.0507,393.8528,93.7743,0.03650332,0,81.64054,0,304.1571
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,22.93649,22.93649,0,0,0,22.93649,407.73,41.81286,0,0,93.51894,24.14367,22.93649,0,0,27.56241,293.9521,27.56241,0,27.56241,420.0009,100,0.03644259,25.23014,74.81516,0,387.471
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,45.45304,45.45304,0,0,0,45.45304,251.8143,66.61195,0,0,114.4573,47.8453,45.45304,0,0,0,318.7582,0,0,0,420.0009,100,0.03644259,49.99834,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,31.60285,31.60285,0,-1,0,31.60285,295.6523,60.16841,0,0,93.43456,33.26616,31.60285,0,0,0,318.7582,0,0,0,420.0009,100,0.03644259,34.76313,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,25.69418,25.69418,0,0,0,25.69418,262.7537,40.46589,0,0,67.5124,27.0465,25.69418,0,0,0,318.7582,0,0,0,420.0009,100,0.03644259,28.2636,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,17.63354,17.63354,0,0,0,17.63354,267.6839,28.64054,0,0,47.20216,18.56162,17.63354,0,0,0,318.7582,0,0,0,420.0009,100,0.03644259,19.3969,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,38.01085,38.01085,0,0,0,38.01085,80.3745,0,0,0,30.55103,40.01142,38.01085,0,0,0,318.7582,0,9.460388,-9.460388,410.0287,97.62569,0.03644259,41.81193,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,47.58373,47.58373,0,0,0,47.58373,9.565291,0,0,0,4.551523,50.08814,47.58373,0,0,10.51154,309.2979,0,45.53662,-45.53662,362.0289,86.19719,0.03644259,52.34211,3.641218,0,313.8494
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,21.39363,21.39363,0,-1,0,21.39363,0,0,3.552714E-15,0,0,22.51961,21.39363,0,0,61.10778,263.7612,0,22.51961,-22.51961,338.2912,80.54535,0.03644259,23.53299,0,0,263.7612
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,3.864798,3.864798,0,-1,0,3.864798,0,0,4.440892E-16,0,0,4.068208,3.864798,0,0,86.12957,241.2416,0,4.068208,-4.068208,334.0029,79.52434,0.03644259,4.251277,0,0,241.2416
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1268095,0.1268095,0,-1,0,0.1268095,0,0,0,0,0,0.1334837,0.1268095,0,0,90.6498,237.1734,0,0.1334837,-0.1334837,333.8622,79.49084,0.03644259,0.1394905,0,0,237.1734
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,8.827459,8.827459,0,-1,0,8.827459,0,0,1.776357E-15,0,0,9.292063,8.827459,0,0,90.79811,237.0399,0,9.292063,-9.292063,324.0675,77.15878,0.03644259,9.710205,0,0,237.0399
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,18.31502,18.31502,0,-1,0,18.31502,0,0,3.552714E-15,0,0,19.27897,18.31502,0,0,101.1226,227.7479,0,19.27897,-19.27897,303.7457,72.32025,0.03644259,20.14653,0,0,227.7479
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,16.60693,16.60693,0,-1,0,16.60693,0,0,3.552714E-15,0,0,17.48098,16.60693,0,0,122.5437,208.4689,0,17.48098,-17.48098,285.3191,67.93298,0.03644259,18.26763,0,0,208.4689
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,1.429419,1.429419,0,-1,0,1.429419,0,0,2.220446E-16,0,0,1.504651,1.429419,0,0,141.967,190.9879,0,1.504651,-1.504651,283.7331,67.55535,0.03644259,1.572361,0,0,190.9879
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.6389,189.4833,0,0,0,283.7331,67.55535,0.03644259,0,0,0,189.4833
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,30.97782,30.97782,0,-1,0,30.97782,0,0,0,0,0,32.60823,30.97782,0,0,143.6389,189.4833,0,32.60823,-32.60823,249.361,59.37154,0.03644259,34.0756,0,0,189.4833
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8702,156.875,0,0,0,249.361,59.37154,0.03644259,0,0,0,156.875
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,37.20938,37.20938,0,0,0,37.20938,0,0,0,0,0,39.16777,37.20938,0,0,179.8702,156.875,0,39.16777,-39.16777,208.0745,49.54145,0.03644259,40.93032,0,0,156.875
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.39,117.7073,0,0,0,208.0745,49.54145,0.03644259,0,0,0,117.7073
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,13.11638,13.11638,0,0,0,13.11638,123.504,0,0,0,16.19926,13.80672,13.11638,0,0,223.39,117.7073,2.392543,0,2.392543,210.3443,50.08187,0.03643733,14.42802,12.95941,0,133.9065
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,17.68318,17.68318,0,0,0,17.68318,218.4518,0,0,0,38.62923,18.61387,17.68318,0,0,220.9974,119.8605,20.01536,0,20.01536,229.3325,54.60287,0.03639336,19.4515,30.90339,0,158.4898
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,39.42001,39.42001,0,-1,0,39.42001,191.302,0,0,0,75.41127,41.49475,39.42001,0,0,200.9821,137.8744,33.91652,0,33.91652,261.5085,62.26381,0.03631911,43.36201,60.32902,0,213.2856
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,49.52272,49.52272,0,0,0,49.52272,172.4635,0,0,0,85.40861,52.12918,49.52272,0,0,167.0656,168.3992,33.27943,0,33.27943,293.0802,69.78085,0.03624654,54.475,68.32689,0,253.8078
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,51.17902,51.17902,0,0,0,51.17902,174.2512,0,0,0,89.18003,53.87265,51.17902,0,0,133.7861,198.3507,35.30738,0,35.30738,326.5757,77.75597,0.03616987,56.29692,71.34402,0,287.5307
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,44.35817,44.35817,0,0,0,44.35817,239.589,0,0,0,106.2773,46.69281,44.35817,0,0,98.47874,230.1273,59.58449,0,59.58449,383.1025,91.2147,0.03604121,48.79399,85.02184,0,336.4047
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,75.40358,0,0,114.2978,0,0,0,0,38.89426,283.7534,38.89426,0,38.89426,420.0009,100,0.03595772,0,91.43827,0,398.0512
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,10.29608,10.29608,0,-1,0,10.29608,903.013,82.13697,0,0,92.97495,10.83798,10.29608,0,0,0,318.7582,0,0,0,420.0009,100,0.03595772,11.32569,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03595772,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,9.290072,9.290072,0,0,0,9.290072,659.0615,51.44827,0,0,61.22729,9.779023,9.290072,0,0,0,318.7582,0,0,0,420.0009,100,0.03595772,10.21908,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,10.18137,10.18137,0,0,0,10.18137,274.2108,17.20118,0,0,27.91842,10.71723,10.18137,0,0,0,318.7582,0,0,0,420.0009,100,0.03595772,11.19951,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,23.48812,23.48812,0,0,0,23.48812,19.89375,0,0,0,4.672668,24.72433,23.48812,0,0,0,318.7582,0,20.05166,-20.05166,398.8645,94.96755,0.03595772,25.83693,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,3.425926,3.425926,0,-1,0,3.425926,0,0,4.440892E-16,0,0,3.606238,3.425926,0,0,22.27963,298.7066,0,3.606238,-3.606238,395.0632,94.06248,0.03595772,3.768519,0,0,298.7066
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,51.18087,51.18087,0,-1,0,51.18087,0,0,7.105427E-15,0,0,53.8746,51.18087,0,0,26.28656,295.1003,0,53.8746,-53.8746,338.2744,80.54137,0.03595772,56.29896,0,0,295.1003
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,1.925224,1.925224,0,-1,0,1.925224,0,0,4.440892E-16,0,0,2.026551,1.925224,0,0,86.14722,241.2257,0,2.026551,-2.026551,336.1382,80.03275,0.03595772,2.117746,0,0,241.2257
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,21.98985,21.98985,0,-1,0,21.98985,0,0,3.552714E-15,0,0,23.14721,21.98985,0,0,88.39895,239.1992,0,23.14721,-23.14721,311.7389,74.2234,0.03595772,24.18883,0,0,239.1992
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,15.77585,15.77585,0,-1,0,15.77585,0,0,3.552714E-15,0,0,16.60616,15.77585,0,0,114.1181,216.052,0,16.60616,-16.60616,294.2345,70.05569,0.03595772,17.35344,0,0,216.052
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,21.15615,21.15615,0,-1,0,21.15615,0,0,3.552714E-15,0,0,22.26963,21.15615,0,0,132.5694,199.4458,0,22.26963,-22.26963,270.7603,64.4666,0.03595772,23.27176,0,0,199.4458
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.3134,177.1762,0,0,0,270.7603,64.4666,0.03595772,0,0,0,177.1762
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,1.701098,1.701098,0,-1,0,1.701098,0,0,2.220446E-16,0,0,1.790629,1.701098,0,0,157.3134,177.1762,0,1.790629,-1.790629,268.8728,64.0172,0.03595772,1.871208,0,0,177.1762
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.303,175.3855,0,0,0,268.8728,64.0172,0.03595772,0,0,0,175.3855
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,21.56145,21.56145,0,-1,0,21.56145,0,0,3.552714E-15,0,0,22.69626,21.56145,0,0,159.303,175.3855,0,22.69626,-22.69626,244.9488,58.32103,0.03595772,23.7176,0,0,175.3855
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,19.8861,19.8861,0,0,0,19.8861,0,0,3.552714E-15,0,0,20.93273,19.8861,0,0,184.5211,152.6893,0,20.93273,-20.93273,222.8838,53.06746,0.03595772,21.87471,0,0,152.6893
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,13.28052,13.28052,0,0,0,13.28052,0,0,1.776357E-15,0,0,13.9795,13.28052,0,0,207.7796,131.7565,0,13.9795,-13.9795,208.1481,49.55897,0.03595772,14.60858,0,0,131.7565
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,2.545507,2.545507,0,0,0,2.545507,728.975,0,0,0,18.55611,2.679481,2.545507,0,0,223.3124,117.777,15.87663,0,15.87663,223.21,53.14512,0.03592375,2.800057,14.84489,0,136.3332
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,37.60954,37.60954,0,0,0,37.60954,133.0958,0,0,0,50.05672,39.58899,37.60954,0,0,207.4358,132.066,10.46774,0,10.46774,233.1405,55.50954,0.03590139,41.37049,40.04538,0,182.1227
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,4.904525,4.904525,0,-1,0,4.904525,1597.44,0,0,0,78.34682,5.162658,4.904525,0,0,196.9681,141.487,73.18416,0,73.18416,302.5691,72.04012,0.03574583,5.394977,62.67746,0,219.8338
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,36.65616,36.65616,0,0,0,36.65616,263.4451,0,0,0,96.56885,38.58543,36.65616,0,0,123.7839,207.3527,57.98342,0,57.98342,357.577,85.13721,0.03562353,40.32178,77.25508,0,303.9216
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,18.10254,18.10254,0,0,0,18.10254,592.9016,22.47444,0,0,107.3302,19.0553,18.10254,0,0,65.80048,259.5378,65.80048,0,65.80048,420.0009,100,0.03548575,19.91279,85.86417,0,366.868
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,43.84956,43.84956,0,0,0,43.84956,241.9976,59.95745,0,0,106.1149,46.15744,43.84956,0,0,0,318.7582,0,0,0,420.0009,100,0.03548575,48.23452,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,28.37398,28.37398,0,0,0,28.37398,430.6455,92.32391,0,0,122.1913,29.86734,28.37398,0,0,0,318.7582,0,0,0,420.0009,100,0.03548575,31.21137,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,33.80282,33.80282,0,-1,0,33.80282,268.5441,55.19357,0,0,90.77548,35.58192,33.80282,0,0,0,318.7582,0,0,0,420.0009,100,0.03548575,37.1831,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,66.75388,66.75388,20.25,0,7.39125,66.75388,118.6431,30.24741,0,0,79.19886,48.95145,46.50388,0,0,0,318.7582,0,0,0,420.0009,100,0.03548575,73.42926,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,15.60083,15.60083,0,0,0,15.60083,294.3577,29.50033,0,0,45.92226,16.42193,15.60083,0,0,0,318.7582,0,0,0,420.0009,100,0.03548575,17.16092,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,29.56468,29.56468,0,0,0,29.56468,85.25479,3.552714E-15,0,0,25.20531,31.12072,29.56468,0,0,0,318.7582,0,5.915411,-5.915411,413.7654,98.51539,0.03548575,32.52115,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,6.572679,312.8428,3.985996,0,3.985996,417.5469,99.41573,0.03547744,0,3.188797,0,316.8288
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,25.76287,25.76287,0,-1,0,25.76287,0,0,3.552714E-15,0,0,27.11882,25.76287,0,0,2.586683,316.4302,0,27.11882,-27.11882,388.9612,92.60961,0.03547744,28.33916,0,0,316.4302
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7187,289.3114,0,0,0,388.9612,92.60961,0.03547744,0,0,0,289.3114
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,16.71192,16.71192,0,-1,0,16.71192,0,0,3.552714E-15,0,0,17.59149,16.71192,0,0,32.7187,289.3114,0,17.59149,-17.59149,370.4181,88.19461,0.03547744,18.38311,0,0,289.3114
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,34.82423,34.82423,0,-1,0,34.82423,0,0,0,0,0,36.65709,34.82423,0,0,52.2648,271.7199,0,36.65709,-36.65709,331.7781,78.99464,0.03547744,38.30665,0,0,271.7199
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,4.295019,4.295019,0,-1,0,4.295019,0,0,8.881784E-16,0,0,4.521072,4.295019,0,0,92.9949,235.0628,0,4.521072,-4.521072,327.0125,77.85996,0.03547744,4.724521,0,0,235.0628
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,34.53951,34.53951,0,-1,0,34.53951,0,0,0,0,0,36.35738,34.53951,0,0,98.01831,230.5417,0,36.35738,-36.35738,288.6884,68.73521,0.03547744,37.99347,0,0,230.5417
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,12.99096,12.99096,0,-1,0,12.99096,0,0,1.776357E-15,0,0,13.67469,12.99096,0,0,138.4154,194.1844,0,13.67469,-13.67469,274.2741,65.30322,0.03547744,14.29006,0,0,194.1844
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,26.93078,26.93078,0,-1,0,26.93078,0,0,3.552714E-15,0,0,28.34819,26.93078,0,0,153.6095,180.5097,0,28.34819,-28.34819,244.3924,58.18856,0.03547744,29.62386,0,0,180.5097
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,12.49618,12.49618,0,-1,0,12.49618,0,0,1.776357E-15,0,0,13.15387,12.49618,0,0,185.1075,152.1615,0,13.15387,-13.15387,230.5271,54.88728,0.03547744,13.74579,0,0,152.1615
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.21128,34.21128,0,-1,0,34.21128,0,0,0,0,0,36.01188,34.21128,0,0,199.7229,139.0076,0,36.01188,-36.01188,192.5672,45.84924,0.03547744,37.63241,0,0,139.0076
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,15.40327,15.40327,0,0,0,15.40327,0,0,1.776357E-15,0,0,16.21396,15.40327,0,0,239.7361,102.9957,0,16.21396,-16.21396,175.4762,41.77996,0.03547744,16.94359,0,0,102.9957
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,18.80781,18.80781,0,0,0,18.80781,0,0,3.552714E-15,0,0,19.79769,18.80781,0,0,257.7516,86.78176,0,19.79769,-19.79769,154.6076,36.81126,0.03547744,20.68859,0,0,86.78176
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,29.81298,29.81298,0,0,0,29.81298,74.77189,0,3.552714E-15,0,22.29173,31.38209,29.81298,0,0,279.7491,66.98407,0,9.090357,-9.090357,145.0255,34.52981,0.03547744,32.79428,17.83339,0,89.2758
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,289.8495,57.89371,57.61231,0,57.61231,199.6813,47.54308,0.03535774,0,46.08985,0,115.506
