Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,32.22982,32.22982,0,-1,0,32.22982,267.8647,0,0,0,86.33233,33.92613,32.22982,0,0,232.2372,109.7448,52.4062,0,52.4062,249.3982,59.38041,0.03524955,35.45281,69.06586,0,196.0771
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,13.78304,13.78304,0,0,0,13.78304,724.3569,0,0,0,99.83843,14.50847,13.78304,0,0,179.8309,156.9104,85.32997,0,85.32997,330.3493,78.65445,0.0350748,15.16135,79.87075,0,256.7488
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,42.15559,42.15559,0,0,0,42.15559,270.5504,0,0,0,114.0521,44.37431,42.15559,0,0,94.50098,233.7073,69.67783,0,69.67783,396.4515,94.39303,0.03493339,46.37115,91.24171,0,347.7595
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,38.61979,38.61979,0,0,0,38.61979,309.4001,54.01413,0,0,119.4897,40.65242,38.61979,0,0,24.82315,296.4174,24.82315,0,24.82315,420.0009,100,0.03488329,42.48177,95.59176,0,415.9071
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,27.36639,27.36639,0,0,0,27.36639,392.1237,78.50338,0,0,107.3101,28.80673,27.36639,0,0,0,318.7582,0,0,0,420.0009,100,0.03488329,30.10303,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,5.241847,5.241847,0,-1,0,5.241847,2040.168,101.4247,0,0,106.9425,5.517734,5.241847,0,0,0,318.7582,0,0,0,420.0009,100,0.03488329,5.766032,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,20.72853,20.72853,0,0,0,20.72853,470.7781,75.76586,0,0,97.58537,21.8195,20.72853,0,0,0,318.7582,0,0,0,420.0009,100,0.03488329,22.80138,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,41.01898,41.01898,0,0,0,41.01898,152.0919,19.20865,0,0,62.38653,43.17788,41.01898,0,0,0,318.7582,0,0,0,420.0009,100,0.03488329,45.12088,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,30.64902,30.64902,0,0,0,30.64902,118.1328,3.944424,0,0,36.20655,32.26212,30.64902,0,0,0,318.7582,0,0,0,420.0009,100,0.03488329,33.71392,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,33.73647,33.73647,0,0,0,33.73647,20.90618,0,7.105427E-15,0,7.053005,35.51207,33.73647,0,0,0,318.7582,0,28.45906,-28.45906,390.0023,92.85751,0.03488329,37.11012,5.642404,0,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62118,290.2992,0,0,0,390.0023,92.85751,0.03488329,0,0,0,290.2992
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,9.681608,9.681608,0,-1,0,9.681608,0,0,0,0,0,10.19117,9.681608,0,0,31.62118,290.2992,0,10.19117,-10.19117,379.2599,90.2998,0.03488329,10.64977,0,0,290.2992
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.9447,280.108,0,0,0,379.2599,90.2998,0.03488329,0,0,0,280.108
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.9447,280.108,0,0,0,379.2599,90.2998,0.03488329,0,0,0,280.108
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,14.49857,14.49857,0,-1,0,14.49857,0,0,1.776357E-15,0,0,15.26165,14.49857,0,0,42.9447,280.108,0,15.26165,-15.26165,363.1727,86.46953,0.03488329,15.94842,0,0,280.108
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,15.97562,15.97562,0,-1,0,15.97562,0,0,3.552714E-15,0,0,16.81644,15.97562,0,0,59.90209,264.8463,0,16.81644,-16.81644,345.4467,82.24904,0.03488329,17.57318,0,0,264.8463
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,8.665261,8.665261,0,-1,0,8.665261,0,0,0,0,0,9.121327,8.665261,0,0,78.58703,248.0299,0,9.121327,-9.121327,335.8319,79.95982,0.03488329,9.531788,0,0,248.0299
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,19.91933,19.91933,0,-1,0,19.91933,0,0,0,0,0,20.96772,19.91933,0,0,88.72183,238.9086,0,20.96772,-20.96772,313.73,74.69747,0.03488329,21.91126,0,0,238.9086
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0193,217.9409,0,0,0,313.73,74.69747,0.03488329,0,0,0,217.9409
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,22.08251,22.08251,0,-1,0,22.08251,0,0,3.552714E-15,0,0,23.24475,22.08251,0,0,112.0193,217.9409,0,23.24475,-23.24475,289.2279,68.86365,0.03488329,24.29076,0,0,217.9409
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,9.633883,9.633883,0,0,0,9.633883,0,0,1.776357E-15,0,0,10.14093,9.633883,0,0,137.8468,194.6961,0,10.14093,-10.14093,278.5384,66.31853,0.03488329,10.59727,0,0,194.6961
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,5.407218,5.407218,0,0,0,5.407218,0,0,0,0,0,5.691809,5.407218,0,0,149.1145,184.5552,0,5.691809,-5.691809,272.5387,64.89004,0.03488329,5.94794,0,0,184.5552
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,22.94401,22.94401,0,0,0,22.94401,69.97481,0,0,0,16.05502,24.15158,22.94401,0,0,155.4387,178.8634,0,8.096561,-8.096561,264.0042,62.85801,0.03488329,25.23841,12.84402,0,194.9184
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,11.90792,11.90792,0,0,0,11.90792,425.0743,0,0,0,50.61752,12.53465,11.90792,0,0,164.4349,170.7668,38.08287,0,38.08287,300.1328,71.46004,0.0348067,13.09871,40.49401,0,221.3843
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,29.31071,29.31071,0,-1,0,29.31071,233.6245,0,0,0,68.47698,30.85337,29.31071,0,0,126.352,205.0414,37.62361,0,37.62361,335.8257,79.95833,0.03473136,32.24178,54.78159,0,273.5184
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,10.93927,10.93927,0,0,0,10.93927,778.285,0,0,0,85.13866,11.51502,10.93927,0,0,88.72843,238.9026,73.62365,0,73.62365,405.6712,96.58819,0.03458488,12.03319,68.11093,0,324.0413
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,89.24898,0,0,104.3538,0,0,0,0,15.10478,305.1639,15.10478,0,15.10478,420.0009,100,0.03455498,0,83.48301,0,409.5177
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,33.58594,33.58594,0,0,0,33.58594,364.6127,87.10497,0,0,122.4586,35.35362,33.58594,0,0,0,318.7582,0,0,0,420.0009,100,0.03455498,36.94453,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,32.7054,32.7054,0,0,0,32.7054,351.624,80.5733,0,0,115,34.42674,32.7054,0,0,0,318.7582,0,0,0,420.0009,100,0.03455498,35.97594,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,6.778067,6.778067,0,-1,0,6.778067,998.918,60.57253,0,0,67.70734,7.134807,6.778067,0,0,0,318.7582,0,0,0,420.0009,100,0.03455498,7.455873,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,5.599041,5.599041,0,0,0,5.599041,487.3201,21.39153,0,0,27.28526,5.893728,5.599041,0,0,0,318.7582,0,0,0,420.0009,100,0.03455498,6.158946,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,25.51467,25.51467,0,0,0,25.51467,104.0635,0,0,0,26.55145,26.85755,25.51467,0,0,0,318.7582,0,0.3060957,-0.3060957,419.6782,99.92318,0.03455498,28.06614,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,44.94263,44.94263,0,0,0,44.94263,34.79415,0,0,0,15.63741,47.30803,44.94263,0,0,0.3401063,318.4521,0,31.67062,-31.67062,386.2944,91.97468,0.03455498,49.43689,12.50992,0,334.0895
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,0.8528117,0.8528117,0,0,0,0.8528117,340.6736,0,0,0,2.905305,0.8976966,0.8528117,0,0,35.52969,286.7815,2.007608,0,2.007608,388.199,92.42815,0.03455101,0.9380929,2.324244,0,289.6868
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.52208,288.5883,0,0,0,388.199,92.42815,0.03455101,0,0,0,288.5883
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.9252084,0.9252084,0,-1,0,0.9252084,0,0,1.110223E-16,0,0,0.9739036,0.9252084,0,0,33.52208,288.5883,0,0.9739036,-0.9739036,387.1724,92.18372,0.03455101,1.017729,0,0,288.5883
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,35.42337,35.42337,0,-1,0,35.42337,0,0,0,0,0,37.28776,35.42337,0,0,34.60419,287.6144,0,37.28776,-37.28776,347.8677,82.82547,0.03455101,38.96571,0,0,287.6144
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.03503,250.3267,0,0,0,347.8677,82.82547,0.03455101,0,0,0,250.3267
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,5.93333,5.93333,0,-1,0,5.93333,0,0,8.881784E-16,0,0,6.24561,5.93333,0,0,76.03503,250.3267,0,6.24561,-6.24561,341.2842,81.25799,0.03455101,6.526662,0,0,250.3267
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,6.786187,6.786187,0,-1,0,6.786187,0,0,0,0,0,7.143354,6.786187,0,0,82.9746,244.0811,0,7.143354,-7.143354,333.7545,79.46519,0.03455101,7.464806,0,0,244.0811
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,10.54489,10.54489,0,-1,0,10.54489,0,0,1.776357E-15,0,0,11.09988,10.54489,0,0,90.91167,236.9377,0,11.09988,-11.09988,322.0542,76.67941,0.03455101,11.59938,0,0,236.9377
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,15.01232,15.01232,0,-1,0,15.01232,0,0,1.776357E-15,0,0,15.80244,15.01232,0,0,103.2449,225.8378,0,15.80244,-15.80244,305.3969,72.71341,0.03455101,16.51355,0,0,225.8378
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8031,210.0354,0,0,0,305.3969,72.71341,0.03455101,0,0,0,210.0354
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,6.881442,6.881442,0,-1,0,6.881442,0,0,8.881784E-16,0,0,7.243623,6.881442,0,0,120.8031,210.0354,0,7.243623,-7.243623,297.7615,70.89545,0.03455101,7.569586,0,0,210.0354
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,7.863541,7.863541,0,0,0,7.863541,0,0,8.881784E-16,0,0,8.277411,7.863541,0,0,128.8516,202.7918,0,8.277411,-8.277411,289.0363,68.81803,0.03455101,8.649895,0,0,202.7918
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,1.58189,1.58189,0,0,0,1.58189,0,0,2.220446E-16,0,0,1.665148,1.58189,0,0,138.0487,194.5144,0,1.665148,-1.665148,287.2811,68.40012,0.03455101,1.740079,0,0,194.5144
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,16.85209,16.85209,0,0,0,16.85209,38.20999,0,3.552714E-15,0,6.439182,17.73904,16.85209,0,0,139.8989,192.8492,0,11.29986,-11.29986,275.37,65.56416,0.03455101,18.5373,5.151345,0,199.2884
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,29.03268,29.03268,0,0,0,29.03268,61.51556,0,0,0,17.85962,30.56072,29.03268,0,0,152.4543,181.5494,0,12.7011,-12.7011,261.9819,62.37651,0.03455101,31.93595,14.28769,0,199.409
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,11.41787,11.41787,0,-1,0,11.41787,355.7866,0,0,0,40.62324,12.01881,11.41787,0,0,166.5666,168.8483,28.60443,0,28.60443,289.1184,68.83758,0.03449455,12.55965,32.49859,0,209.4715
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,29.46871,29.46871,0,0,0,29.46871,220.4503,0,0,0,64.96385,31.0197,29.46871,0,0,137.9622,194.5923,33.94416,0,33.94416,321.3206,76.50477,0.03442777,32.41558,51.97108,0,259.5561
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,14.72157,14.72157,0,0,0,14.72157,386.0635,0,0,0,56.83461,15.49639,14.72157,0,0,104.018,225.142,41.33822,0,41.33822,360.5375,85.8421,0.03434681,16.19373,45.46769,0,281.9766
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,14.20865,14.20865,0,0,0,14.20865,535.7654,0,0,0,76.12501,14.95647,14.20865,0,0,62.67982,262.3464,61.16854,0,61.16854,418.5671,99.65864,0.0342277,15.62951,60.90001,0,338.4714
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,18.17929,18.17929,0,0,0,18.17929,413.3612,54.49876,0,0,75.14614,19.1361,18.17929,0,0,1.511281,317.3981,1.511281,0,1.511281,420.0009,100,0.03422477,19.99722,60.11691,0,392.5442
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,0.991466,0.991466,0,-1,0,0.991466,6231.713,60.74167,0,0,61.78532,1.043648,0.991466,0,0,0,318.7582,0,0,0,420.0009,100,0.03422477,1.090613,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,22.96974,22.96974,0,0,0,22.96974,310.9023,47.23479,0,0,71.41346,24.17867,22.96974,0,0,0,318.7582,0,0,0,420.0009,100,0.03422477,25.26672,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03422477,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,34.54307,34.54307,0,0,0,34.54307,24.45215,0,7.105427E-15,0,8.446521,36.36112,34.54307,0,0,0,318.7582,0,27.9146,-27.9146,390.5763,92.99416,0.03422477,37.99738,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,28.63022,28.63022,0,0,0,28.63022,11.62892,0,3.552714E-15,0,3.329384,30.13707,28.63022,0,0,31.01622,290.8436,0,26.80769,-26.80769,362.3185,86.26614,0.03422477,31.49324,2.663507,0,294.173
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,2.732538,2.732538,0,-1,0,2.732538,0,0,4.440892E-16,0,0,2.876356,2.732538,0,0,60.80254,264.0359,0,2.876356,-2.876356,359.2865,85.54424,0.03422477,3.005792,0,0,264.0359
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,16.6326,16.6326,0,-1,0,16.6326,0,0,3.552714E-15,0,0,17.508,16.6326,0,0,63.99849,261.1596,0,17.508,-17.508,340.8315,81.15019,0.03422477,18.29586,0,0,261.1596
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,53.55015,53.55015,0,-1,0,53.55015,0,0,0,0,0,56.36858,53.55015,0,0,83.45183,243.6516,0,56.36858,-56.36858,281.4138,67.00315,0.03422477,58.90517,0,0,243.6516
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,27.57235,27.57235,0,-1,0,27.57235,0,0,3.552714E-15,0,0,29.02353,27.57235,0,0,146.0836,187.283,0,29.02353,-29.02353,250.8203,59.719,0.03422477,30.32959,0,0,187.283
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,26.26846,26.26846,0,-1,0,26.26846,0,0,3.552714E-15,0,0,27.65101,26.26846,0,0,178.3319,158.2595,0,27.65101,-27.65101,221.6736,52.77932,0.03422477,28.8953,0,0,158.2595
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,28.68687,28.68687,0,-1,0,28.68687,0,0,3.552714E-15,0,0,30.1967,28.68687,0,0,209.0553,130.6085,0,30.1967,-30.1967,189.8435,45.20073,0.03422477,31.55556,0,0,130.6085
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,23.79129,23.79129,0,-1,0,23.79129,0,0,3.552714E-15,0,0,25.04346,23.79129,0,0,242.6072,100.4118,0,25.04346,-25.04346,163.4453,38.91548,0.03422477,26.17042,0,0,100.4118
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,14.54584,14.54584,0,-1,0,14.54584,0,0,1.776357E-15,0,0,15.31141,14.54584,0,0,270.4333,75.3683,0,15.31141,-15.31141,147.3057,35.07271,0.03422477,16.00042,0,0,75.3683
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,33.08312,33.08312,0,-1,0,33.08312,0,0,7.105427E-15,0,0,34.82434,33.08312,0,0,287.4459,60.05689,0,34.82434,-34.82434,110.5976,26.33271,0.03422477,36.39143,0,0,60.05689
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.01234,23.97093,0,-1,0,23.97093,0,0,2.041411,4.642645,0,25.23256,23.97093,0,0,326.1396,25.23256,0,25.23256,-25.23256,84.00017,20,0.03422477,28.61357,0,0,25.23256
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,9.374105,9.374105,81,0,22.761,9.374105,0,0,0,0,0,0,0,71.62589,68.0446,354.1758,0,68.0446,0,68.0446,148.5529,35.36968,0.03505764,10.31152,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,32.754,32.754,81,0,22.761,32.754,0,0,0,0,0,0,0,48.246,45.8337,286.1312,61.24014,45.8337,0,45.8337,192.0346,45.72243,0.03573104,36.0294,0,81,61.24014
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,40.61753,40.61753,81,0,22.761,40.61753,53.36437,0,0,0,21.67529,0,0,40.38247,38.36335,240.2975,102.4905,60.03864,0,60.03864,248.9923,59.28375,0.03656926,44.67928,17.34023,81,124.1658
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,26.3078,26.3078,81,0,22.761,26.3078,211.5795,-7.105427E-15,0,0,55.66191,0,0,54.6922,51.95759,180.2589,156.5253,107.6195,0,107.6195,351.0891,83.59248,0.03730256,28.93858,44.52953,81,212.1872
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,54.0331,54.0331,0,-1,0,54.0331,140.0126,0,0,0,75.65316,56.87695,54.0331,0,0,72.63936,253.3828,18.77622,0,18.77622,368.9018,87.83358,0.03726352,59.43641,60.52253,0,329.0359
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,19.75189,19.75189,0,0,0,19.75189,497.5354,23.61804,0,0,98.27264,20.79146,19.75189,0,0,53.86314,270.2814,53.86314,0,53.86314,420.0009,100,0.03715198,21.72708,78.61812,0,368.554
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,48.88314,48.88314,0,0,0,48.88314,203.4281,47.98613,0,0,99.44206,51.45594,48.88314,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,53.77145,79.55365,0,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,35.63057,35.63057,0,0,0,35.63057,344.9664,85.40763,0,0,122.9135,37.50586,35.63057,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,39.19362,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,11.34928,11.34928,0,0,0,11.34928,1037.151,105.7625,0,0,117.7091,11.94661,11.34928,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,12.4842,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,22.95201,22.95201,0,-1,0,22.95201,464.167,82.37563,0,0,106.5356,24.16001,22.95201,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,25.24721,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.3550282,0.3550282,0,0,0,0.3550282,8636.965,30.28995,0,0,30.66366,0.3737139,0.3550282,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,0.390531,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03715198,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,16.60774,16.60774,0,-1,0,16.60774,0,0,3.552714E-15,0,0,17.48183,16.60774,0,0,0,318.7582,0,17.48183,-17.48183,401.5734,95.61252,0.03715198,18.26851,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,46.44022,46.44022,0,-1,0,46.44022,0,0,7.105427E-15,0,0,48.88445,46.44022,0,0,19.42426,301.2764,0,48.88445,-48.88445,350.0446,83.3438,0.03715198,51.08424,0,0,301.2764
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,20.44276,20.44276,0,-1,0,20.44276,0,0,0,0,0,21.51869,20.44276,0,0,73.7403,252.392,0,21.51869,-21.51869,327.3619,77.94317,0.03715198,22.48703,0,0,252.392
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,5.921176,5.921176,0,-1,0,5.921176,0,0,8.881784E-16,0,0,6.232817,5.921176,0,0,97.64996,230.8733,0,6.232817,-6.232817,320.792,76.37889,0.03715198,6.513294,0,0,230.8733
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,3.849411,3.849411,0,-1,0,3.849411,0,0,0,0,0,4.052012,3.849411,0,0,104.5753,224.6404,0,4.052012,-4.052012,316.5208,75.36194,0.03715198,4.234352,0,0,224.6404
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,14.84476,14.84476,0,-1,0,14.84476,0,0,1.776357E-15,0,0,15.62606,14.84476,0,0,109.0776,220.5884,0,15.62606,-15.62606,300.0495,71.44021,0.03715198,16.32923,0,0,220.5884
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,35.1601,35.1601,0,-1,0,35.1601,0,0,7.105427E-15,0,0,37.01063,35.1601,0,0,126.4398,204.9624,0,37.01063,-37.01063,261.0368,62.1515,0.03715198,38.67611,0,0,204.9624
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,15.15368,15.15368,0,-1,0,15.15368,0,0,1.776357E-15,0,0,15.95124,15.15368,0,0,167.5628,167.9517,0,15.95124,-15.95124,244.2228,58.14816,0.03715198,16.66905,0,0,167.9517
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,10.28766,10.28766,0,-1,0,10.28766,0,0,1.776357E-15,0,0,10.82911,10.28766,0,0,185.2864,152.0005,0,10.82911,-10.82911,232.8079,55.43033,0.03715198,11.31642,0,0,152.0005
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,18.44824,18.44824,0,-1,0,18.44824,0,0,3.552714E-15,0,0,19.4192,18.44824,0,0,197.3187,141.1714,0,19.4192,-19.4192,212.3382,50.55662,0.03715198,20.29307,0,0,141.1714
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,30.4727,30.4727,0,0,0,30.4727,0,0,7.105427E-15,0,0,32.07653,30.4727,0,0,218.8956,121.7522,0,32.07653,-32.07653,178.5266,42.50625,0.03715198,33.51997,0,0,121.7522
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.5362,89.67565,0,0,0,178.5266,42.50625,0.03715198,0,0,0,89.67565
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,10.68367,10.68367,0,0,0,10.68367,155.2212,0,0,0,16.58332,11.24596,10.68367,0,0,254.5362,89.67565,5.337353,0,5.337353,183.5901,43.71183,0.03714096,11.75203,13.26665,0,106.259
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,40.77842,40.77842,0,0,0,40.77842,118.8511,0,0,0,48.4656,42.92465,40.77842,0,0,249.1988,94.47927,5.540955,0,5.540955,188.8467,44.9634,0.03712953,44.85625,38.77248,0,142.9449
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,23.59215,23.59215,0,-1,0,23.59215,352.5135,0,0,0,83.1655,24.83384,23.59215,0,0,243.6579,99.46613,58.33165,0,58.33165,244.1849,58.13916,0.03700963,25.95136,66.53239,0,182.6316
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,48.54104,48.54104,0,0,0,48.54104,210.4147,0,0,0,102.1375,51.09583,48.54104,0,0,185.3262,151.9646,51.04166,0,51.04166,292.6073,69.66827,0.03690535,53.39515,81.70999,0,254.1021
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,47.65105,47.65105,0,0,0,47.65105,207.4438,0,0,0,98.84917,50.159,47.65105,0,0,134.2846,197.9021,48.69017,0,48.69017,338.7989,80.66623,0.03680642,52.41616,79.07933,0,296.7513
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,21.09915,21.09915,0,0,0,21.09915,539.3499,5.994198,0,0,113.7982,22.20963,21.09915,0,0,85.59441,241.7233,85.59441,0,85.59441,420.0009,100,0.03663378,23.20906,91.03859,0,355.5215
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,8.732832,8.732832,0,0,0,8.732832,1159.58,92.07168,0,0,101.2641,9.192454,8.732832,0,0,0,318.7582,0,0,0,420.0009,100,0.03663378,9.606115,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,35.12072,35.12072,0,-1,0,35.12072,184.9046,27.97063,0,0,64.93981,36.96917,35.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.03663378,38.63279,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,2.908891,2.908891,0,0,0,2.908891,1774.537,48.55737,0,0,51.61936,3.06199,2.908891,0,0,0,318.7582,0,0,0,420.0009,100,0.03663378,3.19978,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,23.85373,23.85373,0,0,0,23.85373,152.6976,11.31488,0,0,36.42408,25.1092,23.85373,0,0,0,318.7582,0,0,0,420.0009,100,0.03663378,26.23911,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,4.396499,4.396499,0,0,0,4.396499,230.9835,5.527292,0,0,10.15519,4.627893,4.396499,0,0,0,318.7582,0,0,0,420.0009,100,0.03663378,4.836149,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,8.865492,8.865492,0,0,0,8.865492,35.54809,0,0,0,3.151513,9.332097,8.865492,0,0,0,318.7582,0,6.180583,-6.180583,413.4859,98.44884,0.03663378,9.752041,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,14.60235,14.60235,0,-1,0,14.60235,0,0,1.776357E-15,0,0,15.37089,14.60235,0,0,6.867315,312.5776,0,15.37089,-15.37089,397.2836,94.59114,0.03663378,16.06258,0,0,312.5776
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,8.693149,8.693149,0,-1,0,8.693149,0,0,1.776357E-15,0,0,9.150683,8.693149,0,0,23.94608,297.2068,0,9.150683,-9.150683,387.6379,92.29456,0.03663378,9.562464,0,0,297.2068
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.11351,288.0561,0,0,0,387.6379,92.29456,0.03663378,0,0,0,288.0561
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.11351,288.0561,0,0,0,387.6379,92.29456,0.03663378,0,0,0,288.0561
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,21.65044,21.65044,0,-1,0,21.65044,0,0,3.552714E-15,0,0,22.78994,21.65044,0,0,34.11351,288.0561,0,22.78994,-22.78994,363.6152,86.57488,0.03663378,23.81548,0,0,288.0561
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,21.67521,21.67521,0,-1,0,21.67521,0,0,3.552714E-15,0,0,22.81601,21.67521,0,0,59.43566,265.2661,0,22.81601,-22.81601,339.565,80.84866,0.03663378,23.84273,0,0,265.2661
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.78678,242.4501,0,0,0,339.565,80.84866,0.03663378,0,0,0,242.4501
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,15.64295,15.64295,0,-1,0,15.64295,0,0,1.776357E-15,0,0,16.46626,15.64295,0,0,84.78678,242.4501,0,16.46626,-16.46626,322.2081,76.71606,0.03663378,17.20724,0,0,242.4501
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,24.664,24.664,0,-1,0,24.664,0,0,3.552714E-15,0,0,25.9621,24.664,0,0,103.0826,225.9839,0,25.9621,-25.9621,294.8416,70.20024,0.03663378,27.1304,0,0,225.9839
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,9.40804,9.40804,0,-1,0,9.40804,0,0,0,0,0,9.9032,9.40804,0,0,131.9294,200.0218,0,9.9032,-9.9032,284.4027,67.7148,0.03663378,10.34884,0,0,200.0218
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.32099,34.32099,0,0,0,34.32099,0,0,7.105427E-15,0,0,36.12736,34.32099,0,0,142.933,190.1186,0,36.12736,-36.12736,246.3211,58.64777,0.03663378,37.75309,0,0,190.1186
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,37.91135,37.91135,0,0,0,37.91135,0,0,0,0,0,39.90668,37.91135,0,0,183.0745,153.9912,0,39.90668,-39.90668,204.2558,48.63224,0.03663378,41.70248,0,0,153.9912
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,30.90301,30.90301,0,0,0,30.90301,27.54608,0,0,0,8.512568,32.52949,30.90301,0,0,227.4152,114.0845,0,24.01692,-24.01692,178.9398,42.60462,0.03663378,33.99331,6.810054,0,122.5971
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,30.07912,30.07912,0,0,0,30.07912,111.874,0,0,0,33.65073,31.66224,30.07912,0,0,254.1007,90.0676,1.98849,0,1.98849,180.8262,43.05377,0.03662979,33.08704,26.92058,0,123.7183
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,26.04447,26.04447,0,-1,0,26.04447,149.6354,0,0,0,38.97174,27.41523,26.04447,0,0,252.1122,91.85724,11.55651,0,11.55651,191.7897,45.66412,0.03660661,28.64892,31.17739,0,130.829
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,16.67244,16.67244,0,0,0,16.67244,510.0591,0,0,0,85.0393,17.54994,16.67244,0,0,240.5557,102.2581,67.48936,0,67.48936,255.8157,60.90838,0.03647183,18.33969,68.03144,0,187.2974
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,34.60586,34.60586,0,0,0,34.60586,170.2294,0,0,0,58.90935,36.42722,34.60586,0,0,173.0663,162.9985,22.48213,0,22.48213,277.1441,65.98656,0.03642715,38.06644,47.12748,0,221.9079
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,15.16596,15.16596,0,0,0,15.16596,533.6486,0,0,0,80.93293,15.96417,15.16596,0,0,150.5842,183.2324,64.96877,0,64.96877,338.7789,80.66148,0.03629865,16.68256,64.74635,0,264.1654
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,36.40444,36.40444,0,0,0,36.40444,256.0438,0,0,0,93.21133,38.32047,36.40444,0,0,85.61544,241.7043,54.89087,0,54.89087,390.8529,93.06004,0.03619079,40.04489,74.56907,0,334.9156
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,25.0408,25.0408,0,-1,0,25.0408,232.213,1.064662,0,0,58.14797,26.35873,25.0408,0,0,30.72458,291.1061,30.72458,0,30.72458,420.0009,100,0.03613069,27.54488,46.51838,0,349.2541
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,20.50241,20.50241,0,0,0,20.50241,170.1798,13.30947,0,0,34.89095,21.58148,20.50241,0,0,0,318.7582,0,0,0,420.0009,100,0.03613069,22.55265,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,3.065177,3.065177,0,0,0,3.065177,970.0732,26.50796,0,0,29.73446,3.226502,3.065177,0,0,0,318.7582,0,0,0,420.0009,100,0.03613069,3.371695,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,9.45088,9.45088,0,0,0,9.45088,182.8545,7.333068,0,0,17.28136,9.948295,9.45088,0,0,0,318.7582,0,0,0,420.0009,100,0.03613069,10.39597,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.999705,0,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03613069,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,44.68276,44.68276,0,-1,0,44.68276,0,0,7.105427E-15,0,0,47.03448,44.68276,0,0,0,318.7582,0,47.03448,-47.03448,370.4221,88.19557,0.03613069,49.15104,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,34.67752,34.67752,0,-1,0,34.67752,0,0,7.105427E-15,0,0,36.50265,34.67752,0,0,52.26054,271.7238,0,36.50265,-36.50265,331.945,79.03436,0.03613069,38.14527,0,0,271.7238
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,6.05543,6.05543,0,-1,0,6.05543,0,0,8.881784E-16,0,0,6.374137,6.05543,0,0,92.81904,235.2211,0,6.374137,-6.374137,325.226,77.43462,0.03613069,6.660973,0,0,235.2211
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.90141,228.847,0,0,0,325.226,77.43462,0.03613069,0,0,0,228.847
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,16.4138,16.4138,0,-1,0,16.4138,0,0,3.552714E-15,0,0,17.27768,16.4138,0,0,99.90141,228.847,0,17.27768,-17.27768,307.0138,73.09837,0.03613069,18.05518,0,0,228.847
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,21.39369,21.39369,0,-1,0,21.39369,0,0,3.552714E-15,0,0,22.51968,21.39369,0,0,119.0988,211.5693,0,22.51968,-22.51968,283.2759,67.44652,0.03613069,23.53306,0,0,211.5693
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,23.49614,23.49614,0,-1,0,23.49614,0,0,3.552714E-15,0,0,24.73278,23.49614,0,0,144.1207,189.0496,0,24.73278,-24.73278,257.2053,61.23923,0.03613069,25.84575,0,0,189.0496
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,12.8522,12.8522,0,-1,0,12.8522,0,0,1.776357E-15,0,0,13.52863,12.8522,0,0,171.6016,164.3168,0,13.52863,-13.52863,242.9449,57.8439,0.03613069,14.13742,0,0,164.3168
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,7.254989,7.254989,0,-1,0,7.254989,0,0,8.881784E-16,0,0,7.63683,7.254989,0,0,186.6334,150.7882,0,7.63683,-7.63683,234.8949,55.92726,0.03613069,7.980488,0,0,150.7882
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1187,143.1514,0,0,0,234.8949,55.92726,0.03613069,0,0,0,143.1514
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.1187,143.1514,0,0,0,234.8949,55.92726,0.03613069,0,0,0,143.1514
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.02391359,0.02391359,0,0,0,0.02391359,0,0,0,0,0,0.0251722,0.02391359,0,0,195.1187,143.1514,0,0.0251722,-0.0251722,234.8684,55.92094,0.03613069,0.02630495,0,0,143.1514
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,15.30658,15.30658,0,0,0,15.30658,154.9821,0,0,0,23.72246,16.11219,15.30658,0,0,195.1467,143.1262,7.610265,0,7.610265,242.0882,57.63992,0.03611584,16.83724,18.97796,0,166.8486
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,9.96812,9.96812,0,0,0,9.96812,514.2725,0,0,0,51.26329,10.49276,9.96812,0,0,187.5365,149.9754,40.77053,0,40.77053,280.7665,66.84903,0.03603647,10.96493,41.01063,0,201.2387
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,146.7659,186.6689,79.57042,0,79.57042,356.2536,84.82211,0.03588256,0,63.65633,0,266.2393
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,28.0934,28.0934,0,0,0,28.0934,284.1178,0,0,0,79.81836,29.57201,28.0934,0,0,67.1955,258.2823,50.24635,0,50.24635,403.9215,96.17159,0.03578605,30.90275,63.85469,0,338.1006
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,59.63338,0,0,76.58252,0,0,0,0,16.94914,303.504,16.94914,0,16.94914,420.0009,100,0.03575361,0,61.26602,0,380.0865
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,23.94227,23.94227,0,0,0,23.94227,382.7119,66.42754,0,0,91.62993,25.20239,23.94227,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,26.3365,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,32.7065,32.7065,0,0,0,32.7065,389.0803,92.82663,0,0,127.2545,34.42789,32.7065,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,35.97715,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,16.7685,16.7685,0,-1,0,16.7685,708.1374,101.093,0,0,118.744,17.65105,16.7685,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,18.44535,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,7.72172,7.72172,0,0,0,7.72172,963.8404,66.29693,0,0,74.42506,8.128126,7.72172,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,8.493892,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,28.4032,28.4032,0,0,0,28.4032,193.4688,25.05324,0,0,54.95134,29.89811,28.4032,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,31.24352,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,8.119012,8.119012,0,0,0,8.119012,354.264,20.21641,0,0,28.76274,8.546329,8.119012,0,0,0,318.7582,0,0,0,420.0009,100,0.03575361,8.930913,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,7.629906,7.629906,0,0,0,7.629906,90.33407,0,0,0,6.892404,8.03148,7.629906,0,0,0,318.7582,0,1.139076,-1.139076,418.8001,99.71412,0.03575361,8.392897,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26564,317.6191,0,0,0,418.8001,99.71412,0.03575361,0,0,0,317.6191
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,11.99227,11.99227,0,-1,0,11.99227,0,0,1.776357E-15,0,0,12.62344,11.99227,0,0,1.26564,317.6191,0,12.62344,-12.62344,405.4939,96.54597,0.03575361,13.19149,0,0,317.6191
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,16.561,16.561,0,-1,0,16.561,0,0,3.552714E-15,0,0,17.43263,16.561,0,0,15.29168,304.9957,0,17.43263,-17.43263,387.1183,92.17083,0.03575361,18.2171,0,0,304.9957
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,36.47546,36.47546,0,-1,0,36.47546,0,0,7.105427E-15,0,0,38.39523,36.47546,0,0,34.66127,287.5631,0,38.39523,-38.39523,346.6461,82.53463,0.03575361,40.12301,0,0,287.5631
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,6.706712,6.706712,0,-1,0,6.706712,0,0,0,0,0,7.059697,6.706712,0,0,77.32263,249.1678,0,7.059697,-7.059697,339.2046,80.76283,0.03575361,7.377383,0,0,249.1678
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.16674,242.1082,0,0,0,339.2046,80.76283,0.03575361,0,0,0,242.1082
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,19.38383,19.38383,0,-1,0,19.38383,0,0,3.552714E-15,0,0,20.40404,19.38383,0,0,85.16674,242.1082,0,20.40404,-20.40404,317.6968,75.64195,0.03575361,21.32222,0,0,242.1082
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.8379,221.7041,0,0,0,317.6968,75.64195,0.03575361,0,0,0,221.7041
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.25969,32.25969,0,-1,0,32.25969,0,0,0,0,0,33.95757,32.25969,0,0,107.8379,221.7041,0,33.95757,-33.95757,281.9024,67.11949,0.03575361,35.48566,0,0,221.7041
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,14.37593,14.37593,0,-1,0,14.37593,0,0,1.776357E-15,0,0,15.13256,14.37593,0,0,145.5685,187.7466,0,15.13256,-15.13256,265.9513,63.32161,0.03575361,15.81353,0,0,187.7466
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,6.913282,6.913282,0,0,0,6.913282,0,0,8.881784E-16,0,0,7.277139,6.913282,0,0,162.3825,172.614,0,7.277139,-7.277139,258.2805,61.49524,0.03575361,7.60461,0,0,172.614
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,32.39791,32.39791,0,0,0,32.39791,0,0,0,0,0,34.10307,32.39791,0,0,170.4682,165.3369,0,34.10307,-34.10307,222.3327,52.93626,0.03575361,35.6377,0,0,165.3369
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,8.420103,8.420103,0,0,0,8.420103,91.93756,0,1.776357E-15,0,7.741237,8.863266,8.420103,0,0,208.3605,131.2338,0,1.122029,-1.122029,221.15,52.65466,0.03575361,9.262113,6.192989,0,138.975
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,44.81623,44.81623,0,0,0,44.81623,62.85001,0,7.105427E-15,0,28.16701,47.17498,44.81623,0,0,209.6072,130.1118,0,19.00798,-19.00798,201.1138,47.88415,0.03575361,49.29786,22.5336,0,158.2788
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,7.090684,7.090684,0,-1,0,7.090684,802.3884,0,0,0,56.89483,7.463878,7.090684,0,0,230.7272,111.1038,49.43095,0,49.43095,248.0082,59.04944,0.03565934,7.799753,45.51587,0,167.9986
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,22.45568,22.45568,0,0,0,22.45568,246.815,0,0,0,55.42398,23.63755,22.45568,0,0,181.2962,155.5916,31.78642,0,31.78642,278.1634,66.22925,0.03559898,24.70124,44.33918,0,211.0156
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,36.64307,36.64307,0,0,0,36.64307,123.9619,0,0,0,45.42345,38.57165,36.64307,0,0,149.5098,184.1994,6.851804,0,6.851804,284.6636,67.77691,0.035586,40.30737,36.33876,0,229.6229
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,13.48316,13.48316,0,0,0,13.48316,483.4059,0,0,0,65.17839,14.1928,13.48316,0,0,142.658,190.366,50.98559,0,50.98559,333.0328,79.29336,0.03548968,14.83148,52.14271,0,255.5444
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,7.963542,7.963542,0,0,0,7.963542,908.5613,0,0,0,72.35365,8.382675,7.963542,0,0,91.67239,236.2531,63.97098,0,63.97098,393.721,93.7429,0.03536956,8.759895,57.88292,0,308.6067
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,41.27537,41.27537,0,-1,0,41.27537,248.2581,31.32028,0,0,102.4694,43.44775,41.27537,0,0,27.70141,293.827,27.70141,0,27.70141,420.0009,100,0.0353178,45.4029,81.97555,0,396.2964
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,32.04996,32.04996,0,0,0,32.04996,265.5771,51.38056,0,0,85.11736,33.7368,32.04996,0,0,0,318.7582,0,0,0,420.0009,100,0.0353178,35.25496,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,26.48475,26.48475,0,0,0,26.48475,211.0518,28.01786,0,0,55.89655,27.87869,26.48475,0,0,0,318.7582,0,0,0,420.0009,100,0.0353178,29.13323,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,29.87899,29.87899,0,0,0,29.87899,104.6811,0,0,0,31.27765,31.45157,29.87899,0,0,0,318.7582,0,0.1739228,-0.1739228,419.8175,99.95635,0.0353178,32.86689,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,44.74342,44.74342,0,0,0,44.74342,10.83422,0,0,0,4.847601,47.09833,44.74342,0,0,0.1932476,318.5843,0,42.25073,-42.25073,375.2813,89.35252,0.0353178,49.21776,3.878081,0,323.4319
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,26.71217,26.71217,0,-1,0,26.71217,0,0,3.552714E-15,0,0,28.11807,26.71217,0,0,47.1385,276.3336,0,28.11807,-28.11807,345.6423,82.29562,0.0353178,29.38338,0,0,276.3336
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,6.498275,6.498275,0,-1,0,6.498275,0,0,8.881784E-16,0,0,6.84029,6.498275,0,0,78.3808,248.2155,0,6.84029,-6.84029,338.432,80.57888,0.0353178,7.148103,0,0,248.2155
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,28.45745,28.45745,0,-1,0,28.45745,0,0,3.552714E-15,0,0,29.95521,28.45745,0,0,85.98112,241.3752,0,29.95521,-29.95521,306.8564,73.06091,0.0353178,31.3032,0,0,241.3752
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,14.65168,14.65168,0,-1,0,14.65168,0,0,1.776357E-15,0,0,15.42282,14.65168,0,0,119.2647,211.42,0,15.42282,-15.42282,290.5993,69.19018,0.0353178,16.11685,0,0,211.42
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,37.57552,37.57552,0,-1,0,37.57552,0,0,7.105427E-15,0,0,39.55318,37.57552,0,0,136.4012,195.9972,0,39.55318,-39.55318,248.9066,59.26336,0.0353178,41.33307,0,0,195.9972
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,15.45458,15.45458,0,-1,0,15.45458,0,0,0,0,0,16.26798,15.45458,0,0,180.3491,156.444,0,16.26798,-16.26798,231.7587,55.18052,0.0353178,17.00004,0,0,156.444
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,8.659484,8.659484,0,-1,0,8.659484,0,0,1.776357E-15,0,0,9.115247,8.659484,0,0,198.4247,140.176,0,9.115247,-9.115247,222.1504,52.89283,0.0353178,9.525433,0,0,140.176
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,19.8111,19.8111,0,-1,0,19.8111,0,0,3.552714E-15,0,0,20.85379,19.8111,0,0,208.5527,131.0608,0,20.85379,-20.85379,200.1685,47.65908,0.0353178,21.79221,0,0,131.0608
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.7236,110.207,0,0,0,200.1685,47.65908,0.0353178,0,0,0,110.207
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.7236,110.207,0,0,0,200.1685,47.65908,0.0353178,0,0,0,110.207
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,33.82799,33.82799,0,0,0,33.82799,0,0,0,0,0,35.60841,33.82799,0,0,231.7236,110.207,0,35.60841,-35.60841,162.634,38.7223,0.0353178,37.21079,0,0,110.207
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,16.08845,16.08845,0,0,0,16.08845,0,0,3.552714E-15,0,0,16.93521,16.08845,0,0,271.2885,74.59858,0,16.93521,-16.93521,144.7827,34.472,0.0353178,17.6973,0,0,74.59858
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,32.72828,32.72828,0,0,0,32.72828,46.77826,0,0,0,15.30972,34.45082,32.72828,0,0,290.1054,57.66336,0,19.1411,-19.1411,124.6062,29.66808,0.0353178,36.00111,12.24778,0,72.97308
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,1.927943,1.927943,0,0,0,1.927943,2373.16,0,0,0,45.75315,2.029413,1.927943,0,0,311.3733,38.52226,43.72374,0,43.72374,166.0862,39.54425,0.03523641,2.120737,36.60252,0,84.27542
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,39.6657,39.6657,0,-1,0,39.6657,191.5908,0,0,0,75.99582,41.75337,39.6657,0,0,267.6495,77.87363,34.24245,0,34.24245,198.5714,47.27882,0.03517293,43.63227,60.79666,0,153.8694
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,11.96931,11.96931,0,0,0,11.96931,736.372,0,0,0,88.13867,12.59928,11.96931,0,0,233.4071,108.6918,75.5394,0,75.5394,270.2344,64.34139,0.0350337,13.16624,70.51094,0,196.8305
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,43.6342,43.6342,0,0,0,43.6342,268.7581,0,0,0,117.2704,45.93074,43.6342,0,0,157.8677,176.6773,71.33971,0,71.33971,337.9132,80.45536,0.03490321,47.99762,93.81636,0,293.9478
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,32.06388,32.06388,0,0,0,32.06388,367.9634,0,0,0,117.9833,33.75145,32.06388,0,0,86.52799,240.883,84.23189,0,84.23189,417.8226,99.48136,0.03475039,35.27027,94.38667,0,358.8664
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,19.95333,19.95333,0,0,0,19.95333,602.2336,96.86608,0,0,120.1657,21.00351,19.95333,0,0,2.296106,316.6917,2.296106,0,2.296106,420.0009,100,0.03474624,21.94867,96.13256,0,436.8574
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,29.47049,29.47049,0,-1,0,29.47049,326.5888,65.22575,0,0,96.24733,31.02157,29.47049,0,0,0,318.7582,0,0,0,420.0009,100,0.03474624,32.41754,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,23.60594,23.60594,0,0,0,23.60594,261.0761,36.78111,0,0,61.62946,24.84835,23.60594,0,0,0,318.7582,0,0,0,420.0009,100,0.03474624,25.96653,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,20.54287,20.54287,0,0,0,20.54287,304.7876,40.98804,0,0,62.61211,21.62407,20.54287,0,0,0,318.7582,0,0,0,420.0009,100,0.03474624,22.59715,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,48.37778,48.37778,0,0,0,48.37778,54.48095,0,7.105427E-15,0,26.35668,50.92398,48.37778,0,0,0,318.7582,0,24.56731,-24.56731,394.1046,93.83424,0.03474624,53.21556,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,25.17385,25.17385,0,0,0,25.17385,17.56497,0,0,0,4.421781,26.49879,25.17385,0,0,27.29701,294.1909,0,22.07701,-22.07701,370.8334,88.2935,0.03474624,27.69124,3.537425,0,298.6127
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.82702,272.1139,0,0,0,370.8334,88.2935,0.03474624,0,0,0,272.1139
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,25.12658,25.12658,0,-1,0,25.12658,0,0,0,0,0,26.44903,25.12658,0,0,51.82702,272.1139,0,26.44903,-26.44903,342.9537,81.65547,0.03474624,27.63924,0,0,272.1139
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,23.45517,23.45517,0,-1,0,23.45517,0,0,3.552714E-15,0,0,24.68965,23.45517,0,0,81.21484,245.6649,0,24.68965,-24.68965,316.9285,75.45901,0.03474624,25.80068,0,0,245.6649
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,40.75467,40.75467,0,-1,0,40.75467,0,0,0,0,0,42.89966,40.75467,0,0,108.6478,220.9752,0,42.89966,-42.89966,271.7083,64.69232,0.03474624,44.83014,0,0,220.9752
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,15.06012,15.06012,0,-1,0,15.06012,0,0,1.776357E-15,0,0,15.85276,15.06012,0,0,156.3141,178.0756,0,15.85276,-15.85276,254.998,60.71369,0.03474624,16.56614,0,0,178.0756
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,25.27058,25.27058,0,-1,0,25.27058,0,0,3.552714E-15,0,0,26.60061,25.27058,0,0,173.9282,162.2228,0,26.60061,-26.60061,226.9585,54.03763,0.03474624,27.79764,0,0,162.2228
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,12.78538,12.78538,0,-1,0,12.78538,0,0,1.776357E-15,0,0,13.4583,12.78538,0,0,203.4845,135.6222,0,13.4583,-13.4583,212.7722,50.65995,0.03474624,14.06392,0,0,135.6222
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,10.99366,10.99366,0,-1,0,10.99366,0,0,1.776357E-15,0,0,11.57228,10.99366,0,0,218.4381,122.1639,0,11.57228,-11.57228,200.574,47.75561,0.03474624,12.09303,0,0,122.1639
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,34.10793,34.10793,0,-1,0,34.10793,0,0,7.105427E-15,0,0,35.90308,34.10793,0,0,231.2962,110.5916,0,35.90308,-35.90308,162.7288,38.74487,0.03474624,37.51872,0,0,110.5916
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,4.610696,4.610696,0,-1,0,4.610696,0,0,8.881784E-16,0,0,4.853364,4.610696,0,0,271.1885,74.68854,0,4.853364,-4.853364,157.6129,37.52681,0.03474624,5.071765,0,0,74.68854
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,59.77719,59.77719,0,0,0,59.77719,0,0,7.105427E-15,0,0,62.92336,59.77719,0,0,276.5812,69.83517,0,62.92336,-62.92336,91.28586,21.73469,0.03474624,65.75491,0,0,69.83517
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,16.05592,16.05592,81,0,22.761,16.05592,0,0,0,0,0,0,0,64.94408,61.69688,346.496,6.911814,61.69688,0,61.69688,149.8167,35.67056,0.03551993,17.66151,0,81,6.911814
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,14.19843,14.19843,81,0,22.761,14.19843,98.72397,0,0,0,14.01725,0,0,66.80157,63.46149,284.7991,62.439,77.47874,0,77.47874,223.3194,53.17119,0.03625914,15.61827,11.2138,81,76.45625
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,59.35983,59.35983,81,0,22.761,59.35983,50.11006,0,0,0,29.74524,0,0,21.64017,20.55817,207.3204,132.1699,50.30341,0,50.30341,271.0414,64.53355,0.03688719,65.29581,23.79619,81,161.9151
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,3.586874,3.586874,0,-1,0,3.586874,1104.309,0,0,0,39.61017,3.775657,3.586874,0,0,157.017,177.4429,35.83452,0,35.83452,305.037,72.62772,0.03681929,3.945562,31.68814,0,217.0531
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,28.4446,28.4446,0,0,0,28.4446,259.8712,0,0,0,73.91933,29.94169,28.4446,0,0,121.1825,209.694,43.97764,0,43.97764,346.7579,82.56124,0.03673629,31.28906,59.13546,0,283.6133
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,34.49297,34.49297,0,0,0,34.49297,302.3863,0,0,0,104.302,36.3084,34.49297,0,0,77.20483,249.2739,67.99364,0,67.99364,411.2624,97.91941,0.03660871,37.94227,83.44164,0,353.5759
