Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,24.60591,24.60591,0,0,0,24.60591,390.7644,61.039,0,0,96.15113,25.90095,24.60591,0,0,9.211178,310.4682,9.211178,0,9.211178,420.0009,100,0.03659149,27.0665,76.92091,0,406.6193
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,15.89395,15.89395,0,0,0,15.89395,655.8233,87.50574,0,0,104.2362,16.73047,15.89395,0,0,0,318.7582,0,0,0,420.0009,100,0.03659149,17.48334,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,21.46644,21.46644,0,-1,0,21.46644,323.7718,46.90603,0,0,69.50228,22.59625,21.46644,0,0,0,318.7582,0,0,0,420.0009,100,0.03659149,23.61309,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,19.39264,19.39264,0,0,0,19.39264,333.938,44.3461,0,0,64.7594,20.41331,19.39264,0,0,0,318.7582,0,0,0,420.0009,100,0.03659149,21.33191,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03659149,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,34.19154,34.19154,0,0,0,34.19154,49.80233,0,0,0,17.02818,35.99109,34.19154,0,0,0,318.7582,0,18.96291,-18.96291,400.0122,95.24081,0.03659149,37.61069,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,30.93567,30.93567,0,0,0,30.93567,17.52641,0,3.552714E-15,0,5.421912,32.56387,30.93567,0,0,21.0699,299.7953,0,27.14195,-27.14195,371.402,88.42888,0.03659149,34.02924,4.337529,0,305.2172
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,34.06388,34.06388,0,-1,0,34.06388,0,0,0,0,0,35.85672,34.06388,0,0,51.22763,272.6534,0,35.85672,-35.85672,333.6057,79.42978,0.03659149,37.47027,0,0,272.6534
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,24.49531,24.49531,0,-1,0,24.49531,0,0,0,0,0,25.78453,24.49531,0,0,91.06842,236.7966,0,25.78453,-25.78453,306.4265,72.95853,0.03659149,26.94484,0,0,236.7966
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7179,211.0121,0,0,0,306.4265,72.95853,0.03659149,0,0,0,211.0121
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,24.58936,24.58936,0,-1,0,24.58936,0,0,3.552714E-15,0,0,25.88354,24.58936,0,0,119.7179,211.0121,0,25.88354,-25.88354,279.1428,66.46244,0.03659149,27.0483,0,0,211.0121
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,13.53253,13.53253,0,-1,0,13.53253,0,0,1.776357E-15,0,0,14.24477,13.53253,0,0,148.4774,185.1286,0,14.24477,-14.24477,264.1275,62.88737,0.03659149,14.88579,0,0,185.1286
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,20.99651,20.99651,0,-1,0,20.99651,0,0,3.552714E-15,0,0,22.10159,20.99651,0,0,164.3049,170.8838,0,22.10159,-22.10159,240.8304,57.34045,0.03659149,23.09616,0,0,170.8838
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,31.11886,31.11886,0,-1,0,31.11886,0,0,3.552714E-15,0,0,32.75669,31.11886,0,0,188.8622,148.7822,0,32.75669,-32.75669,206.3018,49.11938,0.03659149,34.23074,0,0,148.7822
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,32.82561,32.82561,0,-1,0,32.82561,0,0,0,0,0,34.55328,32.82561,0,0,225.2586,116.0255,0,34.55328,-34.55328,169.8794,40.44741,0.03659149,36.10818,0,0,116.0255
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,33.19904,33.19904,0,-1,0,33.19904,0,0,0,0,0,34.94636,33.19904,0,0,263.6511,81.47224,0,34.94636,-34.94636,133.0427,31.67678,0.03659149,36.51895,0,0,81.47224
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,18.53152,18.53152,0,-1,0,18.53152,0,0,3.552714E-15,0,0,19.50686,18.53152,0,0,302.4804,46.52587,0,19.50686,-19.50686,112.4807,26.78107,0.03659149,20.38467,0,0,46.52587
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,8.666459,8.666459,0,0,0,8.666459,0,0,1.776357E-15,0,0,9.122589,8.666459,0,0,324.1547,27.01901,0,9.122589,-9.122589,102.8646,24.49154,0.03659149,9.533105,0,0,27.01901
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,34.63398,34.63398,20.25,0,7.39125,34.63398,0,0,0,0,0,15.14103,14.38398,0,0,334.2909,17.89642,0,15.14103,-15.14103,86.9046,20.69153,0.03659149,38.09738,0,81,17.89642
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,7.174822,7.174822,79.49061,0,22.37913,7.174822,202.7779,0,0,0,14.54895,0,0,72.31579,68.7,351.1143,2.755385,83.24895,0,83.24895,165.8815,39.49551,0.03728325,7.892304,11.63916,81,17.30434
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,4.697252,4.697252,77.01304,0,21.7523,4.697252,918.4165,0,0,0,43.14034,0,0,72.31579,68.7,267.8653,77.67944,111.8403,0,111.8403,271.9825,64.75762,0.0378791,5.166977,34.51227,81,120.8198
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,156.025,178.3358,75.46686,0,75.46686,343.5767,81.80381,0.03773514,0,60.37349,0,253.8026
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,14.23029,14.23029,0,0,0,14.23029,546.7751,0,0,0,77.8077,14.97925,14.23029,0,0,80.55811,246.2559,62.82844,0,62.82844,403.181,95.99529,0.03761613,15.65332,62.24616,0,324.0636
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,84.79435,0,0,102.524,0,0,0,0,17.72967,302.8015,17.72967,0,17.72967,420.0009,100,0.03758267,0,82.01922,0,405.3255
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,14.46928,14.46928,0,0,0,14.46928,876.2078,111.5502,0,0,126.781,15.23082,14.46928,0,0,0,318.7582,0,0,0,420.0009,100,0.03758267,15.91621,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,20.52995,20.52995,0,0,0,20.52995,606.4182,102.8868,0,0,124.4973,21.61047,20.52995,0,0,0,318.7582,0,0,0,420.0009,100,0.03758267,22.58294,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03758267,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,39.54465,39.54465,0,0,0,39.54465,183.1452,30.79817,0,0,72.42412,41.62595,39.54465,0,0,0,318.7582,0,0,0,420.0009,100,0.03758267,43.49911,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,24.59635,24.59635,0,0,0,24.59635,161.7686,13.89828,0,0,39.78917,25.89089,24.59635,0,0,0,318.7582,0,0,0,420.0009,100,0.03758267,27.05598,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,43.52148,43.52148,0,0,0,43.52148,37.46529,0,0,0,16.30544,45.81208,43.52148,0,0,0,318.7582,0,29.50664,-29.50664,388.8981,92.5946,0.03758267,47.87362,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,18.90497,18.90497,0,0,0,18.90497,28.2113,0,0,0,5.333337,19.89997,18.90497,0,0,32.78515,289.2516,0,14.56663,-14.56663,373.5435,88.93876,0.03758267,20.79546,4.26667,0,294.5849
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,32.56375,32.56375,0,-1,0,32.56375,0,0,0,0,0,34.27763,32.56375,0,0,48.97029,274.685,0,34.27763,-34.27763,337.4117,80.33597,0.03758267,35.82013,0,0,274.685
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,23.07588,23.07588,0,-1,0,23.07588,0,0,0,0,0,24.2904,23.07588,0,0,87.05656,240.4073,0,24.2904,-24.2904,311.8074,74.23971,0.03758267,25.38347,0,0,240.4073
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.8859172,0.8859172,0,-1,0,0.8859172,0,0,1.110223E-16,0,0,0.9325445,0.8859172,0,0,114.0459,216.1169,0,0.9325445,-0.9325445,310.8244,74.00567,0.03758267,0.974509,0,0,216.1169
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,28.55986,28.55986,0,-1,0,28.55986,0,0,3.552714E-15,0,0,30.06301,28.55986,0,0,115.0821,215.1844,0,30.06301,-30.06301,279.1352,66.46063,0.03758267,31.41584,0,0,215.1844
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,20.49755,20.49755,0,-1,0,20.49755,0,0,0,0,0,21.57636,20.49755,0,0,148.4854,185.1214,0,21.57636,-21.57636,256.3918,61.04553,0.03758267,22.5473,0,0,185.1214
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4591,163.545,0,0,0,256.3918,61.04553,0.03758267,0,0,0,163.545
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4591,163.545,0,0,0,256.3918,61.04553,0.03758267,0,0,0,163.545
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,20.04112,20.04112,0,-1,0,20.04112,0,0,0,0,0,21.09591,20.04112,0,0,172.4591,163.545,0,21.09591,-21.09591,234.1547,55.75101,0.03758267,22.04523,0,0,163.545
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,8.486692,8.486692,0,-1,0,8.486692,0,0,0,0,0,8.93336,8.486692,0,0,195.899,142.4491,0,8.93336,-8.93336,224.7381,53.50897,0.03758267,9.335361,0,0,142.4491
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,5.666853,5.666853,0,-1,0,5.666853,0,0,0,0,0,5.965108,5.666853,0,0,205.825,133.5157,0,5.965108,-5.965108,218.4503,52.01188,0.03758267,6.233538,0,0,133.5157
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,4.460726,4.460726,0,0,0,4.460726,0,0,8.881784E-16,0,0,4.695501,4.460726,0,0,212.4529,127.5506,0,4.695501,-4.695501,213.5008,50.83343,0.03758267,4.906799,0,0,127.5506
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.6701,122.8551,0,0,0,213.5008,50.83343,0.03758267,0,0,0,122.8551
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,11.59607,11.59607,0,0,0,11.59607,170.1881,0,0,0,19.73513,12.20639,11.59607,0,0,217.6701,122.8551,7.528742,0,7.528742,220.6432,52.534,0.03756849,12.75568,15.78811,0,142.5903
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,20.57029,20.57029,0,0,0,20.57029,186.5115,0,0,0,38.36596,21.65294,20.57029,0,0,210.1414,129.631,16.71302,0,16.71302,236.4986,56.30908,0.03753703,22.62732,30.69277,0,167.9969
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,40.53516,40.53516,0,-1,0,40.53516,192.5331,0,0,0,78.04357,42.66859,40.53516,0,0,193.4283,144.6727,35.37499,0,35.37499,270.0583,64.29945,0.03747063,44.58867,62.43486,0,222.7163
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,7.945835,7.945835,0,0,0,7.945835,1010.63,0,0,0,80.30299,8.364037,7.945835,0,0,158.0534,176.5102,71.93896,0,71.93896,338.3055,80.54877,0.03733632,8.740417,64.24239,0,256.8132
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,28.26987,28.26987,0,0,0,28.26987,361.1794,0,0,0,102.105,29.75776,28.26987,0,0,86.1144,241.2553,72.3472,0,72.3472,406.9401,96.89031,0.03720221,31.09686,81.68397,0,343.3602
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,5.378098,5.378098,0,0,0,5.378098,1797.515,77.24376,0,0,96.67212,5.661156,5.378098,0,0,13.7672,306.3677,13.7672,0,13.7672,420.0009,100,0.0371768,5.915908,77.33769,0,403.0399
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0371768,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,1.975799,1.975799,0,-1,0,1.975799,4816.18,93.07823,0,0,95.15802,2.079788,1.975799,0,0,0,318.7582,0,0,0,420.0009,100,0.0371768,2.173379,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,37.07867,37.07867,0,0,0,37.07867,150.7281,16.85778,0,0,55.88795,39.03018,37.07867,0,0,0,318.7582,0,0,0,420.0009,100,0.0371768,40.78653,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.2322302,0.2322302,0,0,0,0.2322302,11348.81,26.1109,0,0,26.35535,0.2444528,0.2322302,0,0,0,318.7582,0,0,0,420.0009,100,0.0371768,0.2554532,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,45.20695,45.20695,0,0,0,45.20695,36.1936,7.105427E-15,0,0,16.36202,47.58627,45.20695,0,0,0,318.7582,0,31.22424,-31.22424,387.0876,92.16353,0.0371768,49.72765,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,39.98621,39.98621,0,0,0,39.98621,10.23086,7.105427E-15,0,0,4.090935,42.09075,39.98621,0,0,34.6936,287.534,0,37.99982,-37.99982,347.0323,82.62656,0.0371768,43.98484,3.272748,0,291.6249
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.91562,249.5342,0,0,0,347.0323,82.62656,0.0371768,0,0,0,249.5342
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,21.02936,21.02936,0,-1,0,21.02936,0,0,3.552714E-15,0,0,22.13617,21.02936,0,0,76.91562,249.5342,0,22.13617,-22.13617,323.6987,77.07097,0.0371768,23.1323,0,0,249.5342
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,21.62598,21.62598,0,-1,0,21.62598,0,0,0,0,0,22.76419,21.62598,0,0,101.5114,227.398,0,22.76419,-22.76419,299.7031,71.35775,0.0371768,23.78858,0,0,227.398
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,11.49294,11.49294,0,-1,0,11.49294,0,0,0,0,0,12.09783,11.49294,0,0,126.8049,204.6338,0,12.09783,-12.09783,286.9509,68.32151,0.0371768,12.64223,0,0,204.6338
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2469,192.536,0,0,0,286.9509,68.32151,0.0371768,0,0,0,192.536
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.06935,42.06935,0,-1,0,42.06935,0,0,7.105427E-15,0,0,44.28352,42.06935,0,0,140.2469,192.536,0,44.28352,-44.28352,240.272,57.2075,0.0371768,46.27628,0,0,192.536
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,8.701049,8.701049,0,-1,0,8.701049,0,0,0,0,0,9.158998,8.701049,0,0,189.4509,148.2525,0,9.158998,-9.158998,230.6175,54.90883,0.0371768,9.571154,0,0,148.2525
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,12.04229,12.04229,0,-1,0,12.04229,0,0,1.776357E-15,0,0,12.6761,12.04229,0,0,199.6275,139.0934,0,12.6761,-12.6761,217.2558,51.72746,0.0371768,13.24652,0,0,139.0934
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,25.55203,25.55203,0,-1,0,25.55203,0,0,3.552714E-15,0,0,26.89688,25.55203,0,0,213.7121,126.4174,0,26.89688,-26.89688,188.904,44.97704,0.0371768,28.10724,0,0,126.4174
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.43475,26.43475,0,-1,0,26.43475,0,0,0,0,0,27.82606,26.43475,0,0,243.5975,99.52048,0,27.82606,-27.82606,159.5727,37.99343,0.0371768,29.07823,0,0,99.52048
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,14.44734,14.44734,0,0,0,14.44734,0,0,1.776357E-15,0,0,15.20772,14.44734,0,0,274.5154,71.69442,0,15.20772,-15.20772,143.5424,34.17669,0.0371768,15.89207,0,0,71.69442
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,16.11477,16.11477,0,0,0,16.11477,0,0,0,0,0,16.96292,16.11477,0,0,291.4128,56.4867,0,16.96292,-16.96292,125.6619,29.91944,0.0371768,17.72625,0,0,56.4867
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,9.652328,9.652328,0,0,0,9.652328,250.5539,0,0,0,24.18428,10.16035,9.652328,0,0,310.2605,39.52377,14.02394,0,14.02394,138.9662,33.08712,0.03715095,10.61756,19.34743,0,63.70806
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,24.04096,24.04096,0,0,0,24.04096,221.6025,0,0,0,53.27537,25.30627,24.04096,0,0,296.2366,52.14532,27.9691,0,27.9691,165.5,39.40468,0.03709951,26.44506,42.6203,0,105.4207
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,7.554458,7.554458,0,-1,0,7.554458,1097.857,0,0,0,82.93716,7.952061,7.554458,0,0,268.2675,77.3175,74.98509,0,74.98509,236.6371,56.34205,0.03696228,8.309904,66.34972,0,160.2547
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,19.65981,19.65981,0,0,0,19.65981,486.862,0,0,0,95.71615,20.69454,19.65981,0,0,193.2824,144.8041,75.02161,0,75.02161,307.8088,73.28767,0.036826,21.62579,76.57292,0,240.5202
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,35.3999,35.3999,0,0,0,35.3999,354.417,0,0,0,125.4633,37.26306,35.3999,0,0,118.2608,212.3235,88.20023,0,88.20023,391.4829,93.21004,0.03666706,38.9399,100.3706,0,337.7868
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,27.42435,27.42435,0,0,0,27.42435,446.606,63.55052,0,0,122.4788,28.86773,27.42435,0,0,30.06052,291.7038,30.06052,0,30.06052,420.0009,100,0.0366132,30.16678,97.98302,0,414.1825
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,20.8953,20.8953,0,0,0,20.8953,490.1399,80.42116,0,0,102.4162,21.99505,20.8953,0,0,0,318.7582,0,0,0,420.0009,100,0.0366132,22.98483,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,22.55856,22.55856,0,-1,0,22.55856,351.6817,55.58847,0,0,79.33431,23.74585,22.55856,0,0,0,318.7582,0,0,0,420.0009,100,0.0366132,24.81441,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,22.13597,22.13597,0,0,0,22.13597,141.0277,7.916832,0,0,31.21786,23.30102,22.13597,0,0,0,318.7582,0,0,0,420.0009,100,0.0366132,24.34957,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,28.45119,28.45119,0,0,0,28.45119,141.131,10.20482,0,0,40.15344,29.94862,28.45119,0,0,0,318.7582,0,0,0,420.0009,100,0.0366132,31.29631,32.12275,0,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,10.58323,10.58323,0,0,0,10.58323,162.0936,6.014495,0,0,17.15474,11.14025,10.58323,0,0,0,318.7582,0,0,0,420.0009,100,0.0366132,11.64156,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,33.14626,33.14626,0,0,0,33.14626,9.919408,0,0,0,3.287912,34.89079,33.14626,0,0,0,318.7582,0,31.60288,-31.60288,386.6885,92.0685,0.0366132,36.46088,2.63033,0,322.0461
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,21.98394,21.98394,0,-1,0,21.98394,0,0,0,0,0,23.14099,21.98394,0,0,35.11431,287.1553,0,23.14099,-23.14099,362.2957,86.26072,0.0366132,24.18234,0,0,287.1553
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,26.87334,26.87334,0,-1,0,26.87334,0,0,3.552714E-15,0,0,28.28773,26.87334,0,0,60.82653,264.0143,0,28.28773,-28.28773,332.4778,79.16123,0.0366132,29.56068,0,0,264.0143
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,28.868,28.868,0,-1,0,28.868,0,0,3.552714E-15,0,0,30.38736,28.868,0,0,92.25733,235.7266,0,30.38736,-30.38736,300.4467,71.5348,0.0366132,31.7548,0,0,235.7266
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,2.423214,2.423214,0,-1,0,2.423214,0,0,0,0,0,2.550751,2.423214,0,0,126.0211,205.3393,0,2.550751,-2.550751,297.758,70.89462,0.0366132,2.665535,0,0,205.3393
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,6.042348,6.042348,0,-1,0,6.042348,0,0,0,0,0,6.360366,6.042348,0,0,128.8552,202.7885,0,6.360366,-6.360366,291.0536,69.29834,0.0366132,6.646583,0,0,202.7885
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.082344,2.082344,0,-1,0,2.082344,0,0,4.440892E-16,0,0,2.191941,2.082344,0,0,135.9223,196.4281,0,2.191941,-2.191941,288.7431,68.74822,0.0366132,2.290579,0,0,196.4281
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,38.70964,38.70964,0,-1,0,38.70964,0,0,0,0,0,40.74699,38.70964,0,0,138.3578,194.2362,0,40.74699,-40.74699,245.792,58.52179,0.0366132,42.58061,0,0,194.2362
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,28.87629,28.87629,0,-1,0,28.87629,0,0,3.552714E-15,0,0,30.39609,28.87629,0,0,183.6322,153.4892,0,30.39609,-30.39609,213.7517,50.89316,0.0366132,31.76391,0,0,153.4892
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,7.754282,7.754282,0,-1,0,7.754282,0,0,8.881784E-16,0,0,8.162402,7.754282,0,0,217.4057,123.0931,0,8.162402,-8.162402,205.1478,48.84461,0.0366132,8.529711,0,0,123.0931
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,22.32016,22.32016,0,-1,0,22.32016,0,0,0,0,0,23.4949,22.32016,0,0,226.475,114.9307,0,23.4949,-23.4949,180.382,42.948,0.0366132,24.55217,0,0,114.9307
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.32386,32.32386,0,0,0,32.32386,0,0,0,0,0,34.02512,32.32386,0,0,252.5805,91.43581,0,34.02512,-34.02512,144.5163,34.40858,0.0366132,35.55625,0,0,91.43581
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,7.049416,7.049416,0,0,0,7.049416,0,0,8.881784E-16,0,0,7.420437,7.049416,0,0,290.3861,57.41069,0,7.420437,-7.420437,136.6945,32.54625,0.0366132,7.754357,0,0,57.41069
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,298.6311,49.99025,23.63072,0,23.63072,159.1126,37.88388,0.03657098,0,18.90458,0,73.62098
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,15.82631,15.82631,0,0,0,15.82631,328.0155,0,0,0,51.91275,16.65927,15.82631,0,0,275.0004,71.2579,35.25348,0,35.25348,192.557,45.84681,0.03650816,17.40894,41.5302,0,123.1706
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,239.7469,102.986,85.20966,0,85.20966,273.394,65.09367,0.03635722,0,68.16772,0,188.1957
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,0,0,0,105.1983,0,0,0,0,154.5372,179.6747,105.1983,0,105.1983,373.1938,88.85549,0.03617259,0,84.15862,0,284.873
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,58.32719,0,0,107.6661,0,0,0,0,49.33895,274.3532,49.33895,0,49.33895,420.0009,100,0.03608664,0,86.13291,0,382.0193
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,56.61877,56.61877,0,0,0,56.61877,202.207,54.88838,0,0,114.4871,59.59871,56.61877,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,62.28065,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,14.10467,14.10467,0,-1,0,14.10467,703.7393,84.41309,0,0,99.26012,14.84702,14.10467,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,15.51514,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,10.0768,10.0768,0,0,0,10.0768,813.8841,71.40634,0,0,82.0135,10.60716,10.0768,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,11.08448,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,24.1521,24.1521,0,0,0,24.1521,222.8394,28.39712,0,0,53.82038,25.42326,24.1521,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,26.5673,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,12.00936,12.00936,0,0,0,12.00936,194.0388,10.66139,0,0,23.30282,12.64143,12.00936,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,13.21029,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,1.933354,1.933354,0,0,0,1.933354,201.3942,1.858554,0,0,3.893663,2.03511,1.933354,0,0,0,318.7582,0,0,0,420.0009,100,0.03608664,2.12669,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,46.78122,46.78122,0,-1,0,46.78122,0,0,7.105427E-15,0,0,49.24339,46.78122,0,0,0,318.7582,0,49.24339,-49.24339,368.0938,87.64119,0.03608664,51.45934,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,36.07406,36.07406,0,-1,0,36.07406,0,0,0,0,0,37.97269,36.07406,0,0,54.71488,269.5148,0,37.97269,-37.97269,328.067,78.11104,0.03608664,39.68147,0,0,269.5148
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,4.441466,4.441466,0,-1,0,4.441466,0,0,8.881784E-16,0,0,4.675228,4.441466,0,0,96.90676,231.5421,0,4.675228,-4.675228,323.1389,76.93768,0.03608664,4.885612,0,0,231.5421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,21.40388,21.40388,0,-1,0,21.40388,0,0,3.552714E-15,0,0,22.5304,21.40388,0,0,102.1015,226.8669,0,22.5304,-22.5304,299.3898,71.28313,0.03608664,23.54426,0,0,226.8669
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,13.85552,13.85552,0,-1,0,13.85552,0,0,1.776357E-15,0,0,14.58476,13.85552,0,0,127.1352,204.3365,0,14.58476,-14.58476,284.0161,67.62274,0.03608664,15.24108,0,0,204.3365
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,11.85397,11.85397,0,-1,0,11.85397,0,0,0,0,0,12.47787,11.85397,0,0,143.3405,189.7518,0,12.47787,-12.47787,270.8633,64.49112,0.03608664,13.03937,0,0,189.7518
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,4.179341,4.179341,0,-1,0,4.179341,0,0,8.881784E-16,0,0,4.399306,4.179341,0,0,157.2048,177.2739,0,4.399306,-4.399306,266.226,63.38701,0.03608664,4.597275,0,0,177.2739
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,15.89945,15.89945,0,-1,0,15.89945,0,0,1.776357E-15,0,0,16.73626,15.89945,0,0,162.0929,172.8746,0,16.73626,-16.73626,248.5844,59.18665,0.03608664,17.48939,0,0,172.8746
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,15.4578,15.4578,0,-1,0,15.4578,0,0,1.776357E-15,0,0,16.27137,15.4578,0,0,180.6888,156.1383,0,16.27137,-16.27137,231.4329,55.10295,0.03608664,17.00358,0,0,156.1383
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,7.143228,7.143228,0,-1,0,7.143228,0,0,8.881784E-16,0,0,7.519187,7.143228,0,0,198.7681,139.8669,0,7.519187,-7.519187,223.507,53.21584,0.03608664,7.857551,0,0,139.8669
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,22.56655,22.56655,0,0,0,22.56655,0,0,3.552714E-15,0,0,23.75426,22.56655,0,0,207.1227,132.3478,0,23.75426,-23.75426,198.4678,47.25414,0.03608664,24.8232,0,0,132.3478
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,9.749986,9.749986,0,0,0,9.749986,0,0,1.776357E-15,0,0,10.26314,9.749986,0,0,233.5164,108.5935,0,10.26314,-10.26314,187.6495,44.67836,0.03608664,10.72498,0,0,108.5935
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,8.780401,8.780401,0,0,0,8.780401,239.876,0,0,0,21.06208,9.242528,8.780401,0,0,244.9198,98.33036,11.81955,0,11.81955,198.8625,47.34811,0.03606611,9.658442,16.84966,0,119.3924
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,22.73092,22.73092,0,0,0,22.73092,242.9202,0,0,0,55.21798,23.92728,22.73092,0,0,233.1003,108.968,31.2907,0,31.2907,228.5474,54.41595,0.03601187,25.00401,44.17439,0,164.1859
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,13.27327,13.27327,0,-1,0,13.27327,592.4411,0,0,0,78.63632,13.97187,13.27327,0,0,201.8096,137.1296,64.66446,0,64.66446,289.8935,69.02213,0.0359003,14.6006,62.90906,0,215.7659
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,26.50134,26.50134,0,0,0,26.50134,393.9035,0,0,0,104.3897,27.89614,26.50134,0,0,137.1451,195.3276,76.49356,0,76.49356,362.4617,86.30023,0.03576921,29.15147,83.51176,0,299.7173
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,15.43193,15.43193,0,0,0,15.43193,707.0643,32.21792,0,0,109.1136,16.24413,15.43193,0,0,60.65159,264.1718,60.65159,0,60.65159,420.0009,100,0.03566595,16.97512,87.29092,0,373.2854
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,51.77758,51.77758,0,0,0,51.77758,197.4937,47.75474,0,0,102.2575,54.50271,51.77758,0,0,0,318.7582,0,0,0,420.0009,100,0.03566595,56.95533,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,7.509932,7.509932,0,0,0,7.509932,1616.062,113.46,0,0,121.3652,7.905191,7.509932,0,0,0,318.7582,0,0,0,420.0009,100,0.03566595,8.260924,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,26.26914,26.26914,0,-1,0,26.26914,417.9756,82.14687,0,0,109.7986,27.65173,26.26914,0,0,0,318.7582,0,0,0,420.0009,100,0.03566595,28.89606,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,32.38806,32.38806,0,0,0,32.38806,242.8859,44.57334,0,0,78.66604,34.0927,32.38806,0,0,0,318.7582,0,0,0,420.0009,100,0.03566595,35.62687,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,28.20838,28.20838,0,0,0,28.20838,208.5034,29.12241,0,0,58.81544,29.69303,28.20838,0,0,0,318.7582,0,0,0,420.0009,100,0.03566595,31.02922,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,36.56137,36.56137,0,0,0,36.56137,98.2917,0,0,0,35.9368,38.48566,36.56137,0,0,0,318.7582,0,2.548859,-2.548859,417.3141,99.36031,0.03566595,40.21751,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,27.57343,27.57343,0,0,0,27.57343,16.37774,0,0,0,4.515903,29.02466,27.57343,0,0,2.832066,316.2094,0,24.50875,-24.50875,391.4796,93.20924,0.03566595,30.33077,3.612723,0,320.7253
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,72.24933,68.7,0,-1,0,68.7,0,0,3.549327,10.77426,0,72.31579,68.7,0,0,30.06402,291.7006,0,72.31579,-72.31579,315.2521,75.05987,0.03566595,79.47426,0,0,291.7006
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,56.07064,56.07064,0,-1,0,56.07064,0,0,7.105427E-15,0,0,59.02172,56.07064,0,0,110.4149,219.3848,0,59.02172,-59.02172,253.0377,60.24696,0.03566595,61.6777,0,0,219.3848
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,30.85566,30.85566,0,-1,0,30.85566,0,0,3.552714E-15,0,0,32.47964,30.85566,0,0,175.9946,160.3631,0,32.47964,-32.47964,218.8012,52.09541,0.03566595,33.94122,0,0,160.3631
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,26.2924,26.2924,0,-1,0,26.2924,0,0,3.552714E-15,0,0,27.67621,26.2924,0,0,212.0831,127.8835,0,27.67621,-27.67621,189.6279,45.14941,0.03566595,28.92164,0,0,127.8835
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,15.62068,15.62068,0,-1,0,15.62068,0,0,3.552714E-15,0,0,16.44282,15.62068,0,0,242.8344,100.2072,0,16.44282,-16.44282,172.2956,41.02269,0.03566595,17.18274,0,0,100.2072
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,26.93624,26.93624,0,-1,0,26.93624,0,0,0,0,0,28.35394,26.93624,0,0,261.1042,83.76443,0,28.35394,-28.35394,142.408,33.90659,0.03566595,29.62987,0,0,83.76443
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,9.187595,9.187595,0,-1,0,9.187595,0,0,1.776357E-15,0,0,9.671153,9.187595,0,0,292.6086,55.41049,0,9.671153,-9.671153,132.2137,31.47938,0.03566595,10.10635,0,0,55.41049
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,17.45931,17.45931,0,-1,0,17.45931,0,0,0,0,0,18.37822,17.45931,0,0,303.3543,45.73934,0,18.37822,-18.37822,112.8413,26.86693,0.03566595,19.20524,0,0,45.73934
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,21.62081,21.62081,0,-1,0,21.62081,0,0,3.552714E-15,0,0,22.75875,21.62081,0,0,323.7746,27.36112,0,22.75875,-22.75875,88.85149,21.15508,0.03566595,23.78289,0,0,27.36112
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,5.635391,4.372254,0,-1,0,4.372254,0,0,1.263137,1.826676,0,4.602373,4.372254,0,0,349.0621,4.602373,0,4.602373,-4.602373,84.00017,20,0.03566595,6.19893,0,0,4.602373
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,14.44905,14.44905,81,0,22.761,14.44905,0,0,0,0,0,0,0,66.55095,63.2234,354.1758,0,63.2234,0,63.2234,143.9792,34.28068,0.03636936,15.89396,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,2.502254,2.502254,74.81805,0,21.19696,2.502254,0,0,0,0,0,0,0,72.31579,68.7,290.9524,56.90106,68.7,0,68.7,209.1537,49.7984,0.03697675,2.752479,0,81,56.90106
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,11.91877,11.91877,81,0,22.761,11.91877,140.2654,0,0,0,16.71791,0,0,69.08123,65.62717,222.2524,118.7311,82.34508,0,82.34508,287.2731,68.39822,0.03763793,13.11065,13.37433,81,135.449
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,25.89223,25.89223,81,0,22.761,25.89223,178.2829,0,0,0,46.16142,0,0,55.10777,52.35238,139.9073,192.8416,98.51379,0,98.51379,380.7315,90.65018,0.03826496,28.48145,36.92913,81,239.0031
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,29.72022,29.72022,0,-1,0,29.72022,213.4377,0,0,0,63.43415,31.28444,29.72022,0,0,41.39353,281.5041,32.14971,0,32.14971,411.2314,97.91204,0.03820735,32.69224,50.74732,0,344.9382
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,5.754454,5.754454,0,0,0,5.754454,1295.637,59.25572,0,0,74.55686,6.05732,5.754454,0,0,9.243818,310.4388,9.243818,0,9.243818,420.0009,100,0.03819082,6.329899,59.64549,0,384.9956
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,14.89199,14.89199,0,0,0,14.89199,497.7894,58.45497,0,0,74.13074,15.67578,14.89199,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,16.38119,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,29.50322,29.50322,0,0,0,29.50322,107.2192,0.5771045,0,0,31.63313,31.05602,29.50322,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,32.45354,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,14.35583,14.35583,0,-1,0,14.35583,424.2607,45.79473,0,0,60.90614,15.1114,14.35583,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,15.79141,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,3.935834,3.935834,0,0,0,3.935834,1520.499,55.70135,0,0,59.84433,4.142983,3.935834,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,4.329418,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,10.33992,10.33992,0,0,0,10.33992,191.7038,8.93789,0,0,19.82202,10.88412,10.33992,0,0,0,318.7582,0,0,0,420.0009,100,0.03819082,11.37391,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,28.53151,28.53151,0,0,0,28.53151,18.87381,0,0,0,5.384983,30.03317,28.53151,0,0,0,318.7582,0,24.64818,-24.64818,394.0194,93.81395,0.03819082,31.38466,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,14.7502,14.7502,0,-1,0,14.7502,0,0,1.776357E-15,0,0,15.52653,14.7502,0,0,27.38687,294.11,0,15.52653,-15.52653,377.653,89.9172,0.03819082,16.22522,0,0,294.11
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,6.137352,6.137352,0,-1,0,6.137352,0,0,0,0,0,6.46037,6.137352,0,0,44.63857,278.5835,0,6.46037,-6.46037,370.8431,88.29581,0.03819082,6.751087,0,0,278.5835
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,57.84375,57.84375,0,-1,0,57.84375,0,0,7.105427E-15,0,0,60.88815,57.84375,0,0,51.81676,272.1231,0,60.88815,-60.88815,306.6614,73.01447,0.03819082,63.62812,0,0,272.1231
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.4703,211.235,0,0,0,306.6614,73.01447,0.03819082,0,0,0,211.235
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,19.92481,19.92481,0,-1,0,19.92481,0,0,0,0,0,20.97349,19.92481,0,0,119.4703,211.235,0,20.97349,-20.97349,284.5534,67.75067,0.03819082,21.91729,0,0,211.235
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7741,190.2615,0,0,0,284.5534,67.75067,0.03819082,0,0,0,190.2615
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,4.535138,4.535138,0,-1,0,4.535138,0,0,8.881784E-16,0,0,4.773829,4.535138,0,0,142.7741,190.2615,0,4.773829,-4.773829,279.5213,66.55257,0.03819082,4.988652,0,0,190.2615
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,19.49329,19.49329,0,-1,0,19.49329,0,0,3.552714E-15,0,0,20.51925,19.49329,0,0,148.0784,185.4877,0,20.51925,-20.51925,257.8922,61.40277,0.03819082,21.44262,0,0,185.4877
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.3294,28.3294,0,-1,0,28.3294,0,0,3.552714E-15,0,0,29.82043,28.3294,0,0,170.8776,164.9684,0,29.82043,-29.82043,226.4587,53.91862,0.03819082,31.16234,0,0,164.9684
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,6.008927,6.008927,0,-1,0,6.008927,0,0,8.881784E-16,0,0,6.325187,6.008927,0,0,204.0114,135.148,0,6.325187,-6.325187,219.7913,52.33117,0.03819082,6.60982,0,0,135.148
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,16.72267,16.72267,0,0,0,16.72267,0,0,3.552714E-15,0,0,17.60281,16.72267,0,0,211.0394,128.8228,0,17.60281,-17.60281,201.2363,47.91332,0.03819082,18.39494,0,0,128.8228
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,1.72612,1.72612,0,0,0,1.72612,0,0,0,0,0,1.816969,1.72612,0,0,230.598,111.22,0,1.816969,-1.816969,199.3211,47.45731,0.03819082,1.898732,0,0,111.22
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,232.6169,109.403,10.87635,0,10.87635,209.6393,49.91402,0.03817139,0,8.701081,0,120.2794
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,15.86493,15.86493,0,0,0,15.86493,58.352,3.552714E-15,0,0,9.257504,16.69993,15.86493,0,0,221.7405,119.1917,0,7.442423,-7.442423,201.7943,48.04617,0.03817139,17.45142,7.406003,0,128.4492
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,230.0099,111.7493,23.18074,0,23.18074,223.7855,53.28215,0.03813003,0,18.54459,0,134.9301
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,48.97772,48.97772,0,0,0,48.97772,97.11584,0,0,0,47.56512,51.55549,48.97772,0,0,206.8291,132.612,0,3.990366,-3.990366,219.5793,52.28067,0.03813003,53.87549,38.0521,0,180.1771
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,47.73546,47.73546,0,0,0,47.73546,103.506,0,0,0,49.40905,50.24785,47.73546,0,0,211.2629,128.6216,0,0.8388007,-0.8388007,218.6951,52.07016,0.03813003,52.509,39.52724,0,178.0307
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,33.60976,33.60976,0,0,0,33.60976,129.0463,0,0,0,43.37217,35.3787,33.60976,0,0,212.1949,127.7828,7.993469,0,7.993469,226.2784,53.87569,0.0381158,36.97074,34.69773,0,171.155
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,59.00407,59.00407,0,0,0,59.00407,126.2659,0,0,0,74.50203,62.10954,59.00407,0,0,204.2014,134.9769,12.39249,0,12.39249,238.0349,56.67487,0.03809374,64.90447,59.60162,0,209.479
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,11.98686,11.98686,0,-1,0,11.98686,368.3974,0,0,0,44.15926,12.61774,11.98686,0,0,191.8089,146.1302,31.54152,0,31.54152,267.9578,63.79935,0.03803772,13.18554,35.32741,0,190.2894
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,23.48809,23.48809,0,0,0,23.48809,134.7289,0,0,0,31.64525,24.7243,23.48809,0,0,160.2674,174.5175,6.920948,0,6.920948,274.5236,65.36263,0.03802546,25.8369,25.3162,0,206.1628
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,7.628115,7.628115,0,0,0,7.628115,118.8262,0,0,0,9.064202,8.029594,7.628115,0,0,153.3465,180.7464,1.034608,0,1.034608,275.5051,65.59633,0.03802362,8.390926,7.251362,0,189.8106
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,30.17883,30.17883,0,0,0,30.17883,33.80342,0,0,0,10.20148,31.76719,30.17883,0,0,152.3119,181.6776,0,21.56571,-21.56571,252.7729,60.1839,0.03802362,33.19672,8.161182,0,191.879
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,17.50506,17.50506,0,0,0,17.50506,29.34968,0,0,0,5.137678,18.42638,17.50506,0,0,176.2738,160.1118,0,13.2887,-13.2887,238.7654,56.84878,0.03802362,19.25556,4.110142,0,165.2495
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,8.694237,8.694237,0,-1,0,8.694237,0,0,1.776357E-15,0,0,9.151829,8.694237,0,0,191.039,146.8231,0,9.151829,-9.151829,229.1185,54.55191,0.03802362,9.563661,0,0,146.8231
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,24.41542,24.41542,0,-1,0,24.41542,0,0,0,0,0,25.70044,24.41542,0,0,201.2077,137.6713,0,25.70044,-25.70044,202.0278,48.10177,0.03802362,26.85696,0,0,137.6713
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,17.51446,17.51446,0,-1,0,17.51446,0,0,3.552714E-15,0,0,18.43627,17.51446,0,0,229.7637,111.9709,0,18.43627,-18.43627,182.5943,43.47475,0.03802362,19.2659,0,0,111.9709
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,21.34443,21.34443,0,-1,0,21.34443,0,0,0,0,0,22.46782,21.34443,0,0,250.2485,93.5346,0,22.46782,-22.46782,158.9111,37.83591,0.03802362,23.47888,0,0,93.5346
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,42.4992,42.4992,0,-1,0,42.4992,0,0,0,0,0,44.736,42.4992,0,0,275.2127,71.06677,0,44.736,-44.736,111.7552,26.60834,0.03802362,46.74912,0,0,71.06677
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,16.47108,16.47108,0,-1,0,16.47108,0,0,0,0,0,17.33798,16.47108,0,0,324.9194,26.33078,0,17.33798,-17.33798,93.47942,22.25696,0.03802362,18.11819,0,0,26.33078
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,10.38706,8.54316,0,-1,0,8.54316,0,0,1.843896,2.882602,0,8.992801,8.54316,0,0,344.1838,8.992801,0,8.992801,-8.992801,84.00017,20,0.03802362,11.42576,0,0,8.992801
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,13.0082,0,0,-1,0,0,0,0,13.0082,14.30902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03802362,14.30902,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03802362,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,1.634532,0,0,-1,0,0,0,0,1.634532,1.797985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03802362,1.797985,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03802362,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,14.54491,14.54491,81,0,22.761,14.54491,0,0,0,0,0,0,0,66.45509,63.13234,354.1758,0,63.13234,0,63.13234,143.8928,34.26011,0.03870562,15.9994,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,2.304947,2.304947,74.62074,0,21.14705,2.304947,634.1073,0,0,0,14.61584,0,0,72.31579,68.7,291.0435,56.8191,83.31583,0,83.31583,222.9331,53.0792,0.03926383,2.535441,11.69267,81,71.43494
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,207.7276,131.8034,96.48435,0,96.48435,314.4662,74.87276,0.03976372,0,22.22748,81,159.5877
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,2.802894,2.802894,0,-1,0,2.802894,1236.769,0,0,0,34.66532,2.950415,2.802894,0,0,111.2433,218.6393,31.71491,0,31.71491,344.5536,82.03641,0.03970569,3.083183,27.73226,0,253.3046
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,20.14824,20.14824,0,0,0,20.14824,305.496,0,0,0,61.55207,21.20867,20.14824,0,0,79.52837,247.1827,40.3434,0,40.3434,382.8267,91.14903,0.03963212,22.16306,49.24165,0,308.7347
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,30.53584,30.53584,0,0,0,30.53584,257.5662,7.322042,0,0,78.65001,32.14299,30.53584,0,0,39.18498,283.4917,39.18498,0,39.18498,420.0009,100,0.03956092,33.58942,62.92001,0,362.1418
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,15.5306,15.5306,0,0,0,15.5306,533.3807,66.48923,0,0,82.83723,16.348,15.5306,0,0,0,318.7582,0,0,0,420.0009,100,0.03956092,17.08366,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03956092,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,35.0941,35.0941,0,-1,0,35.0941,114.8305,3.357583,0,0,40.29874,36.94116,35.0941,0,0,0,318.7582,0,0,0,420.0009,100,0.03956092,38.60352,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,50.0855,50.0855,0,0,0,50.0855,70.12572,7.105427E-15,0,0,35.12282,52.72158,50.0855,0,0,0,318.7582,0,17.59876,-17.59876,401.4501,95.58317,0.03956092,55.09405,28.09826,0,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,47.03631,47.03631,0,0,0,47.03631,109.7319,0,0,0,51.61384,49.51191,47.03631,0,0,19.55417,301.1595,2.101934,0,2.101934,403.4442,96.05795,0.03955711,51.73994,41.29107,0,352.7733
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,17.45224,303.0512,15.34126,0,15.34126,417.9982,99.52318,0.0395293,0,12.27301,0,318.3925
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,2.870019,0,0,4.980995,0,0,0,0,2.110977,316.8583,2.110977,0,2.110977,420.0009,100,0.03952548,0,3.984796,0,321.8394
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,21.18534,21.18534,0,-1,0,21.18534,0,0,3.552714E-15,0,0,22.30036,21.18534,0,0,0,318.7582,0,22.30036,-22.30036,396.4942,94.40319,0.03952548,23.30388,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,37.11404,37.11404,0,-1,0,37.11404,0,0,7.105427E-15,0,0,39.06741,37.11404,0,0,24.77818,296.4579,0,39.06741,-39.06741,355.3135,84.59829,0.03952548,40.82544,0,0,296.4579
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,37.60049,37.60049,0,-1,0,37.60049,0,0,0,0,0,39.57947,37.60049,0,0,68.18641,257.3904,0,39.57947,-39.57947,313.5931,74.66488,0.03952548,41.36054,0,0,257.3904
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,11.91582,11.91582,0,-1,0,11.91582,0,0,1.776357E-15,0,0,12.54297,11.91582,0,0,112.1636,217.811,0,12.54297,-12.54297,300.3716,71.51691,0.03952548,13.1074,0,0,217.811
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1002,205.268,0,0,0,300.3716,71.51691,0.03952548,0,0,0,205.268
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,29.3396,29.3396,0,-1,0,29.3396,0,0,0,0,0,30.88379,29.3396,0,0,126.1002,205.268,0,30.88379,-30.88379,267.8173,63.76589,0.03952548,32.27356,0,0,205.268
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,29.61132,29.61132,0,-1,0,29.61132,0,0,3.552714E-15,0,0,31.16981,29.61132,0,0,160.4155,174.3842,0,31.16981,-31.16981,234.9614,55.94308,0.03952548,32.57245,0,0,174.3842
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0487,143.2144,0,0,0,234.9614,55.94308,0.03952548,0,0,0,143.2144
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,14.65658,14.65658,0,-1,0,14.65658,0,0,1.776357E-15,0,0,15.42798,14.65658,0,0,195.0487,143.2144,0,15.42798,-15.42798,218.6989,52.07106,0.03952548,16.12224,0,0,143.2144
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.76174,32.76174,0,-1,0,32.76174,0,0,0,0,0,34.48604,32.76174,0,0,212.1909,127.7864,0,34.48604,-34.48604,182.3474,43.41597,0.03952548,36.03791,0,0,127.7864
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,5.451,5.451,0,0,0,5.451,0,0,0,0,0,5.737895,5.451,0,0,250.5087,93.3004,0,5.737895,-5.737895,176.2991,41.97591,0.03952548,5.9961,0,0,93.3004
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,12.86142,12.86142,0,0,0,12.86142,0,0,0,0,0,13.53834,12.86142,0,0,256.8841,87.56251,0,13.53834,-13.53834,162.0285,38.57814,0.03952548,14.14756,0,0,87.56251
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,41.77735,41.77735,0,0,0,41.77735,44.90479,0,7.105427E-15,0,18.76003,43.97615,41.77735,0,0,271.9267,74.02417,0,25.21612,-25.21612,135.4484,32.24955,0.03952548,45.95508,15.00802,0,92.7842
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,5.855642,5.855642,0,0,0,5.855642,742.9821,0,0,0,43.50637,6.163834,5.855642,0,0,299.9446,48.80804,37.34254,0,37.34254,170.8746,40.68435,0.03945799,6.441206,34.8051,0,92.31441
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,60.79187,60.79187,0,-1,0,60.79187,141.1705,0,0,0,85.82021,63.99144,60.79187,0,0,262.6021,82.41633,21.82876,0,21.82876,191.5832,45.61495,0.03941864,66.87106,68.65616,0,168.2365
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,12.55529,12.55529,0,0,0,12.55529,706.4544,0,0,0,88.69743,13.2161,12.55529,0,0,240.7733,102.0622,75.48133,0,75.48133,263.1911,62.66441,0.03928319,13.81082,70.95795,0,190.7596
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,41.54193,41.54193,0,0,0,41.54193,78.15835,0,0,0,32.46849,43.72836,41.54193,0,0,165.292,169.9954,0,11.25986,-11.25986,251.3221,59.83848,0.03928319,45.69613,25.97479,0,202.4639
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,30.69957,30.69957,0,0,0,30.69957,249.7086,0,0,0,76.65948,32.31534,30.69957,0,0,177.803,158.7355,44.34414,0,44.34414,293.3907,69.85478,0.03920404,33.76953,61.32758,0,235.395
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,23.80372,23.80372,0,0,0,23.80372,421.8877,0,0,0,100.4249,25.05655,23.80372,0,0,133.4588,198.6453,75.36841,0,75.36841,364.8914,86.87874,0.03907026,26.18409,80.33996,0,299.0702
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,9.743836,9.743836,0,-1,0,9.743836,784.61,8.10401,0,0,76.45111,10.25667,9.743836,0,0,58.09044,266.4768,58.09044,0,58.09044,420.0009,100,0.03896776,10.71822,61.16089,0,342.9279
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,26.35076,26.35076,0,0,0,26.35076,238.9625,35.23079,0,0,62.96843,27.73764,26.35076,0,0,0,318.7582,0,0,0,420.0009,100,0.03896776,28.98583,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,23.16041,23.16041,0,0,0,23.16041,108.5514,0.7615678,0,0,25.14094,24.37938,23.16041,0,0,0,318.7582,0,0,0,420.0009,100,0.03896776,25.47645,20.11275,0,343.8992
